Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.069482,63.73545,60.25383,7.960841,7.960841,9.87846,0,2.83525,7.960841,13.43428,0,0,0,1.069482,0,0,1.91762,1.821739,3.088029,26.81975,2.891221,0,2.891221,38.81337,99.52126,0.1388635,8.756925,0.8555856,12,27.88923
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,56.65876,56.65876,8.93046,8.93046,9.137627,0,2.64782,8.93046,0,8.049117E-16,0,0,0,0,0,0.2071667,0.1968083,0.1968083,29.42185,0.1968083,0,0.1968083,39.00008,100,0.1388668,9.823506,0,12,29.42185
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,53.24032,53.24032,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1388668,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.5596,50.5596,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1388668,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,48.15942,48.15942,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1388668,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.79041,45.79041,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1388668,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.86819,43.86819,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1388668,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,42.34081,42.34081,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1388668,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1388668,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,39.48345,39.48345,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1388668,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,38.25739,38.25739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1388668,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.96898,36.96898,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1388668,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.88838,35.88838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1388668,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.95324,34.95324,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1388668,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.67493,38.63968,34.01811,3.821479,3.821479,0,0,0,3.821479,43.82938,0,4.440892E-16,0,1.67493,4.02261,3.821479,0,0,23.7848,8.192657,0,2.347679,-2.347679,13.96116,35.79778,0.1388668,4.203627,1.339944,0,9.867588
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.755646,50.56673,36.4079,3.187295,3.187295,0,0,0,3.187295,149.2064,0,0,0,4.755646,3.355047,3.187295,0,0,26.39333,5.844978,1.400599,0,1.400599,15.28989,39.20477,0.1388461,3.506024,3.804517,0,10.60063
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.00975,65.02604,41.99792,1.710175,1.710175,0,-1,0,1.710175,409.8849,0,0,0,7.00975,1.800184,1.710175,0,0,24.99273,7.105518,5.209566,0,5.209566,20.23212,51.87712,0.1387693,1.881193,5.6078,0,14.11527
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.433228,73.79556,47.77498,2.175575,2.175575,0,0,0,2.175575,341.6672,0,0,0,7.433228,2.290079,2.175575,0,0,19.78317,11.79413,5.143148,0,5.143148,25.11134,64.38791,0.1386935,2.393133,5.946582,0,19.22735
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.267646,78.70444,52.30518,0,0,0,0,0,0,0,0,0,0,7.267646,0,0,0,0,14.64002,16.42296,7.267646,0,7.267646,32.00603,82.06658,0.1385865,0,5.814117,0,23.69061
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.183557,78.05285,55.70284,4.833915,4.833915,0,0,0,4.833915,127.9203,0,0,0,6.183557,5.088332,4.833915,0,0,7.372374,22.96384,1.095225,0,1.095225,33.04505,84.73074,0.1385704,5.317307,4.946846,0,29.1474
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,6.94071,85.41888,58.85112,0,0,0,0,0,0,0,0.6635614,0,0,6.94071,0,0,0,0,6.277148,23.94954,6.277148,0,6.277148,39.00008,100,0.1384781,0,5.552567,0,30.89025
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.725907,86.67496,60.66944,3.414884,3.414884,0,-1,0,3.414884,196.9586,3.131292,0,0,6.725907,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1384781,3.756373,5.380725,0,36.32489
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.352506,80.83923,61.07467,0.01908907,0.01908907,0,0,0,0.01908907,28039.63,5.332412,0,0,5.352506,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1384781,0.02099798,4.282005,0,34.95148
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.585997,70.36956,61.54223,2.054029,2.054029,0,0,0,2.054029,125.8988,0.4238617,0,0,2.585997,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1384781,2.259432,2.068798,0,32.18497
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.238236,64.11906,60.07719,0,0,0,0,0,0,0,1.238236,0,0,1.238236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384781,0,0.9905885,0,30.83721
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,56.46133,56.46133,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1384781,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,53.0429,53.0429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1384781,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,50.38296,50.38296,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1384781,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.98278,47.98278,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1384781,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,45.61378,45.61378,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1384781,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,43.69156,43.69156,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1384781,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,42.16417,42.16417,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1384781,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,40.64717,40.64717,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1384781,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,39.30682,39.30682,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1384781,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,38.08075,38.08075,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1384781,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.76117,36.76117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1384781,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.71174,35.71174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1384781,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.77661,34.77661,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1384781,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9087558,36.31324,33.84147,10.46853,10.46853,12,0,3.372,10.46853,8.680834,0,0,0,0.9087558,0,0,1.531469,1.454896,17.55913,13.79576,2.363652,0,2.363652,24.58438,63.03675,0.1385148,11.51538,0.7270046,12,14.70452
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.622977,43.68045,36.21048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.622977,0,0,8.8,8.36,15.19548,15.92305,10.98298,0,10.98298,35.00375,89.75302,0.1385263,0,2.098382,12,18.54603
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.510563,49.16541,41.75895,0.05623483,0.05623483,0,-1,0,0.05623483,4464.427,0,0,0,2.510563,0.05919456,0.05623483,0,0,4.212501,25.80773,2.451368,0,2.451368,37.32932,95.71602,0.1384904,0.06185831,2.00845,0,28.31829
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.101923,57.16594,47.51522,4.851933,4.851933,0,0,0,4.851933,63.93171,0,8.881784E-16,0,3.101923,5.107298,4.851933,0,0,1.761132,28.01396,0,2.005374,-2.005374,35.21547,90.2959,0.1384904,5.337126,2.481539,0,31.11588
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.752332,71.86588,52.01425,0.8929088,0.8929088,0,0,0,0.8929088,644.2239,0.8231021,0,0,5.752332,0.939904,0.8929088,0,0,3.989326,26.00858,3.989326,0,3.989326,39.00008,100,0.1384319,0.9821997,4.601866,0,31.76092
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.284988,73.95513,55.43269,2.071887,2.071887,0,0,0,2.071887,255.0808,3.104054,0,0,5.284988,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1384319,2.279076,4.227991,0,34.88396
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.235717,86.53711,58.59137,2.67873,2.67873,0,0,0,2.67873,270.1175,4.416002,0,0,7.235717,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1384319,2.946603,5.788574,0,36.83469
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.786311,81.92611,60.37851,0,0,0,-1,0,0,0,5.786311,0,0,5.786311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384319,0,4.629048,0,35.38529
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.672034,81.9764,60.84608,0.9736493,0.9736493,0,0,0,0.9736493,582.5541,4.64714,0,0,5.672034,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1384319,1.071014,4.537627,0,35.27101
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.912891,75.15,61.31364,2.08569,2.08569,0,0,0,2.08569,187.6066,1.717429,0,0,3.912891,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1384319,2.294258,3.130313,0,33.51187
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.38832,64.39973,59.85899,0,0,0,0,0,0,0,1.38832,0,0,1.38832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384319,0,1.110656,0,30.9873
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,56.25353,56.25353,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1384319,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,52.83509,52.83509,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1384319,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1384319,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.80615,47.80615,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1384319,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.43714,45.43714,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1384319,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1384319,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,42.01871,42.01871,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1384319,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,40.47054,40.47054,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1384319,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,39.13018,39.13018,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1384319,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.90411,37.90411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1384319,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,36.58454,36.58454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1384319,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,35.53511,35.53511,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1384319,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.59997,34.59997,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1384319,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.929009,41.88085,33.63367,0,0,0,0,0,0,0,0,0,0,2.929009,0,0,0,0,25.23983,6.883132,2.929009,0,2.929009,17.83418,45.72857,0.138389,0,2.343207,0,9.812141
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.664831,49.82372,36.00267,0.4045991,0.4045991,0,0,0,0.4045991,1152.951,0,0,0,4.664831,0.4258938,0.4045991,0,0,22.31082,9.51924,4.238937,0,4.238937,21.85559,56.03985,0.138327,0.4450591,3.731864,0,14.18407
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.699266,67.22159,41.53036,0.9962771,0.9962771,0,-1,0,0.9962771,772.8036,0,0,0,7.699266,1.048713,0.9962771,0,0,18.07188,13.33428,6.650553,0,6.650553,28.16485,72.21743,0.1382297,1.095905,6.159413,0,21.03355
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,7.941005,75.34559,47.22429,5.553784,5.553784,0,0,0,5.553784,142.9837,0,0,0,7.941005,5.846088,5.553784,0,0,11.42133,19.31978,2.094916,0,2.094916,30.15227,77.31335,0.1381991,6.109162,6.352804,0,27.26079
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.580847,74.96095,51.72332,0,0,0,0,0,0,0,0,0,0,6.580847,0,0,0,0,9.326413,21.20521,6.580847,0,6.580847,36.3954,93.32137,0.1381031,0,5.264678,0,27.78605
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.878956,71.99533,55.14176,1.483791,1.483791,0,0,0,1.483791,328.817,0.571505,0,0,4.878956,1.561885,1.483791,0,0,2.745566,27.12797,2.745566,0,2.745566,39.00008,100,0.1380631,1.63217,3.903165,0,32.00692
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.183767,76.8693,58.30043,2.813883,2.813883,0,0,0,2.813883,184.2211,2.221785,0,0,5.183767,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1380631,3.095271,4.147014,0,34.78275
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.437698,80.10512,60.13953,1.255523,1.255523,0,-1,0,1.255523,433.1023,4.116095,0,0,5.437698,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1380631,1.381075,4.350158,0,35.03667
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,3.981373,74.63114,60.6071,7.880466,7.880466,4.098162,0,1.372835,7.880466,50.52205,0,0,0,3.981373,3.981373,3.782304,0,0,0,29.59898,0,0,0,39.00008,100,0.1380631,8.668512,3.185098,12,33.58035
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.832903,67.18936,61.07467,0.7088115,0.7088115,0,0,0,0.7088115,258.5882,1.086786,0,0,1.832903,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1380631,0.7796927,1.466323,0,31.43188
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.470722,64.45284,59.64079,2.77963,2.77963,0,0,0,2.77963,52.9107,0,4.440892E-16,0,1.470722,2.925927,2.77963,0,0,0,29.59898,0,1.455205,-1.455205,37.46616,96.06688,0.1380631,3.057593,1.176578,0,31.0697
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,56.02494,56.02494,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.616894,28.14377,0,6.312978,-6.312978,30.81169,79.00419,0.1380631,6.597062,0,0,28.14377
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,52.6065,52.6065,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.631314,21.8308,0,4.002032,-4.002032,26.59318,68.18751,0.1380631,4.182124,0,0,21.8308
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.99852,49.99852,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.07802,17.82876,0,1.34756,-1.34756,25.17273,64.54533,0.1380631,1.4082,0,0,17.82876
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,47.60873,47.60873,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.57531,16.4812,0,3.788676,-3.788676,21.17911,54.30531,0.1380631,3.959167,0,0,16.4812
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,45.27089,45.27089,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.78495,12.69253,0,1.223159,-1.223159,19.88979,50.99936,0.1380631,1.278201,0,0,12.69253
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,43.33828,43.33828,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.14401,11.46937,0,1.226662,-1.226662,18.59678,47.68394,0.1380631,1.281862,0,0,11.46937
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.50697,10.24271,0,0,0,18.59678,47.68394,0.1380631,0,0,0,10.24271
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,40.27312,40.27312,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.50697,10.24271,0,2.142964,-2.142964,16.33789,41.89195,0.1380631,2.239398,0,0,10.24271
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.92237,38.92237,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.88804,8.099741,0,0.2161516,-0.2161516,16.11005,41.30774,0.1380631,0.2258784,0,0,8.099741
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.66513,37.66513,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.12821,7.88359,0,0.1384663,-0.1384663,15.96409,40.93349,0.1380631,0.1446973,0,0,7.88359
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,36.35595,36.35595,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.28206,7.745123,0,2.03389,-2.03389,13.82018,35.4363,0.1380631,2.125415,0,0,7.745123
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,35.29613,35.29613,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.54194,5.711234,0,0.2068335,-0.2068335,13.60216,34.87727,0.1380631,0.216141,0,0,5.711234
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,34.361,34.361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.77175,5.5044,0,0,0,13.60216,34.87727,0.1380631,0,0,0,5.5044
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.492424,37.52596,33.43625,4.14281,4.14281,0,0,0,4.14281,36.02444,0,0,0,1.492424,4.360853,4.14281,0,0,26.77175,5.5044,0,2.868428,-2.868428,10.57857,27.12449,0.1380631,4.557091,1.193939,0,6.996825
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.502365,39.97484,35.79487,3.76652,3.76652,11.43172,0,3.228225,3.76652,39.88735,-8.881784E-16,0,0,1.502365,0,0,7.665198,7.281938,29.95889,2.635972,8.784303,0,8.784303,18.9121,48.49245,0.1381851,4.143172,1.201892,12,4.138337
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.768731,46.38514,41.26021,0,0,0,-1,0,0,0,0,0,0,1.768731,0,0,0,0,21.17459,10.54184,1.768731,0,1.768731,20.59006,52.79492,0.1381594,0,1.414985,0,12.31058
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.184806,53.56842,46.93336,3.37027,3.37027,0,0,0,3.37027,64.82584,0,4.440892E-16,0,2.184806,3.547652,3.37027,0,0,19.40586,12.1337,0,1.362847,-1.362847,19.15349,49.11143,0.1381594,3.707297,1.747845,0,14.31851
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.080262,68.54643,51.43239,4.732463,4.732463,0,0,0,4.732463,107.3492,0,0,0,5.080262,4.981541,4.732463,0,0,20.92014,10.77086,0.09872155,0,0.09872155,19.24715,49.35157,0.1381579,5.20571,4.064209,0,15.85112
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.217904,73.0106,54.85083,0.8620113,0.8620113,0,0,0,0.8620113,605.3173,0,0,0,5.217904,0.9073803,0.8620113,0,0,20.82141,10.8597,4.310524,0,4.310524,23.33647,59.83699,0.1380952,0.9482124,4.174323,0,16.07761
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.034664,71.99892,58.06145,7.453604,7.453604,0,0,0,7.453604,54.13038,0,0,0,4.034664,7.845899,7.453604,0,0,16.51089,14.73918,0,3.811235,-3.811235,19.31908,49.536,0.1380952,8.198964,3.227731,0,18.77384
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.787539,86.01666,59.91094,4.612538,4.612538,0,-1,0,4.612538,147.1541,0,0,0,6.787539,4.855303,4.612538,0,0,20.7456,10.92794,1.932236,0,1.932236,21.15216,54.23619,0.1380671,5.073792,5.430031,0,17.71548
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.075335,70.91828,60.37851,3.317611,3.317611,0,0,0,3.317611,92.69727,0,0,0,3.075335,3.492223,3.317611,0,0,18.81336,12.66695,0,0.4168875,-0.4168875,20.71272,53.10943,0.1380671,3.649373,2.460268,0,15.74229
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.726557,70.1375,60.84608,2.28192,2.28192,0,0,0,2.28192,119.4852,0,0,0,2.726557,2.402021,2.28192,0,0,19.27657,12.25007,0.3245366,0,0.3245366,21.0206,53.89887,0.1380623,2.510112,2.181246,0,14.97662
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.103249,63.01689,59.44337,2.583613,2.583613,0,0,0,2.583613,42.7018,0,0,0,1.103249,2.719593,2.583613,0,0,18.95203,12.54215,0,1.616343,-1.616343,19.31683,49.53023,0.1380623,2.841974,0.8825994,0,13.6454
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,55.8483,55.8483,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,20.74797,10.92581,4.09012,0,4.09012,23.19706,59.47951,0.1381303,8.464072,0,12,10.92581
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,52.3987,52.3987,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.65785,14.60691,0,2.105573,-2.105573,20.97759,53.78857,0.1381303,2.200324,0,0,14.60691
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.8011,49.8011,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.99738,12.50134,0,7.732315,-7.732315,12.82701,32.88971,0.1381303,8.080269,0,0,12.50134
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,47.43209,47.43209,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,27.58883,4.769026,0,0.3485147,-0.3485147,12.45964,31.94774,0.1381303,0.3641979,0,0,4.769026
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,45.06309,45.06309,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.97607,4.420512,0,0.5390392,-0.5390392,11.89145,30.49083,0.1381303,0.563296,0,0,4.420512
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57501,3.881472,0,0,0,11.89145,30.49083,0.1381303,0,0,0,3.881472
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,41.64465,41.64465,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,28.57501,3.881472,0,0.1069997,-0.1069997,11.77866,30.20163,0.1381303,0.1118147,0,0,3.881472
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,40.09649,40.09649,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.6939,3.774473,0,1.433768,-1.433768,10.26734,26.32645,0.1381303,1.498287,0,0,3.774473
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.72495,38.72495,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,30.28697,2.340705,0,0.5449973,-0.5449973,9.692858,24.85343,0.1381303,0.5695223,0,0,2.340705
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,37.4885,37.4885,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.89252,1.795708,0,0.87074,-0.87074,8.775017,22.5,0.1381303,0.9099233,0,0,1.795708
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,36.17931,36.17931,1.183352,0.8787194,0,-1,0,0.8787194,0,0,0.3046325,0.4229677,0,0.9249678,0.8787194,0,0,31.86001,0.9249678,0,0.9249678,-0.9249678,7.800015,20,0.1381303,1.301687,0,0,0.9249678
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,35.09871,35.09871,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382054,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,34.16357,34.16357,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382553,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.499338,40.19168,33.22844,3.405915,3.405915,11.52421,0,3.251626,3.405915,73.38229,0,0,0,2.499338,0,0,8.118299,7.712385,16.16775,15.048,10.21172,0,10.21172,33.34969,85.51186,0.1383587,3.746506,1.999471,12,17.54734
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.623668,49.21067,35.56628,11.1562,11.1562,12,0,3.372,11.1562,41.44481,0,0,0,4.623668,0,0,0.8437962,0.8016064,5.956031,24.23855,5.425274,0,5.425274,38.49656,98.70892,0.1384344,12.27182,3.698934,12,28.86222
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.323658,65.10429,41.03162,4.610629,4.610629,0,-1,0,4.610629,158.8429,1.939607,0,0,7.323658,4.853294,4.610629,0,0,0.5307563,29.1213,0.5307563,0,0.5307563,39.00008,100,0.1384267,5.071692,5.858926,0,36.44495
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,7.952143,74.69839,46.6736,0.6675788,0.6675788,0,0,0,0.6675788,1191.192,7.249428,0,0,7.952143,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,0.7343367,6.361714,0,37.55112
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.019032,80.72659,51.14146,1.821778,1.821778,0,0,0,1.821778,440.1763,6.101372,0,0,8.019032,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,2.003955,6.415226,0,37.61801
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.480239,82.552,54.55989,2.076263,2.076263,0,0,0,2.076263,360.2742,5.2947,0,0,7.480239,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,2.283889,5.984191,0,37.07922
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.70825,87.9017,57.8017,2.213687,2.213687,0,0,0,2.213687,348.2086,5.378053,0,0,7.70825,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,2.435055,6.1666,0,37.30723
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.004634,82.01731,59.64079,0,0,0,-1,0,0,0,6.004634,0,0,6.004634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,0,4.803707,0,35.60361
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.478713,80.28339,60.13953,2.374816,2.374816,0,0,0,2.374816,230.7005,2.978906,0,0,5.478713,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,2.612298,4.38297,0,35.07769
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.689441,73.56227,60.66944,0,0,0,0,0,0,0,3.689441,0,0,3.689441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,0,2.951553,0,33.28842
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.181676,63.03236,59.2044,1.108758,1.108758,0,0,0,1.108758,106.5766,0.01456292,0,0,1.181676,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1384267,1.219633,0.9453409,0,30.78065
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,55.60933,55.60933,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1384267,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,52.19089,52.19089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1384267,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1384267,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,47.19312,47.19312,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1384267,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.85528,44.85528,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1384267,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1384267,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,41.43684,41.43684,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1384267,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.88868,39.88868,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1384267,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,38.51715,38.51715,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1384267,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,37.29108,37.29108,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1384267,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.94033,35.94033,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1384267,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.85973,34.85973,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1384267,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.9246,33.9246,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1384267,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.55074,37.23127,32.98946,5.66223,5.66223,0,0,0,5.66223,27.38744,0,0,0,1.55074,5.960243,5.66223,0,0,18.92237,12.56885,0,4.409503,-4.409503,16.40072,42.05304,0.1384267,6.228454,1.240592,0,14.11959
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.159662,41.38949,35.3273,4.214236,4.214236,0,0,0,4.214236,51.24682,0,8.881784E-16,0,2.159662,4.436038,4.214236,0,0,23.82182,8.159345,0,2.276376,-2.276376,14.00121,35.90047,0.1384267,4.63566,1.72773,0,10.31901
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.532962,51.33315,40.76147,3.188066,3.188066,0,-1,0,3.188066,110.8183,0,0,0,3.532962,3.35586,3.188066,0,0,26.35112,5.882969,0.1771022,0,0.1771022,14.16922,36.33127,0.1384241,3.506873,2.826369,0,9.415931
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.6493,68.81548,46.37228,5.433426,5.433426,0,0,0,5.433426,122.3776,0,0,0,6.6493,5.719396,5.433426,0,0,26.17402,6.042361,0.9299033,0,0.9299033,15.05141,38.59327,0.1384106,5.976769,5.319439,0,12.69166
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.238561,76.75814,50.85053,1.442898,1.442898,0,0,0,1.442898,501.6681,0,0,0,7.238561,1.51884,1.442898,0,0,25.24412,6.879274,5.71972,0,5.71972,20.47761,52.50659,0.1383276,1.587188,5.790849,0,14.11784
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.735426,78.78034,54.30014,0.3250461,0.3250461,0,0,0,0.3250461,2072.145,0,0,0,6.735426,0.3421537,0.3250461,0,0,19.52439,12.02702,6.393272,0,6.393272,26.5428,68.05833,0.1382349,0.3575507,5.38834,0,18.76245
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.531298,86.61668,57.51077,3.935745,3.935745,0,0,0,3.935745,191.3563,0,0,0,7.531298,4.14289,3.935745,0,0,13.13112,17.78097,3.388408,0,3.388408,29.75733,76.30068,0.1381858,4.32932,6.025038,0,25.31227
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.497257,83.9665,59.38103,0.3528188,0.3528188,0,-1,0,0.3528188,1841.528,0,0,0,6.497257,0.3713882,0.3528188,0,0,9.742715,20.83053,6.125869,0,6.125869,35.56884,91.20196,0.1380972,0.3881007,5.197805,0,27.32779
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.854264,73.35954,59.91094,1.429482,1.429482,0,0,0,1.429482,269.6266,0,0,0,3.854264,1.504717,1.429482,0,0,3.616847,26.34382,2.349546,0,2.349546,37.79781,96.91727,0.1380632,1.57243,3.083411,0,30.19808
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.918273,70.39377,60.43046,0,0,0,0,0,0,0,1.650972,0,0,2.918273,0,0,0,0,1.267301,28.45841,1.267301,0,1.267301,39.00008,100,0.1380449,0,2.334618,0,31.37668
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.300243,63.214,58.99659,3.126568,3.126568,0,0,0,3.126568,41.58691,0,0,0,1.300243,3.291125,3.126568,0,0,0,29.59898,0,1.990881,-1.990881,36.9015,94.61906,0.1380449,3.439225,1.040195,0,30.89922
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,55.40152,55.40152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.21209,27.6081,0,0,0,36.9015,94.61906,0.1380449,0,0,0,27.6081
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.98308,51.98308,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.21209,27.6081,0,8.493244,-8.493244,27.94884,71.66354,0.1380449,8.875441,0,0,27.6081
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,49.35432,49.35432,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.64903,19.11485,0,7.143179,-7.143179,20.41927,52.35699,0.1380449,7.464622,0,0,19.11485
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.98531,46.98531,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.58589,11.97167,0,6.067752,-6.067752,14.0233,35.9571,0.1380449,6.340801,0,0,11.97167
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,44.64747,44.64747,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.32784,5.903922,0,1.044672,-1.044672,12.92211,33.13356,0.1380449,1.091682,0,0,5.903922
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.72525,42.72525,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.48859,4.85925,0,0.3955182,-0.3955182,12.5052,32.06456,0.1380449,0.4133165,0,0,4.85925
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,41.20826,41.20826,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.92805,4.463731,0,1.627962,-1.627962,10.78918,27.66451,0.1380449,1.70122,0,0,4.463731
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.7369,2.83577,0,0,0,10.78918,27.66451,0.1380449,0,0,0,2.83577
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,38.30934,38.30934,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.7369,2.83577,0,1.023559,-1.023559,9.710254,24.89804,0.1380449,1.069619,0,0,2.83577
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,37.08327,37.08327,2.176981,1.7216,0,-1,0,1.7216,0,0,0.4553808,0.673079,0,1.812211,1.7216,0,0,30.87419,1.812211,0,1.812211,-1.812211,7.800015,20,0.1380449,2.394679,0,0,1.812211
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380449,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.66232,34.66232,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381095,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.72718,33.72718,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382002,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4730814,34.06123,32.79205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4730814,0,0,8.8,8.36,16.16775,15.048,8.833081,0,8.833081,32.0418,82.15829,0.1382429,0,0.3784651,12,15.52108
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.41807,41.90843,35.09871,2.724219,2.724219,0,0,0,2.724219,88.76194,0,0,0,2.41807,2.867599,2.724219,0,0,7.334672,22.99777,0,0.4495294,-0.4495294,31.56795,80.94331,0.1382429,2.996641,1.934456,0,25.41584
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.830481,52.01534,40.50171,4.986338,4.986338,0,-1,0,4.986338,76.81953,0,0,0,3.830481,5.248776,4.986338,0,0,7.834149,22.54824,0,1.418296,-1.418296,30.07294,77.10994,0.1382429,5.484972,3.064385,0,26.37873
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.33937,56.41839,46.08134,0,0,0,0,0,0,0,0,0,0,3.33937,0,0,0,0,9.410033,21.12995,3.33937,0,3.33937,33.24094,85.23301,0.1381948,0,2.671496,0,24.46932
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.388861,64.97221,50.5596,0.7405453,0.7405453,0,0,0,0.7405453,592.6526,0,0,0,4.388861,0.7795213,0.7405453,0,0,6.070663,24.13538,3.60934,0,3.60934,36.66506,94.01279,0.1381427,0.8145998,3.511089,0,28.52424
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.729771,66.36897,53.99882,0,0,0,0,0,0,0,1.268448,0,0,3.729771,0,0,0,0,2.461323,27.38379,2.461323,0,2.461323,39.00008,100,0.1381073,0,2.983817,0,31.11356
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.646415,69.63152,57.251,0,0,0,0,0,0,0,3.646415,0,0,3.646415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381073,0,2.917132,0,33.24539
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.008434,65.75336,59.12127,6.401346,6.401346,0,-1,0,6.401346,31.37519,0,1.776357E-15,0,2.008434,6.738258,6.401346,0,0,0,29.59898,0,4.729824,-4.729824,34.0144,87.21625,0.1381073,7.04148,1.606747,0,31.60741
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.464854,71.57249,59.64079,2.414733,2.414733,0,0,0,2.414733,143.4881,0,0,0,3.464854,2.541825,2.414733,0,0,5.25536,24.86915,0.9230299,0,0.9230299,34.89007,89.46153,0.138094,2.656207,2.771883,0,28.33401
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.363035,68.13899,60.20187,2.51861,2.51861,0,0,0,2.51861,93.82299,0,0,0,2.363035,2.651168,2.51861,0,0,4.33233,25.69988,0,0.2881333,-0.2881333,34.58635,88.68277,0.138094,2.770471,1.890428,0,28.06292
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.6944336,60.98579,58.768,4.42441,4.42441,0,0,0,4.42441,15.69551,0,0,0,0.6944336,4.657274,4.42441,0,0,4.652478,25.41175,0,3.96284,-3.96284,30.40915,77.97202,0.138094,4.866851,0.5555469,0,26.10618
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,55.17293,55.17293,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,9.055634,21.44891,0,1.43966,-1.43966,28.89161,74.08091,0.138094,1.504445,0,0,21.44891
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,51.75449,51.75449,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.65526,20.00925,0,1.270615,-1.270615,27.55227,70.6467,0.138094,1.327792,0,0,20.00925
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,49.15689,49.15689,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,12.06705,18.73863,0,2.467822,-2.467822,24.95095,63.97668,0.138094,2.578874,0,0,18.73863
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.78789,46.78789,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.80908,16.27081,0,7.22227,-7.22227,17.33801,44.45636,0.138094,7.547272,0,0,16.27081
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.41888,44.41888,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.83382,9.04854,0,1.282331,-1.282331,15.98632,40.99048,0.138094,1.340036,0,0,9.04854
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,42.48627,42.48627,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.25863,7.766209,0,0.26188,-0.26188,15.71027,40.28267,0.138094,0.2736647,0,0,7.766209
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54961,7.504329,0,0,0,15.71027,40.28267,0.138094,0,0,0,7.504329
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54961,7.504329,0,0,0,15.71027,40.28267,0.138094,0,0,0,7.504329
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,38.08075,38.08075,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.54961,7.504329,0,0.002020784,-0.002020784,15.70814,40.27721,0.138094,0.002111719,0,0,7.504329
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.85468,36.85468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55186,7.502308,0,0,0,15.70814,40.27721,0.138094,0,0,0,7.502308
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,35.50394,35.50394,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.55186,7.502308,0,1.874987,-1.874987,13.73173,35.2095,0.138094,1.959362,0,0,7.502308
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,34.42334,34.42334,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.63518,5.62732,0,0.6363378,-0.6363378,13.06097,33.48961,0.138094,0.664973,0,0,5.62732
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,33.51937,33.51937,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.34222,4.990983,0,0.6019818,-0.6019818,12.42643,31.86257,0.138094,0.629071,0,0,4.990983
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2713527,33.2776,32.55307,3.204229,3.204229,0,0,0,3.204229,8.468581,0,8.881784E-16,0,0.2713527,3.372872,3.204229,0,0,28.01109,4.389001,0,3.10152,-3.10152,9.15714,23.4798,0.138094,3.524652,0.2170822,0,4.660354
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.56084,39.18099,34.85973,5.259049,5.259049,12,0,3.372,5.259049,29.67912,0,0,0,1.56084,0,0,6.740951,6.403903,31.45722,1.287481,7.964743,0,7.964743,16.71316,42.85417,0.1382202,5.784954,1.248672,12,2.848321
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9469807,42.92599,40.24195,3.921722,3.921722,0,-1,0,3.921722,24.14706,0,8.881784E-16,0,0.9469807,4.128129,3.921722,0,0,23.49248,8.45575,0,3.181148,-3.181148,13.35993,34.25617,0.1382202,4.313895,0.7575846,0,9.402731
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.191302,59.02807,45.82159,3.020981,3.020981,0,0,0,3.020981,138.7398,0,0,0,4.191302,3.17998,3.020981,0,0,27.02708,5.274602,1.011322,0,1.011322,14.31936,36.71623,0.1382057,3.323079,3.353042,0,9.465904
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.883206,70.34788,50.26867,0,0,0,0,0,0,0,0,0,0,5.883206,0,0,0,0,26.01576,6.184792,5.883206,0,5.883206,19.90066,51.02723,0.138121,0,4.706565,0,12.068
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.311413,64.54989,53.70789,3.823992,3.823992,0,0,0,3.823992,86.59572,0,0,0,3.311413,4.025254,3.823992,0,0,20.13256,11.47968,0,0.7138414,-0.7138414,19.1482,49.09786,0.138121,4.20639,2.64913,0,14.79109
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.683294,65.82515,56.96007,4.101458,4.101458,0,0,0,4.101458,65.42294,0,0,0,2.683294,4.317324,4.101458,0,0,20.92571,10.76584,0,1.63403,-1.63403,17.42579,44.68141,0.138121,4.511603,2.146635,0,13.44913
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.300524,63.06505,58.85112,2.727415,2.727415,0,-1,0,2.727415,47.68341,0,4.440892E-16,0,1.300524,2.870963,2.727415,0,0,22.7413,9.131806,0,1.570439,-1.570439,15.7704,40.43684,0.138121,3.000156,1.040419,0,10.43233
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.117627,66.40622,59.38103,4.714211,4.714211,0,0,0,4.714211,44.92008,0,0,0,2.117627,4.962328,4.714211,0,0,24.48623,7.561368,0,2.8447,-2.8447,12.77182,32.74819,0.138121,5.185633,1.694102,0,9.678995
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.880501,69.75144,59.96289,0,0,0,0,0,0,0,0,0,0,2.880501,0,0,0,0,27.64701,4.716667,2.880501,0,2.880501,15.5045,39.75505,0.1380796,0,2.3044,0,7.597167
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.57814,63.66397,58.52902,1.4374,1.4374,0,0,0,1.4374,109.7912,0,0,0,1.57814,1.513053,1.4374,0,0,24.76651,7.309118,0.06508671,0,0.06508671,15.56625,39.91338,0.1380787,1.58114,1.262512,0,8.887258
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.94434,54.94434,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.70143,7.367696,0,3.690625,-3.690625,11.67599,29.93837,0.1380787,3.856703,0,0,7.367696
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.51551,51.51551,4.578471,3.493217,0,-1,0,3.493217,0,0,1.085254,1.543101,0,3.677071,3.493217,0,0,28.80212,3.677071,0,3.677071,-3.677071,7.800015,20,0.1380787,5.036318,0,0,3.677071
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.91792,48.91792,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,46.54891,46.54891,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,44.21107,44.21107,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,42.28885,42.28885,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.79264,40.79264,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,39.2133,39.2133,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.87294,37.87294,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.61571,36.61571,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,35.29613,35.29613,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380787,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,34.2467,34.2467,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381309,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,33.31157,33.31157,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.138225,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.900652,37.55457,32.34526,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.34849,0,0,0,1.900652,0,0,8.206689,7.796354,16.16775,15.048,9.697006,0,9.697006,32.86139,84.2598,0.1383362,3.710335,1.520522,12,16.94865
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.361867,47.38237,34.66232,5.554274,5.554274,0,0,0,5.554274,78.53173,0,0,0,4.361867,5.846604,5.554274,0,0,6.470747,23.77531,0,1.484737,-1.484737,31.29634,80.24686,0.1383362,6.109702,3.489494,0,28.13717
