Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.408706,56.75232,39.9718,8.574899,8.36,0,-1,0,8.36,64.69744,0,0.2148989,1.072389,5.408706,8.8,8.36,0,0,8.120455,22.29057,0,3.391294,-3.391294,27.7216,71.08089,0.1383362,9.432388,4.326965,0,27.69928
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.028731,73.5938,45.53065,1.650388,1.650388,0,0,0,1.650388,486.4753,0,0,0,8.028731,1.737251,1.650388,0,0,11.88856,18.89927,6.291481,0,6.291481,33.69022,86.38502,0.1382459,1.815427,6.422986,0,26.92801
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.405186,81.05647,49.96735,0.8871831,0.8871831,0,0,0,0.8871831,947.4014,1.874231,0,0,8.405186,0.9338769,0.8871831,0,0,5.597078,24.56161,5.597078,0,5.597078,39.00008,100,0.1381657,0.9759014,6.724148,0,32.96679
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.224514,84.72591,53.41695,0,0,0,0,0,0,0,8.224514,0,0,8.224514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381657,0,6.579611,0,37.82349
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,7.919609,87.51995,56.68993,3.072379,3.072379,0,0,0,3.072379,257.7679,4.685525,0,0,7.919609,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1381657,3.379617,6.335687,0,37.51859
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.507124,87.90733,58.59137,2.722182,2.722182,0,-1,0,2.722182,275.776,4.64167,0,0,7.507124,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1381657,2.9944,6.0057,0,37.1061
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.43128,78.91266,59.15244,3.292291,3.292291,0,0,0,3.292291,164.9696,1.96571,0,0,5.43128,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1381657,3.62152,4.345024,0,35.03026
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.671778,72.42706,59.70314,1.734305,1.734305,0,0,0,1.734305,211.7147,1.846194,0,0,3.671778,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1381657,1.907735,2.937422,0,33.27076
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.633614,63.6464,58.3316,7.285958,7.285958,0,0,0,7.285958,22.4214,0,0,0,1.633614,7.66943,7.285958,0,0,0,29.59898,0,6.035816,-6.035816,32.63777,83.68642,0.1381657,8.014554,1.306891,0,31.23259
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.73653,54.73653,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.706463,23.56316,0,7.26446,-7.26446,24.98036,64.05206,0.1381657,7.591361,0,0,23.56316
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,51.3181,51.3181,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.77808,16.2987,0,2.81826,-2.81826,22.00965,56.43488,0.1381657,2.945082,0,0,16.2987
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,48.71011,48.71011,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.90948,13.48044,0,6.798977,-6.798977,14.8429,38.05864,0.1381657,7.104931,0,0,13.48044
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,46.37228,46.37228,8.924638,6.347392,0,-1,0,6.347392,0,0,2.577246,3.46971,0,6.681465,6.347392,0,0,25.4639,6.681465,0,6.681465,-6.681465,7.800015,20,0.1381657,9.817101,0,0,6.681465
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,44.03444,44.03444,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.08105,42.08105,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,40.56405,40.56405,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,39.01588,39.01588,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.66513,37.66513,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,36.4079,36.4079,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,35.09871,35.09871,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381657,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,34.07006,34.07006,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382715,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.13493,33.13493,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1383606,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.862797,40.15293,32.17901,5.059618,5.059618,12,0,3.372,5.059618,56.58128,-8.881784E-16,0,0,2.862797,0,0,6.940382,6.593363,16.16775,15.048,9.45616,0,9.45616,32.6329,83.67393,0.138487,5.56558,2.290237,12,17.9108
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,4.983857,49.19111,34.48568,2.516516,2.516516,0,0,0,2.516516,198.0459,0,0,0,4.983857,2.648964,2.516516,0,0,6.711594,23.55854,2.334893,0,2.334893,34.84798,89.3536,0.1384535,2.768168,3.987086,0,28.5424
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.182046,59.28831,39.77438,9.745234,8.36,0,-1,0,8.36,73.94791,0,1.385234,2.359757,6.182046,8.8,8.36,0,0,4.376701,25.65995,0,2.617954,-2.617954,32.08841,82.27781,0.1384535,10.71976,4.945637,0,31.84199
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.310486,70.19333,45.27089,6.195169,6.195169,0,0,0,6.195169,118.003,0,0,0,7.310486,6.521231,6.195169,0,0,7.285539,23.04199,0.7892556,0,0.7892556,32.83716,84.19769,0.1384422,6.814686,5.848389,0,30.35248
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.381934,80.56079,49.67642,5.352144,5.352144,0,0,0,5.352144,156.6089,0,0,0,8.381934,5.633836,5.352144,0,0,6.496284,23.75232,2.748098,0,2.748098,35.44424,90.88248,0.1384029,5.887358,6.705547,0,32.13426
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.082267,78.92688,53.1572,2.945648,2.945648,0,0,0,2.945648,240.4316,0.2334003,0,0,7.082267,3.100682,2.945648,0,0,3.748185,26.22561,3.748185,0,3.748185,39.00008,100,0.1383494,3.240213,5.665814,0,33.30788
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.015648,87.67255,56.43016,0,0,0,0,0,0,0,8.015648,0,0,8.015648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383494,0,6.412518,0,37.61462
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,6.921769,84.6695,58.3316,2.85234,2.85234,0,-1,0,2.85234,242.6699,3.919306,0,0,6.921769,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1383494,3.137574,5.537415,0,36.52075
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.419055,78.57897,58.91347,6.906079,6.906079,0,0,0,6.906079,78.46789,0,0,0,5.419055,7.269557,6.906079,0,0,0,29.59898,0,1.850502,-1.850502,37.04948,94.99847,0.1383494,7.596687,4.335244,0,35.01803
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.22387,66.89894,59.49533,0,0,0,0,0,0,0,0.1677563,0,0,2.22387,0,0,0,0,2.056114,27.74848,2.056114,0,2.056114,39.00008,100,0.13832,0,1.779096,0,29.97235
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.033949,61.43619,58.1238,2.818512,2.818512,0,0,0,2.818512,36.68421,0,4.440892E-16,0,1.033949,2.966854,2.818512,0,0,0,29.59898,0,1.932906,-1.932906,36.96262,94.77575,0.13832,3.100363,0.827159,0,30.63293
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,54.52872,54.52872,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.147673,27.66607,0,0.1134086,-0.1134086,36.84307,94.46923,0.13832,0.118512,0,0,27.66607
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,51.14146,51.14146,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.273683,27.55266,0,4.01102,-4.01102,32.61509,83.62827,0.13832,4.191515,0,0,27.55266
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,48.54387,48.54387,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.730371,23.54165,0,8.8,-8.8,23.33907,59.84366,0.13832,10.38108,0,0,23.54165
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,46.20603,46.20603,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.50815,14.74164,0,1.494091,-1.494091,21.76416,55.80544,0.13832,1.561325,0,0,14.74164
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.86819,43.86819,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.16825,13.24755,0,0.3717468,-0.3717468,21.37231,54.80068,0.13832,0.3884754,0,0,13.24755
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.90441,41.90441,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5813,12.87581,0,1.268775,-1.268775,20.0349,51.37144,0.13832,1.32587,0,0,12.87581
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,40.38741,40.38741,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.99105,11.60703,0,0.6085665,-0.6085665,19.39342,49.72661,0.13832,0.6359519,0,0,11.60703
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.83925,38.83925,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.66724,10.99846,0,0.6474663,-0.6474663,18.71093,47.97664,0.13832,0.6766022,0,0,10.99846
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38664,10.351,0,0,0,18.71093,47.97664,0.13832,0,0,0,10.351
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,36.21048,36.21048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38664,10.351,0,0,0,18.71093,47.97664,0.13832,0,0,0,10.351
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.8909,34.8909,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.38664,10.351,0,0.597331,-0.597331,18.08128,46.36217,0.13832,0.6242109,0,0,10.351
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.90382,33.90382,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.05034,9.753668,0,0.1801356,-0.1801356,17.89141,45.87531,0.13832,0.1882417,0,0,9.753668
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.95829,32.95829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.2505,9.573532,0,0,0,17.89141,45.87531,0.13832,0,0,0,9.573532
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.739911,39.57541,31.9712,0,0,0,0,0,0,0,0,0,0,2.739911,0,0,0,0,22.2505,9.573532,2.739911,0,2.739911,20.49071,52.54018,0.1382809,0,2.191929,0,12.31344
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.071542,49.24753,34.27787,1.582856,1.582856,0,0,0,1.582856,320.4044,0,0,0,5.071542,1.666165,1.582856,0,0,19.51058,12.03945,3.405378,0,3.405378,23.72134,60.82382,0.1382322,1.741142,4.057234,0,17.11099
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.00548,62.07879,39.5354,4.825603,4.825603,0,-1,0,4.825603,145.1732,0,0,0,7.00548,5.079582,4.825603,0,0,16.10521,15.10429,1.925899,0,1.925899,25.5484,65.5086,0.1382048,5.308163,5.604384,0,22.10977
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.445396,70.3879,44.96957,1.841822,1.841822,0,0,0,1.841822,404.2409,0,0,0,7.445396,1.93876,1.841822,0,0,14.17931,16.8376,5.506637,0,5.506637,30.77246,78.90359,0.1381263,2.026004,5.956317,0,24.283
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.806047,77.43696,49.35432,0,0,0,0,0,0,0,0,0,0,7.806047,0,0,0,0,8.672671,21.79357,7.806047,0,7.806047,38.17793,97.89192,0.1380152,0,6.244838,0,29.59962
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.457917,85.18012,52.86626,0.3468162,0.3468162,0,0,0,0.3468162,2438.732,7.226223,0,0,8.457917,0.3650697,0.3468162,0,0,0.8666241,28.81902,0.8666241,0,0.8666241,39.00008,100,0.1380029,0.3814978,6.766334,0,37.27693
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.444468,84.40725,56.13923,3.116437,3.116437,0,0,0,3.116437,238.8775,4.164008,0,0,7.444468,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1380029,3.42808,5.955574,0,37.04345
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.58012,78.26265,58.06145,0,0,0,-1,0,0,0,5.58012,0,0,5.58012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380029,0,4.464096,0,35.1791
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.526011,78.73061,58.65371,3.824533,3.824533,0,0,0,3.824533,144.4886,1.500188,0,0,5.526011,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1380029,4.206986,4.420809,0,35.12499
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.03724,73.35312,59.26674,4.953614,4.953614,0,0,0,4.953614,81.5009,0,0,0,4.03724,5.21433,4.953614,0,0,0,29.59898,0,1.17709,-1.17709,37.75932,96.81857,0.1380029,5.448975,3.229792,0,33.63622
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.67296,63.32579,57.89521,1.820331,1.820331,0,0,0,1.820331,91.90418,0,0,0,1.67296,1.916138,1.820331,0,0,1.307878,28.42189,0,0.2431775,-0.2431775,37.50298,96.16131,0.1380029,2.002364,1.338368,0,30.09485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,54.32092,54.32092,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.578075,28.17871,0,5.055558,-5.055558,32.17396,82.49716,0.1380029,5.283059,0,0,28.17871
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.93365,50.93365,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.195363,23.12315,0,5.298996,-5.298996,26.58833,68.17506,0.1380029,5.537451,0,0,23.12315
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,48.36723,48.36723,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,13.08314,17.82416,0,0.6974382,-0.6974382,25.85316,66.29002,0.1380029,0.7288229,0,0,17.82416
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,46.02939,46.02939,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.85807,17.12672,0,2.31345,-2.31345,23.41457,60.03724,0.1380029,2.417555,0,0,17.12672
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.69156,43.69156,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.42857,14.81327,0,0.9116548,-0.9116548,22.4536,57.57322,0.1380029,0.9526792,0,0,14.81327
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.69661,41.69661,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.44152,13.90161,0,1.269508,-1.269508,21.11542,54.142,0.1380029,1.326636,0,0,13.90161
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.17961,40.17961,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.85208,12.6321,0,0.8790128,-0.8790128,20.18886,51.76621,0.1380029,0.9185683,0,0,12.6321
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82876,11.75309,0,0,0,20.18886,51.76621,0.1380029,0,0,0,11.75309
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.25991,37.25991,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.82876,11.75309,0,0.9308235,-0.9308235,19.20769,49.25039,0.1380029,0.9727105,0,0,11.75309
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.00267,36.00267,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.86301,10.82227,0,1.127411,-1.127411,18.01929,46.20322,0.1380029,1.178144,0,0,10.82227
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.6831,34.6831,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,22.11569,9.694859,0,1.29725,-1.29725,16.65187,42.69702,0.1380029,1.355626,0,0,9.694859
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.69601,33.69601,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.55708,8.397609,0,0.8909326,-0.8909326,15.71275,40.28901,0.1380029,0.9310246,0,0,8.397609
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.76088,32.76088,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.547,7.506676,0,0.6617414,-0.6617414,15.01521,38.50046,0.1380029,0.6915198,0,0,7.506676
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.55692,38.85939,31.79457,10.70615,10.70615,12,0,3.372,10.70615,23.88271,0,0,0,2.55692,0,0,1.293845,1.229153,25.28227,6.844934,3.786072,0,3.786072,18.60699,47.71014,0.1380569,11.77677,2.045536,12,9.401854
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.345265,46.66222,34.04928,6.723629,6.723629,12,0,3.372,6.723629,64.62678,0,0,0,4.345265,0,0,5.276371,5.012552,21.4962,10.2524,9.357817,0,9.357817,27.4846,70.47319,0.1381842,7.395992,3.476212,12,14.59766
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.101283,58.4207,39.27564,3.192285,3.192285,0,-1,0,3.192285,191.1259,0,0,0,6.101283,3.3603,3.192285,0,0,12.13838,18.67443,2.740983,0,2.740983,30.08492,77.14067,0.1381453,3.511514,4.881026,0,24.77572
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.292889,69.39801,44.67864,0,0,0,0,0,0,0,0,0,0,7.292889,0,0,0,0,9.397399,21.14132,7.292889,0,7.292889,37.00356,94.88074,0.1380417,0,5.834311,0,28.43421
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.70638,76.57638,49.03222,8.524985,8.524985,3.203208,0,1.146412,8.524985,90.39758,8.881784E-16,0,0,7.70638,5.60187,5.321777,0,0,2.10451,27.70492,2.10451,0,2.10451,39.00008,100,0.1380177,9.377483,6.165104,12,35.4113
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.286776,83.87963,52.54416,2.159437,2.159437,0,0,0,2.159437,383.7471,6.013684,0,0,8.286776,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,2.375381,6.629421,0,37.88575
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.033469,86.98766,55.8483,4.266231,4.266231,0,0,0,4.266231,188.3037,3.5427,0,0,8.033469,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,4.692854,6.426775,0,37.63245
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.775086,83.26627,57.77053,4.68957,4.68957,0,-1,0,4.68957,144.4714,1.838697,0,0,6.775086,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,5.158527,5.420069,0,36.37407
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.659786,78.98682,58.38356,7.624926,7.624926,3,0,1.095,7.624926,74.22743,0.7914437,0,0,5.659786,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,8.387418,4.527829,12,35.25877
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.527143,71.10094,58.99659,2.788364,2.788364,0,0,0,2.788364,126.495,0.5920223,0,0,3.527143,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,3.067201,2.821714,0,33.12612
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.188454,61.43233,57.62506,0,0,0,0,0,0,0,1.188454,0,0,1.188454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,0,0.9507632,0,30.78743
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,54.09233,54.09233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380177,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,50.70506,50.70506,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1380177,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1380177,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1380177,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,43.45258,43.45258,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1380177,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.46801,41.46801,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1380177,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.95102,39.95102,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1380177,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.40285,38.40285,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1380177,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1380177,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.77409,35.77409,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1380177,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,34.48568,34.48568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1380177,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.4882,33.4882,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1380177,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.55307,32.55307,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1380177,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.250123,37.74018,31.56598,6.278822,6.278822,0,0,0,6.278822,35.8367,0,0,0,2.250123,6.609286,6.278822,0,0,12.36637,18.46924,0,4.359164,-4.359164,22.67335,58.13667,0.1380177,6.906704,1.800098,0,20.71937
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.020841,48.59908,33.84147,2.500142,2.500142,0,0,0,2.500142,200.8223,0,0,0,5.020841,2.631728,2.500142,0,0,17.20989,14.11008,2.389112,0,2.389112,24.93986,63.94822,0.1379839,2.750156,4.016673,0,19.13092
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.599896,56.34139,39.01588,1.908139,1.908139,0,-1,0,1.908139,293.4742,0,0,0,5.599896,2.008567,1.908139,0,0,14.82077,16.26028,3.591329,0,3.591329,28.34689,72.68419,0.137933,2.098953,4.479917,0,21.86018
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.879621,67.36797,44.38771,1.807669,1.807669,0,0,0,1.807669,380.5797,0,0,0,6.879621,1.902809,1.807669,0,0,11.22945,19.49248,4.976811,0,4.976811,33.06831,84.79037,0.1378625,1.988435,5.503696,0,26.3721
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,7.948452,77.30836,48.74128,0.7246968,0.7246968,0,0,0,0.7246968,1096.797,0.9329787,0,0,7.948452,0.7628387,0.7246968,0,0,6.252634,23.97161,6.252634,0,6.252634,39.00008,100,0.1377741,0.7971664,6.358761,0,31.92006
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.132356,82.72749,52.25323,0,0,0,0,0,0,0,8.132356,0,0,8.132356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377741,0,6.505885,0,37.73133
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.167507,87.32262,55.57816,1.1789,1.1789,0,0,0,1.1789,692.8076,6.92656,0,0,8.167507,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1377741,1.29679,6.534006,0,37.76649
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.013904,84.07368,57.51077,2.271329,2.271329,0,-1,0,2.271329,308.8018,4.623032,0,0,7.013904,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1377741,2.498462,5.611124,0,36.61288
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.569141,78.28934,58.1238,9.696304,9.696304,4.405621,0,1.450622,9.696304,57.43571,0,0,0,5.569141,5.569141,5.290684,0,0,0,29.59898,0,0,0,39.00008,100,0.1377741,10.66593,4.455313,12,35.16812
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,3.948869,72.42027,58.73683,5.663203,5.663203,0,0,0,5.663203,69.72854,0,8.881784E-16,0,3.948869,5.961266,5.663203,0,0,0,29.59898,0,2.012397,-2.012397,36.87883,94.5609,0.1377741,6.229523,3.159095,0,33.54785
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.780536,63.13747,57.3653,0,0,0,0,0,0,0,0,0,0,1.780536,0,0,0,0,2.235997,27.58658,1.780536,0,1.780536,38.56799,98.89208,0.1377489,0,1.424429,0,29.36712
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,53.85335,53.85335,10.89346,10.89346,11.37289,0,3.213341,10.89346,0,2.775558E-16,0,0,0,0,0,0.4794324,0.4554608,0.4554608,29.18906,0.4554608,0,0.4554608,39.00008,100,0.1377563,11.9828,0,12,29.18906
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,50.49726,50.49726,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1377563,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.95161,47.95161,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1377563,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,45.59299,45.59299,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1377563,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,43.25516,43.25516,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1377563,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,41.26021,41.26021,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1377563,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.74321,39.74321,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1377563,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,38.19505,38.19505,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1377563,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.82351,36.82351,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1377563,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.56628,35.56628,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1377563,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.2467,34.2467,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1377563,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,33.2804,33.2804,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1377563,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,32.34526,32.34526,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1377563,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.51881,38.32589,31.38934,5.656881,5.656881,12,0,3.372,5.656881,44.52647,0,0,0,2.51881,0,0,6.343119,6.025962,27.10751,5.202216,8.544772,0,8.544772,21.38992,54.84583,0.1378873,6.222569,2.015048,12,7.721026
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.113695,48.6367,33.6025,2.504121,2.504121,11.30412,0,3.195943,2.504121,204.2112,1.776357E-15,0,0,5.113695,0,0,8.8,8.36,18.56274,12.89251,13.47369,0,13.47369,34.17218,87.62081,0.1379361,2.754533,4.090956,12,18.00621
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.178045,61.79965,38.74574,0,0,0,-1,0,0,0,2.088999,0,0,7.178045,0,0,0,0,5.089046,25.01884,5.089046,0,5.089046,39.00008,100,0.1378643,0,5.742436,0,32.19688
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.809982,70.81097,44.06561,2.811999,2.811999,0,0,0,2.811999,277.7378,4.849984,0,0,7.809982,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1378643,3.093199,6.247986,0,37.40896
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.793042,80.90466,48.41918,0,0,0,0,0,0,0,8.793042,0,0,8.793042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378643,0,7.034434,0,38.39202
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,8.928226,86.36653,51.93113,2.470375,2.470375,0,0,0,2.470375,361.4118,6.327832,0,0,8.928226,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1378643,2.717412,7.142581,0,38.52721
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.722961,84.63437,55.25605,3.354648,3.354648,0,0,0,3.354648,230.2167,4.191752,0,0,7.722961,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1378643,3.690113,6.178369,0,37.32194
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.540277,81.49318,57.21983,3.377337,3.377337,0,-1,0,3.377337,193.6519,2.985184,0,0,6.540277,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1378643,3.715071,5.232221,0,36.13926
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.657972,78.32576,57.83287,4.393914,4.393914,0,0,0,4.393914,128.7684,1.032799,0,0,5.657972,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1378643,4.833306,4.526378,0,35.25695
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.166189,72.9725,58.47707,5.022458,5.022458,0,0,0,5.022458,82.95119,0,8.881784E-16,0,4.166189,5.286798,5.022458,0,0,0,29.59898,0,1.120609,-1.120609,37.81885,96.97122,0.1378643,5.524704,3.332951,0,33.76517
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.152193,64.15323,57.12632,5.108103,5.108103,0,0,0,5.108103,42.13292,0,0,0,2.152193,5.37695,5.108103,0,0,1.245122,28.47837,0,3.224757,-3.224757,34.41966,88.25536,0.1378643,5.618913,1.721754,0,30.63056
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,53.59359,53.59359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.828186,25.25361,0,0,0,34.41966,88.25536,0.1378643,0,0,0,25.25361
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,50.26867,50.26867,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.828186,25.25361,0,4.069258,-4.069258,30.13029,77.25699,0.1378643,4.252375,0,0,25.25361
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,47.72302,47.72302,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.349584,21.18435,0,0.7642709,-0.7642709,29.32467,75.19131,0.1378643,0.7986631,0,0,21.18435
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,45.38519,45.38519,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.19877,20.42008,0,8.8,-8.8,20.04866,51.40671,0.1378643,13.68584,0,0,20.42008
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,43.04735,43.04735,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.97655,11.62008,0,0.07847781,-0.07847781,19.96593,51.1946,0.1378643,0.08200932,0,0,11.62008
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,41.08357,41.08357,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,20.06375,11.5416,0,0.6014495,-0.6014495,19.33195,49.56901,0.1378643,0.6285148,0,0,11.5416
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73203,10.94016,0,0,0,19.33195,49.56901,0.1378643,0,0,0,10.94016
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.01841,38.01841,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.73203,10.94016,0,1.890222,-1.890222,17.33948,44.46012,0.1378643,1.975282,0,0,10.94016
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.64688,36.64688,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.83227,9.049933,0,1.848772,-1.848772,15.39071,39.46327,0.1378643,1.931967,0,0,9.049933
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,35.38964,35.38964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88646,7.201161,0,0,0,15.39071,39.46327,0.1378643,0,0,0,7.201161
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.10123,34.10123,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.88646,7.201161,0,0.7027375,-0.7027375,14.64996,37.56392,0.1378643,0.7343607,0,0,7.201161
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,33.11415,33.11415,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.66728,6.498424,0,0.09728391,-0.09728391,14.54741,37.30098,0.1378643,0.1016617,0,0,6.498424
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.17901,32.17901,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.77538,6.40114,0,1.487315,-1.487315,12.97964,33.28107,0.1378643,1.554244,0,0,6.40114
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.454219,37.92339,31.18154,2.213739,2.213739,0,0,0,2.213739,110.8631,0,0,0,2.454219,2.330251,2.213739,0,0,27.42795,4.913825,0.1239674,0,0.1239674,13.09725,33.58262,0.1378626,2.435112,1.963375,0,7.368043
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.726959,47.17102,33.40508,0,0,0,0,0,0,0,0,0,0,4.726959,0,0,0,0,27.30398,5.025395,4.726959,0,4.726959,17.58163,45.08102,0.137796,0,3.781567,0,9.752355
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.204542,61.59159,38.48598,1.997156,1.997156,0,-1,0,1.997156,360.7401,0,0,0,7.204542,2.102269,1.997156,0,0,22.57702,9.279658,5.102273,0,5.102273,22.42208,57.49239,0.1377241,2.196871,5.763634,0,16.4842
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.342191,72.75258,43.77468,6.769032,6.769032,0,0,0,6.769032,123.2405,0,0,0,8.342191,7.125297,6.769032,0,0,17.47475,13.8717,1.216894,0,1.216894,23.57652,60.4525,0.137707,7.445935,6.673753,0,22.2139
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.819055,80.60258,48.09708,2.686664,2.686664,0,0,0,2.686664,328.253,0,0,0,8.819055,2.828067,2.686664,0,0,16.25785,14.96691,5.990988,0,5.990988,29.26007,75.02568,0.1376228,2.95533,7.055243,0,23.78596
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.803629,85.26694,51.60903,4.107768,4.107768,0,0,0,4.107768,214.3166,0,0,0,8.803629,4.323966,4.107768,0,0,10.26687,20.3588,4.479663,0,4.479663,33.50985,85.92253,0.1375599,4.518544,7.042903,0,29.16243
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.29807,87.15192,54.94434,1.848927,1.848927,0,0,0,1.848927,448.8047,0.5646279,0,0,8.29807,1.946239,1.848927,0,0,5.787203,24.3905,5.787203,0,5.787203,39.00008,100,0.1374787,2.033819,6.638456,0,32.68856
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.625827,86.29243,56.89773,0,0,0,-1,0,0,0,7.625827,0,0,7.625827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374787,0,6.100661,0,37.2248
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.25034,80.57463,57.54193,4.249506,4.249506,0,0,0,4.249506,147.0839,1.777176,0,0,6.25034,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1374787,4.674457,5.000272,0,35.84932
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.292545,73.13966,58.18614,2.781565,2.781565,0,0,0,2.781565,154.3212,1.364582,0,0,4.292545,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1374787,3.059722,3.434036,0,33.89152
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.858866,62.88191,56.86656,4.660268,4.660268,0,0,0,4.660268,39.88753,0,8.881784E-16,0,1.858866,4.905545,4.660268,0,0,0,29.59898,0,3.046679,-3.046679,35.7886,91.76545,0.1374787,5.126295,1.487092,0,31.45784
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,53.38578,53.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.3852,26.5523,0,0,0,35.7886,91.76545,0.1374787,0,0,0,26.5523
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,50.06086,50.06086,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.3852,26.5523,0,3.642432,-3.642432,31.94913,81.9207,0.1374787,3.806341,0,0,26.5523
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,47.54639,47.54639,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.432346,22.90987,0,1.93591,-1.93591,29.90851,76.68832,0.1374787,2.023026,0,0,22.90987
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.23972,45.23972,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.583357,20.97396,0,3.247311,-3.247311,26.48554,67.91151,0.1374787,3.39344,0,0,20.97396
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.90189,42.90189,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.19148,17.72665,0,1.659336,-1.659336,24.73645,63.42666,0.1374787,1.734006,0,0,17.72665
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.91732,40.91732,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.03519,16.06731,0,1.047175,-1.047175,23.63263,60.59636,0.1374787,1.094298,0,0,16.06731
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,39.38994,39.38994,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.19872,15.02013,0,0.6625904,-0.6625904,22.9342,58.80552,0.1374787,0.692407,0,0,15.02013
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93493,14.35754,0,0,0,22.9342,58.80552,0.1374787,0,0,0,14.35754
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93493,14.35754,0,0,0,22.9342,58.80552,0.1374787,0,0,0,14.35754
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.21301,35.21301,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.93493,14.35754,0,1.01698,-1.01698,21.86221,56.05683,0.1374787,1.062744,0,0,14.35754
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.90382,33.90382,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.0649,13.34056,0,0.5118473,-0.5118473,21.32267,54.67341,0.1374787,0.5348804,0,0,13.34056
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.93751,32.93751,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.63362,12.82872,0,1.277099,-1.277099,19.97649,51.22167,0.1374787,1.334569,0,0,12.82872
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.00238,32.00238,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.05262,11.55162,0,1.342576,-1.342576,18.56129,47.59296,0.1374787,1.402992,0,0,11.55162
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.912438,36.20311,31.0049,3.530342,3.530342,0,0,0,3.530342,54.17146,0,0,0,1.912438,3.716149,3.530342,0,0,21.54437,10.20904,0,1.803711,-1.803711,16.66001,42.7179,0.1374787,3.883376,1.52995,0,12.12148
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.253209,45.44711,33.19727,1.841609,1.841609,0,0,0,1.841609,230.9507,0,0,0,4.253209,1.938536,1.841609,0,0,23.5485,8.405332,2.314674,0,2.314674,18.85591,48.34838,0.1374462,2.02577,3.402567,0,12.65854
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.777692,56.06898,38.22622,4.855851,4.855851,0,-1,0,4.855851,118.9841,0,0,0,5.777692,5.111422,4.855851,0,0,21.23382,10.48854,0.6662698,0,0.6662698,19.48798,49.96909,0.1374369,5.341436,4.622154,0,16.26623
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,5.967069,62.77958,43.48375,2.045532,2.045532,0,0,0,2.045532,291.7123,0,0,0,5.967069,2.153192,2.045532,0,0,20.56755,11.08818,3.813877,0,3.813877,23.10615,59.24641,0.1373835,2.250085,4.773655,0,17.05525
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.74997,66.92046,47.77498,1.681441,1.681441,0,0,0,1.681441,341.9667,0,0,0,5.74997,1.769938,1.681441,0,0,16.75368,14.52067,3.980032,0,3.980032,26.88194,68.9279,0.1373278,1.849585,4.599976,0,20.27064
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.566174,74.40852,51.3181,0,0,0,0,0,0,0,0,0,0,6.566174,0,0,0,0,12.77364,18.1027,6.566174,0,6.566174,33.11115,84.90022,0.137236,0,5.252939,0,24.66887
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.621827,78.73277,54.67419,3.784306,3.784306,0,0,0,3.784306,174.9813,0,0,0,6.621827,3.98348,3.784306,0,0,6.20747,24.01225,2.638347,0,2.638347,35.61411,91.31805,0.1371991,4.162737,5.297462,0,30.63408
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,4.965661,74.05406,56.63797,2.55873,2.55873,0,-1,0,2.55873,194.0674,0,0,0,4.965661,2.6934,2.55873,0,0,3.569123,26.38677,2.27226,0,2.27226,37.76976,96.84536,0.1371674,2.814603,3.972529,0,31.35243
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.654485,69.71872,57.30296,7.720301,7.720301,5.480559,0,1.722582,7.720301,47.33605,0,0,0,3.654485,2.357623,2.239741,0,0,1.296863,28.4318,1.296863,0,1.296863,39.00008,100,0.1371845,8.492331,2.923588,12,32.08629
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.318251,65.59364,57.94716,5.862663,5.862663,0,0,0,5.862663,39.54263,0,8.881784E-16,0,2.318251,6.171224,5.862663,0,0,0,29.59898,0,3.852973,-3.852973,34.93869,89.5862,0.1371845,6.448929,1.854601,0,31.91723
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.67185,62.03715,56.65876,0,0,0,0,0,0,0,0,0,0,1.67185,0,0,0,0,4.281082,25.746,1.67185,0,1.67185,36.52474,93.653,0.1371612,0,1.33748,0,27.41785
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,53.1572,53.1572,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.609231,27.25067,0,2.166793,-2.166793,34.24074,87.7966,0.1371612,2.264298,0,0,27.25067
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.85305,49.85305,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,5.016779,25.08388,0,1.812062,-1.812062,32.33066,82.89897,0.1371612,1.893604,0,0,25.08388
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,47.36975,47.36975,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,7.030181,23.27181,0,6.10235,-6.10235,25.89822,66.40556,0.1371612,6.376956,0,0,23.27181
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,45.06309,45.06309,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.81057,17.16946,0,1.926271,-1.926271,23.86775,61.19925,0.1371612,2.012953,0,0,17.16946
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.72525,42.72525,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.95087,15.24319,0,0.2693692,-0.2693692,23.58381,60.4712,0.1371612,0.2814908,0,0,15.24319
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.74069,40.74069,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.25017,14.97382,0,0.6578415,-0.6578415,22.89039,58.69318,0.1371612,0.6874444,0,0,14.97382
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,39.2133,39.2133,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.98111,14.31598,0,2.093175,-2.093175,20.68399,53.03576,0.1371612,2.187368,0,0,14.31598
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30686,12.22281,0,0,0,20.68399,53.03576,0.1371612,0,0,0,12.22281
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,36.26244,36.26244,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.30686,12.22281,0,1.936531,-1.936531,18.6427,47.80171,0.1371612,2.023675,0,0,12.22281
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.0052,35.0052,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.45856,10.28628,0,0.8890926,-0.8890926,17.70552,45.39867,0.1371612,0.9291018,0,0,10.28628
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.72718,33.72718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44644,9.397184,0,0,0,17.70552,45.39867,0.1371612,0,0,0,9.397184
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.76088,32.76088,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.44644,9.397184,0,2.734114,-2.734114,14.82351,38.00892,0.1371612,2.857149,0,0,9.397184
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.82574,31.82574,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.48434,6.663071,0,2.728109,-2.728109,11.94783,30.6354,0.1371612,2.850874,0,0,6.663071
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.320864,37.1744,30.82826,0,0,0,0,0,0,0,0,0,0,2.320864,0,0,0,0,28.51557,3.934962,2.320864,0,2.320864,14.14959,36.28094,0.1371288,0,1.856691,0,6.255826
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.874166,47.18542,32.98946,6.744304,6.744304,12,0,3.372,6.744304,72.27084,8.881784E-16,0,0,4.874166,0,0,5.255696,4.992911,26.19471,6.023739,9.867076,0,9.867076,23.51032,60.28276,0.1372484,7.418735,3.899332,12,10.89791
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.532836,58.49715,37.98724,1.773507,1.773507,0,-1,0,1.773507,368.3571,0,0,0,6.532836,1.866849,1.773507,0,0,16.32763,14.90411,4.665987,0,4.665987,27.93687,71.63286,0.1371834,1.950857,5.226269,0,21.43694
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.160204,67.0948,43.22399,1.326236,1.326236,0,0,0,1.326236,539.8889,0,0,0,7.160204,1.396038,1.326236,0,0,11.66165,19.1035,5.764165,0,5.764165,33.40524,85.65428,0.1371031,1.45886,5.728163,0,26.2637
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.699964,79.20821,47.48405,2.779436,2.779436,0,0,0,2.779436,313.0118,0,0,0,8.699964,2.925722,2.779436,0,0,5.89748,24.29125,5.774241,0,5.774241,38.88316,99.70022,0.1370228,3.05738,6.959971,0,32.99121
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.469791,82.7786,51.02716,5.884183,5.884183,0,0,0,5.884183,143.9417,2.152676,0,0,8.469791,6.193877,5.884183,0,0,0.1232392,29.48806,0.1232392,0,0.1232392,39.00008,100,0.1370211,6.472601,6.775834,0,37.95786
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.82399,79.31908,54.41443,0,0,0,0,0,0,0,6.82399,0,0,6.82399,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370211,0,5.459192,0,36.42297
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.210289,79.01032,56.39899,6.179921,6.179921,0,-1,0,6.179921,100.4914,0,0,0,6.210289,6.50518,6.179921,0,0,0,29.59898,0,0.2948909,-0.2948909,38.68924,99.20297,0.1370211,6.797913,4.968231,0,35.80927
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.200661,79.74756,57.0432,2.513111,2.513111,0,0,0,2.513111,246.7325,3.227624,0,0,6.200661,2.64538,2.513111,0,0,0.3276565,29.30409,0.3276565,0,0.3276565,39.00008,100,0.1370165,2.764422,4.960528,0,35.50475
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.395511,69.23492,57.73935,3.49394,3.49394,0,0,0,3.49394,97.18287,0,0,0,3.395511,3.677832,3.49394,0,0,0,29.59898,0,0.2823204,-0.2823204,38.70249,99.23695,0.1370165,3.843334,2.716409,0,32.99449
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.201736,60.28063,56.46133,4.611095,4.611095,0,0,0,4.611095,26.06183,0,0,0,1.201736,4.853785,4.611095,0,0,0.3136894,29.31666,0,3.652049,-3.652049,34.85289,89.3662,0.1370165,5.072205,0.9613885,0,30.51839
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.98056,52.98056,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.371521,25.66461,0,5.35655,-5.35655,29.20659,74.88854,0.1370165,5.597595,0,0,25.66461
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,49.67642,49.67642,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.32324,20.30806,0,0.1797841,-0.1797841,29.01708,74.40262,0.1370165,0.1878744,0,0,20.30806
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,47.22429,47.22429,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.523,20.12827,0,7.450834,-7.450834,21.16321,54.26453,0.1370165,7.786122,0,0,20.12827
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.88645,44.88645,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.80171,12.67744,0,5.269489,-5.269489,15.60868,40.02218,0.1370165,5.506616,0,0,12.67744
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,42.57978,42.57978,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.6567,7.407951,0,0.7032328,-0.7032328,14.86741,38.12149,0.1370165,0.7348783,0,0,7.407951
