Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.56405,40.56405,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.43807,6.704719,0,1.857023,-1.857023,12.90994,33.10233,0.1370165,1.940589,0,0,6.704719
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.06784,39.06784,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.50142,4.847696,0,1.617446,-1.617446,11.205,28.73071,0.1370165,1.690231,0,0,4.847696
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.4885,37.4885,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.29859,3.23025,0,1.467565,-1.467565,9.658049,24.76418,0.1370165,1.533605,0,0,3.23025
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.11697,36.11697,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.92921,1.762685,0,0.730961,-0.730961,8.887547,22.78854,0.1370165,0.7638543,0,0,1.762685
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.85973,34.85973,1.18423,0.9801376,0,-1,0,0.9801376,0,0,0.2040929,0.3225159,0,1.031724,0.9801376,0,0,31.74139,1.031724,0,1.031724,-1.031724,7.800015,20,0.1370165,1.302654,0,0,1.031724
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.58171,33.58171,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370165,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.61541,32.61541,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370823,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.68027,31.68027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371314,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.519666,37.59022,30.6828,3.610298,3.610298,11.54417,0,3.256675,3.610298,69.79108,0,0,0,2.519666,0,0,7.933874,7.53718,16.16775,15.048,10.05685,0,10.05685,33.20276,85.13512,0.1372349,3.971328,2.015733,12,17.56767
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.297505,48.35941,32.81283,4.515352,4.515352,0,0,0,4.515352,117.3221,0,0,0,5.297505,4.753002,4.515352,0,0,6.110907,24.09916,0.5445029,0,0.5445029,33.71932,86.45963,0.1372273,4.966887,4.238004,0,29.39667
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.779536,59.17282,37.78982,2.445272,2.445272,0,-1,0,2.445272,277.2508,0,0,0,6.779536,2.573971,2.445272,0,0,5.566404,24.58921,4.205565,0,4.205565,37.70907,96.68974,0.1371689,2.689799,5.423629,0,31.36875
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.449696,72.18205,42.95384,0.1488191,0.1488191,0,0,0,0.1488191,5677.831,6.932205,0,0,8.449696,0.1566516,0.1488191,0,0,1.360839,28.37422,1.360839,0,1.360839,39.00008,100,0.1371501,0.163701,6.759757,0,36.82392
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.315946,77.01456,47.19312,4.093261,4.093261,0,0,0,4.093261,203.1619,4.00725,0,0,8.315946,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1371501,4.502586,6.652757,0,37.91492
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.219203,81.18964,50.75702,0,0,0,0,0,0,0,8.219203,0,0,8.219203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371501,0,6.575363,0,37.81818
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.187235,85.51888,54.15467,2.334289,2.334289,0,0,0,2.334289,350.7379,5.730089,0,0,8.187235,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1371501,2.567718,6.549788,0,37.78621
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.084184,82.67472,56.13923,1.236925,1.236925,0,-1,0,1.236925,572.7253,5.782157,0,0,7.084184,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1371501,1.360618,5.667347,0,36.68316
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.82374,77.85287,56.83539,0,0,0,0,0,0,0,5.82374,0,0,5.82374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371501,0,4.658992,0,35.42272
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,3.977488,71.16721,57.51077,7.604122,7.604122,3.825508,0,1.303854,7.604122,52.307,4.440892E-16,0,0,3.977488,3.977488,3.778614,0,0,0,29.59898,0,0,0,39.00008,100,0.1371501,8.364533,3.18199,12,33.57647
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.926708,62.47054,56.25353,3.406914,3.406914,0,0,0,3.406914,56.55287,0,4.440892E-16,0,1.926708,3.586225,3.406914,0,0,0,29.59898,0,1.659518,-1.659518,37.25079,95.51466,0.1371501,3.747605,1.541366,0,31.52569
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,52.80392,52.80392,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.843908,27.93946,0,1.569329,-1.569329,35.59658,91.27309,0.1371501,1.639949,0,0,27.93946
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.53095,49.53095,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.587607,26.37013,0,4.860938,-4.860938,30.4727,78.13496,0.1371501,5.07968,0,0,26.37013
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,47.07882,47.07882,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.988649,21.50919,0,4.990939,-4.990939,25.21178,64.64547,0.1371501,5.215531,0,0,21.50919
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.77216,44.77216,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.53414,16.51826,0,4.259345,-4.259345,20.72204,53.13333,0.1371501,4.451015,0,0,16.51826
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.43432,42.43432,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.26674,12.25891,0,0.9825633,-0.9825633,19.68633,50.47766,0.1371501,1.026779,0,0,12.25891
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,40.44976,40.44976,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.35848,11.27635,0,2.444541,-2.444541,17.10956,43.87057,0.1371501,2.554545,0,0,11.27635
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07464,8.831806,0,0,0,17.10956,43.87057,0.1371501,0,0,0,8.831806
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07464,8.831806,0,0,0,17.10956,43.87057,0.1371501,0,0,0,8.831806
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,36.00267,36.00267,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.07464,8.831806,0,2.427238,-2.427238,14.55102,37.31024,0.1371501,2.536464,0,0,8.831806
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.74544,34.74544,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.77157,6.404567,0,1.413834,-1.413834,13.06071,33.48893,0.1371501,1.477456,0,0,6.404567
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,33.45703,33.45703,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.34249,4.990734,0,1.160622,-1.160622,11.83731,30.35201,0.1371501,1.21285,0,0,4.990734
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.46994,32.46994,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.63207,3.830112,0,1.4287,-1.4287,10.33133,26.49053,0.1371501,1.492991,0,0,3.830112
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.56598,31.56598,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.21952,2.401412,0,0.3784332,-0.3784332,9.932423,25.4677,0.1371501,0.3954627,0,0,2.401412
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.464612,37.31348,30.5685,1.765016,1.765016,0,0,0,1.765016,139.6368,0,0,0,2.464612,1.857912,1.765016,0,0,30.64,2.022979,0.6067001,0,0.6067001,10.50799,26.94351,0.1371417,1.941518,1.97169,0,4.487591
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,4.983335,47.21524,32.69853,0.4657695,0.4657695,0,0,0,0.4657695,1069.914,0,0,0,4.983335,0.4902837,0.4657695,0,0,30.0333,2.569009,4.493051,0,4.493051,14.77047,37.87293,0.1370794,0.5123465,3.986668,0,7.552343
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,6.951657,59.60401,37.61318,5.046727,5.046727,0,-1,0,5.046727,137.7458,0,0,0,6.951657,5.312345,5.046727,0,0,25.54025,6.612755,1.639313,0,1.639313,16.32566,41.86058,0.1370567,5.5514,5.561326,0,13.56441
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.231179,70.93946,42.72525,2.58098,2.58098,0,0,0,2.58098,318.9169,0,0,0,8.231179,2.716821,2.58098,0,0,23.90094,8.088136,5.514359,0,5.514359,21.55704,55.27435,0.1369804,2.839078,6.584944,0,16.31931
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.021479,80.04119,46.93336,3.265571,3.265571,0,0,0,3.265571,276.2603,0,0,0,9.021479,3.437443,3.265571,0,0,18.38658,13.05106,5.584035,0,5.584035,26.85452,68.8576,0.1369032,3.592128,7.217183,0,22.07254
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.77888,83.62769,50.49726,0.3936055,0.3936055,0,0,0,0.3936055,2230.375,0,0,0,8.77888,0.4143215,0.3936055,0,0,12.80254,18.07669,8.364558,0,8.364558,34.78984,89.20454,0.1367878,0.432966,7.023104,0,26.85557
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.39412,86.22261,53.88452,1.3603,1.3603,0,0,0,1.3603,617.0786,2.524242,0,0,8.39412,1.431895,1.3603,0,0,4.437983,25.60479,4.437983,0,4.437983,39.00008,100,0.1367266,1.49633,6.715296,0,33.99891
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.724226,85.48205,55.90026,2.057338,2.057338,0,-1,0,2.057338,375.4476,5.558607,0,0,7.724226,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1367266,2.263072,6.17938,0,37.3232
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.842512,77.62425,56.57563,6.927161,6.927161,0,0,0,6.927161,84.34208,0,0,0,5.842512,7.291748,6.927161,0,0,0,29.59898,0,1.449237,-1.449237,37.47245,96.08301,0.1367266,7.619877,4.674009,0,35.44149
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,3.985438,70.94357,57.28217,2.444821,2.444821,0,0,0,2.444821,163.0155,0,0,0,3.985438,2.573496,2.444821,0,0,1.610263,28.14974,1.411942,0,1.411942,38.81194,99.51759,0.1367071,2.689303,3.188351,0,32.13518
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.930525,62.26619,56.04572,2.454441,2.454441,0,0,0,2.454441,78.65437,0,0,0,1.930525,2.583622,2.454441,0,0,0.1983205,29.42049,0,0.6530969,-0.6530969,38.12351,97.7524,0.1367071,2.699885,1.54442,0,31.35102
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,52.6065,52.6065,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.9239838,28.76739,0,0.4259941,-0.4259941,37.67447,96.60102,0.1367071,0.4451638,0,0,28.76739
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.35432,49.35432,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.39731,28.3414,0,3.503427,-3.503427,33.98154,87.13197,0.1367071,3.661082,0,0,28.3414
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.90218,46.90218,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.290008,24.83797,0,4.382443,-4.382443,29.36204,75.28712,0.1367071,4.579654,0,0,24.83797
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,44.59552,44.59552,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,10.15939,20.45553,0,0.430731,-0.430731,28.908,74.12294,0.1367071,0.4501139,0,0,20.45553
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,42.28885,42.28885,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.63798,20.0248,0,2.152223,-2.152223,26.63936,68.30592,0.1367071,2.249073,0,0,20.0248
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.27312,40.27312,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,13.02934,17.87257,0,1.596616,-1.596616,24.95638,63.9906,0.1367071,1.668463,0,0,17.87257
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.77691,38.77691,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.80336,16.27596,0,2.200736,-2.200736,22.6366,58.04245,0.1367071,2.299769,0,0,16.27596
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24862,14.07522,0,0,0,22.6366,58.04245,0.1367071,0,0,0,14.07522
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.91955,35.91955,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.24862,14.07522,0,1.56304,-1.56304,20.98901,53.81788,0.1367071,1.633377,0,0,14.07522
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.66232,34.66232,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.98533,12.51218,0,0.1534563,-0.1534563,20.82726,53.40311,0.1367071,0.1603618,0,0,12.51218
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,33.37391,33.37391,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,19.15584,12.35873,0,0.2047428,-0.2047428,20.61144,52.84974,0.1367071,0.2139562,0,0,12.35873
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,32.37643,32.37643,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.38333,12.15398,0,0.508321,-0.508321,20.07562,51.47585,0.1367071,0.5311955,0,0,12.15398
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,31.4413,31.4413,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.94813,11.64566,0,0.9169608,-0.9169608,19.10906,48.99749,0.1367071,0.958224,0,0,11.64566
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.612007,37.61591,30.45421,6.003184,6.003184,0,0,0,6.003184,43.51036,0,0,0,2.612007,6.319141,6.003184,0,0,20.96697,10.7287,0,3.707134,-3.707134,15.2014,38.97787,0.1367071,6.603503,2.089606,0,13.34071
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.28797,44.89032,32.58424,3.103788,3.103788,0,0,0,3.103788,138.1528,0,0,0,4.28797,3.267146,3.103788,0,0,25.08601,7.021568,1.020824,0,1.020824,16.16984,41.46104,0.1366931,3.414167,3.430376,0,11.30954
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,6.957022,59.45266,37.46772,0,0,0,-1,0,0,0,0,0,0,6.957022,0,0,0,0,24.06519,7.94031,6.957022,0,6.957022,22.76985,58.38411,0.1365973,0,5.565618,0,14.89733
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.056602,69.93122,42.51744,6.513821,6.513821,0,0,0,6.513821,123.6848,0,0,0,8.056602,6.856653,6.513821,0,0,17.10817,14.20163,1.19995,0,1.19995,23.90822,61.303,0.1365808,7.165203,6.445282,0,22.25823
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.745888,73.85198,46.72555,0,0,0,0,0,0,0,0,0,0,7.745888,0,0,0,0,15.90822,15.28158,7.745888,0,7.745888,31.25661,80.145,0.1364744,0,6.19671,0,23.02747
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.629016,77.81388,50.28945,5.129484,5.129484,0,0,0,5.129484,148.7287,0,0,0,7.629016,5.399457,5.129484,0,0,8.162329,22.25288,2.229559,0,2.229559,33.37176,85.56844,0.1364438,5.642432,6.103213,0,29.8819
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.613381,73.2592,53.6871,0,0,0,0,0,0,0,0,0,0,5.613381,0,0,0,0,5.932769,24.25949,5.613381,0,5.613381,38.69708,99.22308,0.1363668,0,4.490705,0,29.87287
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.050254,77.47525,55.70284,5.489763,5.489763,0,-1,0,5.489763,110.2098,0,0,0,6.050254,5.778697,5.489763,0,0,0.319388,29.31153,0.2715567,0,0.2715567,38.9547,99.88365,0.1363631,6.038739,4.840203,0,35.36178
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.594427,72.30601,56.39899,0.4623936,0.4623936,0,0,0,0.4623936,993.6184,4.059866,0,0,4.594427,0.48673,0.4623936,0,0,0.04783126,29.55593,0.04783126,0,0.04783126,39.00008,100,0.1363624,0.5086329,3.675542,0,34.15036
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.773707,69.97059,57.12632,0,0,0,0,0,0,0,3.773707,0,0,3.773707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0,3.018966,0,33.37268
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.50796,60.67465,55.86909,0,0,0,0,0,0,0,1.50796,0,0,1.50796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0,1.206368,0,31.10694
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,52.45065,52.45065,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1363624,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,49.20885,49.20885,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1363624,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.78789,46.78789,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1363624,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.48122,44.48122,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1363624,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,42.16417,42.16417,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1363624,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,40.14844,40.14844,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1363624,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.63144,38.63144,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1363624,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,37.08327,37.08327,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1363624,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.77409,35.77409,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1363624,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.51685,34.51685,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1363624,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,33.22844,33.22844,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1363624,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,32.23096,32.23096,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1363624,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,31.327,31.327,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1363624,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.217325,33.58596,30.32953,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.3927,0,0,0,1.217325,0,0,8.8,8.36,32.13409,0.6783009,9.577325,0,9.577325,17.60085,45.13031,0.1364675,2.82545,0.9738597,12,1.895626
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.627053,39.70445,32.4076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.627053,0,0,8.8,8.36,22.55676,9.297894,10.98705,0,10.98705,28.02409,71.8565,0.1364807,0,2.101643,12,11.92495
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.322071,50.08753,37.25991,2.950004,2.950004,0,-1,0,2.950004,146.5107,0,0,0,4.322071,3.105267,2.950004,0,0,11.56971,19.18624,1.216804,0,1.216804,29.17845,74.81639,0.136464,3.245004,3.457657,0,23.50831
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.472926,56.10563,42.28885,3.598628,3.598628,0,0,0,3.598628,124.2953,0,0,0,4.472926,3.78803,3.598628,0,0,10.3529,20.28136,0.6848963,0,0.6848963,29.8282,76.48241,0.1364546,3.958491,3.578341,0,24.75429
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.559562,64.68602,46.46579,5.489497,5.489497,0,0,0,5.489497,101.2764,0,8.881784E-16,0,5.559562,5.778418,5.489497,0,0,9.668007,20.89777,0,0.2188553,-0.2188553,29.59751,75.89089,0.1364546,6.038446,4.44765,0,26.45733
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.744646,69.51823,50.02969,6.932096,6.932096,0,0,0,6.932096,82.87025,0,8.881784E-16,0,5.744646,7.296944,6.932096,0,0,9.91118,20.67892,0,1.552297,-1.552297,27.96124,71.69535,0.1364546,7.625306,4.595717,0,26.42356
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.345615,76.03658,53.44812,6.556189,6.556189,0,0,0,6.556189,96.78817,0,0,0,6.345615,6.901251,6.556189,0,0,11.63595,19.12662,0,0.5556361,-0.5556361,27.37555,70.19358,0.1364546,7.211808,5.076492,0,25.47223
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.477197,70.75909,55.43269,6.568397,6.568397,0,-1,0,6.568397,68.1627,0,8.881784E-16,0,4.477197,6.914102,6.568397,0,0,12.25333,18.57098,0,2.436905,-2.436905,24.80683,63.60712,0.1364546,7.225236,3.581757,0,23.04818
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.651672,64.87209,56.1704,0,0,0,0,0,0,0,0,0,0,2.651672,0,0,0,0,14.961,16.13408,2.651672,0,2.651672,27.32242,70.05736,0.1364184,0,2.121337,0,18.78575
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.401775,61.38697,56.89773,4.097981,4.097981,0,0,0,4.097981,34.20646,0,0,0,1.401775,4.313664,4.097981,0,0,12.30933,18.52058,0,2.91189,-2.91189,24.25302,62.18711,0.1364184,4.50778,1.12142,0,19.92236
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.175333,59.3841,55.67167,4.694821,4.694821,0,0,0,4.694821,25.03467,0,0,0,1.175333,4.941917,4.694821,0,0,15.54476,15.60869,0,3.766584,-3.766584,20.28269,52.0068,0.1364184,5.164303,0.9402665,0,16.78403
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,52.2844,52.2844,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.72985,11.84211,0,6.752805,-6.752805,13.16461,33.75535,0.1364184,7.056681,0,0,11.84211
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,49.03222,49.03222,5.379649,4.834838,0,-1,0,4.834838,0,0,0.5448105,1.082775,0,5.089303,4.834838,0,0,27.23297,5.089303,0,5.089303,-5.089303,7.800015,20,0.1364184,5.917614,0,0,5.089303
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,46.61125,46.61125,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,44.33576,44.33576,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,40.00297,40.00297,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,38.48598,38.48598,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.93781,36.93781,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.59745,35.59745,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,34.361,34.361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,33.08298,33.08298,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364184,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,32.0855,32.0855,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364727,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,31.18154,31.18154,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1365358,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.068086,35.76965,30.16328,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.44202,0,0,0,2.068086,0,0,8.159559,7.751581,16.16775,15.048,9.819667,0,9.819667,32.97775,84.55817,0.136637,3.530141,1.654469,12,17.11609
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.025538,46.83474,32.23096,3.864176,3.864176,0,0,0,3.864176,130.0546,0,0,0,5.025538,4.067554,3.864176,0,0,6.348086,23.8857,0.9579853,0,0.9579853,33.88658,86.88849,0.1366239,4.250593,4.020431,0,28.91124
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.049409,59.30672,37.0521,3.756103,3.756103,0,-1,0,3.756103,187.6788,0,0,0,7.049409,3.953793,3.756103,0,0,5.390101,24.74789,3.095616,0,3.095616,36.82334,94.41862,0.1365816,4.131713,5.639527,0,31.7973
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.156285,69.77047,42.04988,2.125118,2.125118,0,0,0,2.125118,383.8038,3.624834,0,0,8.156285,2.236967,2.125118,0,0,2.294485,27.53394,2.294485,0,2.294485,39.00008,100,0.1365503,2.33763,6.525028,0,35.69023
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.616244,77.09109,46.17486,5.153066,5.153066,0,0,0,5.153066,167.2062,3.191965,0,0,8.616244,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1365503,5.668372,6.892995,0,38.21522
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.26729,80.09029,49.73876,0,0,0,0,0,0,0,8.26729,0,0,8.26729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365503,0,6.613832,0,37.86627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.127522,79.17131,53.18837,0,0,0,0,0,0,0,7.127522,0,0,7.127522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365503,0,5.702018,0,36.7265
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,6.960055,80.92094,55.2041,0,0,0,-1,0,0,0,6.960055,0,0,6.960055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365503,0,5.568044,0,36.55903
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.111154,78.01305,55.93143,5.776403,5.776403,0,0,0,5.776403,105.7951,0.03072883,0,0,6.111154,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1365503,6.354043,4.888923,0,35.71013
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.111035,67.05888,56.68993,0.0789234,0.0789234,0,0,0,0.0789234,3941.842,3.027958,0,0,3.111035,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1365503,0.08681574,2.488828,0,32.71001
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.081634,58.9002,55.49503,3.271115,3.271115,0,0,0,3.271115,33.0662,0,0,0,1.081634,3.443279,3.271115,0,0,0,29.59898,0,2.361645,-2.361645,36.51068,93.61695,0.1365503,3.598227,0.8653068,0,30.68061
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,52.10777,52.10777,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.624051,27.23733,0,5.517737,-5.517737,30.69448,78.70364,0.1365503,5.766036,0,0,27.23733
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.88675,48.88675,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.754869,21.71959,0,2.967997,-2.967997,27.56594,70.68175,0.1365503,3.101556,0,0,21.71959
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,46.46579,46.46579,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.05264,18.7516,0,0.3696312,-0.3696312,27.17631,69.68271,0.1365503,0.3862646,0,0,18.7516
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,44.1799,44.1799,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.46334,18.38197,0,3.978884,-3.978884,22.9822,58.9286,0.1365503,4.157934,0,0,18.38197
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.84207,41.84207,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.88433,14.40308,0,1.336238,-1.336238,21.57368,55.31702,0.1365503,1.396368,0,0,14.40308
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.82634,39.82634,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.36904,13.06685,0,0.4035533,-0.4035533,21.1483,54.2263,0.1365503,0.4217132,0,0,13.06685
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81743,12.66329,0,0,0,21.1483,54.2263,0.1365503,0,0,0,12.66329
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.76117,36.76117,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.81743,12.66329,0,0.7864004,-0.7864004,20.31936,52.10082,0.1365503,0.8217884,0,0,12.66329
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69121,11.87689,0,0,0,20.31936,52.10082,0.1365503,0,0,0,11.87689
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,34.21553,34.21553,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.69121,11.87689,0,2.615349,-2.615349,17.56254,45.03206,0.1365503,2.73304,0,0,11.87689
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.93751,32.93751,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.59715,9.261543,0,2.257367,-2.257367,15.18307,38.93086,0.1365503,2.358948,0,0,9.261543
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.9712,31.9712,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.10534,7.004177,0,1.32187,-1.32187,13.78969,35.35812,0.1365503,1.381354,0,0,7.004177
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,31.03607,31.03607,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.57408,5.682307,0,1.883828,-1.883828,11.80396,30.26651,0.1365503,1.968601,0,0,5.682307
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.025997,35.52257,30.0386,3.119403,3.119403,0,0,0,3.119403,64.94822,0,0,0,2.025997,3.283582,3.119403,0,0,28.66722,3.798479,0,1.257586,-1.257586,10.47835,26.86752,0.1365503,3.431344,1.620798,0,5.824476
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.25927,44.26023,32.0855,1.794963,1.794963,0,0,0,1.794963,237.2901,0,0,0,4.25927,1.889435,1.794963,0,0,30.06454,2.540893,2.369835,0,2.369835,12.72658,32.63218,0.136518,1.97446,3.407416,0,6.800164
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.203917,56.00553,36.85468,5.396044,5.396044,0,-1,0,5.396044,114.9716,0,0,0.316846,6.203917,5.680046,5.396044,0,0,27.6947,4.673745,0.5238705,0,0.5238705,13.22356,33.9065,0.1365108,5.935648,4.963133,0,10.87766
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.69748,67.57087,41.82129,1.533024,1.533024,0,0,0,1.533024,502.1108,0,0,0,7.69748,1.61371,1.533024,0,0,27.17083,5.145229,6.08377,0,6.08377,18.99513,48.70538,0.1364279,1.686327,6.157984,0,12.84271
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.525947,76.31911,45.90471,2.136533,2.136533,0,0,0,2.136533,399.0553,0,0,0,8.525947,2.248982,2.136533,0,0,21.08706,10.62062,6.276965,0,6.276965,24.94999,63.97419,0.1363425,2.350186,6.820757,0,19.14657
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.288853,79.85447,49.479,5.20534,5.20534,0,0,0,5.20534,159.2375,0,0,0,8.288853,5.479306,5.20534,0,0,14.8101,16.26989,2.809547,0,2.809547,27.61536,70.80846,0.1363043,5.725874,6.631083,0,24.55874
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.358829,79.86741,52.89743,3.559282,3.559282,0,0,0,3.559282,206.7504,0,0,0,7.358829,3.746612,3.559282,0,0,12.00055,18.79848,3.612216,0,3.612216,31.04221,79.59524,0.1362552,3.91521,5.887063,0,26.15731
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.764228,79.70396,54.94434,5.006517,5.006517,0,-1,0,5.006517,135.1084,0,0,0,6.764228,5.270019,5.006517,0,0,8.388334,22.04948,1.494209,0,1.494209,32.45974,83.22993,0.1362349,5.507169,5.411382,0,28.81371
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.747894,72.11854,55.70284,2.313898,2.313898,0,0,0,2.313898,205.1903,0,0,0,4.747894,2.435682,2.313898,0,0,6.894125,23.39427,2.312212,0,2.312212,34.65329,88.85442,0.1362035,2.545287,3.798315,0,28.14216
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.684801,68.90675,56.46133,2.693683,2.693683,0,0,0,2.693683,136.7942,0,0,0,3.684801,2.835456,2.693683,0,0,4.581913,25.47526,0.8493453,0,0.8493453,35.45905,90.92047,0.1361919,2.963052,2.947841,0,29.16006
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,1.99253,61.68143,55.28722,1.280482,1.280482,0,0,0,1.280482,155.6079,0,0,0,1.99253,1.347875,1.280482,0,0,3.732567,26.23967,0.6446548,0,0.6446548,36.07063,92.4886,0.1361832,1.40853,1.594024,0,28.2322
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.93113,51.93113,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,3.087913,26.81986,0,7.777047,-7.777047,27.8729,71.46883,0.1361832,8.127014,0,0,26.81986
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,48.74128,48.74128,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,11.72908,19.04281,0,3.978786,-3.978786,23.67889,60.71498,0.1361832,4.157832,0,0,19.04281
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,46.32032,46.32032,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,16.14995,15.06402,0,2.134125,-2.134125,21.42933,54.94688,0.1361832,2.23016,0,0,15.06402
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,44.03444,44.03444,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,18.5212,12.9299,0,1.28773,-1.28773,20.07194,51.4664,0.1361832,1.345678,0,0,12.9299
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95201,11.64217,0,0,0,20.07194,51.4664,0.1361832,0,0,0,11.64217
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95201,11.64217,0,0,0,20.07194,51.4664,0.1361832,0,0,0,11.64217
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,38.16387,38.16387,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.95201,11.64217,0,2.102254,-2.102254,17.85597,45.78444,0.1361832,2.196855,0,0,11.64217
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.61571,36.61571,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,22.28785,9.539914,0,0.5442839,-0.5442839,17.28224,44.31335,0.1361832,0.5687767,0,0,9.539914
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.27534,35.27534,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,22.89261,8.995629,0,0.6700054,-0.6700054,16.57599,42.50246,0.1361832,0.7001557,0,0,8.995629
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.04928,34.04928,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,23.63706,8.325624,0,1.058931,-1.058931,15.45978,39.64039,0.1361832,1.106583,0,0,8.325624
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.81283,32.81283,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,24.81365,7.266694,0,0.6199349,-0.6199349,14.80631,37.96483,0.1361832,0.6478319,0,0,7.266694
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.82574,31.82574,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,25.50247,6.646759,0,1.481272,-1.481272,13.24492,33.96126,0.1361832,1.547929,0,0,6.646759
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.89061,30.89061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.14832,5.165487,0,0,0,13.24492,33.96126,0.1361832,0,0,0,5.165487
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.667462,34.36446,29.88274,4.87872,4.87872,12,0,3.372,4.87872,34.17826,0,0,0,1.667462,0,0,7.12128,6.765216,27.14832,5.165487,8.432678,0,8.432678,21.24486,54.47388,0.1363125,5.366591,1.333969,12,6.832949
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.712842,45.48587,31.90886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.712842,0,0,8.8,8.36,18.71564,12.7549,13.07284,0,13.07284,33.64685,86.27379,0.1362975,0,3.770274,12,17.46774
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.11065,55.43789,36.64688,8.284469,8.284469,0,-1,0,8.284469,73.76031,0,0,0.7529151,6.11065,8.720493,8.284469,0,0,5.642803,24.52046,0,2.609843,-2.609843,30.89583,79.21992,0.1362975,9.112915,4.88852,0,30.63111
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.814441,67.75831,41.58231,2.569912,2.569912,0,0,0,2.569912,304.0742,0,0,0,7.814441,2.705171,2.569912,0,0,8.542628,21.91061,5.109271,0,5.109271,35.74291,91.6483,0.1362282,2.826903,6.251553,0,29.72505
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.418834,75.49086,45.64495,0.3576092,0.3576092,0,0,0,0.3576092,2354.199,4.609046,0,0,8.418834,0.3764307,0.3576092,0,0,3.433358,26.50896,3.433358,0,3.433358,39.00008,100,0.1361818,0.3933701,6.735067,0,34.92779
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,8.967338,82.84226,49.20885,2.329372,2.329372,0,0,0,2.329372,384.968,6.515367,0,0,8.967338,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1361818,2.56231,7.17387,0,38.56631
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.021614,82.67396,52.62729,2.340312,2.340312,0,0,0,2.340312,342.7582,5.558127,0,0,8.021614,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1361818,2.574344,6.417291,0,37.62059
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.008204,80.51987,54.70536,5.31208,5.31208,0,-1,0,5.31208,131.9296,1.416541,0,0,7.008204,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1361818,5.843288,5.606563,0,36.60718
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.576551,75.22538,55.49503,1.29483,1.29483,0,0,0,1.29483,430.6783,4.213573,0,0,5.576551,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1361818,1.424313,4.461241,0,35.17553
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.516273,68.05729,56.25353,0,0,0,0,0,0,0,3.516273,0,0,3.516273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361818,0,2.813018,0,33.11525
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.475373,59.78353,55.11059,4.230012,4.230012,0,0,0,4.230012,34.87869,0,0,0,1.475373,4.452645,4.230012,0,0,0,29.59898,0,2.977272,-2.977272,35.86176,91.95304,0.1361818,4.653014,1.180298,0,31.07435
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,51.75449,51.75449,8.15519,8.15519,11.63738,0,3.280257,8.15519,0,0,0,0,0,0,0,3.482189,3.30808,3.30808,26.62171,3.30808,0,3.30808,39.00008,100,0.1362343,8.970708,0,12,26.62171
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,48.56465,48.56465,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1362343,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,46.17486,46.17486,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1362343,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.86819,43.86819,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1362343,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,41.53036,41.53036,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1362343,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,39.50423,39.50423,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1362343,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.98724,37.98724,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1362343,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,36.47024,36.47024,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1362343,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.15067,35.15067,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1362343,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.9246,33.9246,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1362343,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.69853,32.69853,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1362343,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.68027,31.68027,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1362343,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1362343,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.385457,30.7823,29.76845,4.481871,4.481871,0,0,0,4.481871,8.600359,0,8.881784E-16,0,0.385457,4.717759,4.481871,0,0,18.21866,13.20218,0,4.332302,-4.332302,17.14969,43.97348,0.1362343,4.930058,0.3083656,0,13.58764
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9319835,34.2352,31.73223,3.274697,3.274697,0,0,0,3.274697,28.46014,0,4.440892E-16,0,0.9319835,3.44705,3.274697,0,0,23.03233,8.86988,0,2.515066,-2.515066,14.49858,37.17576,0.1362343,3.602167,0.7455868,0,9.801863
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.337193,40.1958,36.47024,0.5409214,0.5409214,0,-1,0,0.5409214,247.2065,0,0,0,1.337193,0.569391,0.5409214,0,0,25.82685,6.354813,0.7678022,0,0.7678022,15.22698,39.04346,0.1362239,0.5950136,1.069754,0,7.692007
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.155513,47.65052,41.35372,4.992229,4.992229,0,0,0,4.992229,43.17736,0,8.881784E-16,0,2.155513,5.254977,4.992229,0,0,25.05905,7.045835,0,3.099465,-3.099465,11.95986,30.66623,0.1362239,5.491451,1.72441,0,9.201347
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.024834,54.67034,45.41636,1.632375,1.632375,0,0,0,1.632375,185.3027,0,0,0,3.024834,1.718289,1.632375,0,0,28.5029,3.946371,1.306545,0,1.306545,13.19935,33.84443,0.1362062,1.795612,2.419868,0,6.971205
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,1.997824,55.11032,48.98026,0,0,0,0,0,0,0,0,0,0,1.997824,0,0,0,0,27.19635,5.122262,1.997824,0,1.997824,15.09466,38.70417,0.1361792,0,1.598259,0,7.120085
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6396021,54.38286,52.42987,3.422201,3.422201,0,0,0,3.422201,18.68979,0,8.881784E-16,0,0.6396021,3.602317,3.422201,0,0,25.19853,6.920303,0,2.962715,-2.962715,11.97168,30.69655,0.1361792,3.764421,0.5116816,0,7.559905
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04705243,54.64148,54.49755,0,0,0,-1,0,0,0,0,0,0,0.04705243,0,0,0,0,28.49043,3.957588,0.04705243,0,0.04705243,12.01632,30.81101,0.1361785,0,0.03764194,0,4.00464
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6217272,57.22228,55.28722,5.726895,5.726895,12,0,3.372,5.726895,10.85627,0,0,0,0.6217272,0,0,6.273105,5.95945,28.44338,3.999935,6.581177,0,6.581177,18.25977,46.81983,0.1362811,6.299584,0.4973817,12,4.621662
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03374669,56.18119,56.07689,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.344165,1.776357E-15,0,0,0.03374669,0,0,8.8,8.36,21.8622,9.922995,8.393746,0,8.393746,26.22278,67.23775,0.1363993,2.761666,0.02699735,12,9.956741
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1153927,55.29885,54.94434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1153927,0,0,8.8,8.36,13.46846,17.47737,8.475392,0,8.475392,34.26324,87.85429,0.1364463,0,0.09231418,12,17.59276
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,51.60903,51.60903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.993065,25.10522,0,0,0,34.26324,87.85429,0.1364463,0,0,0,25.10522
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,48.45035,48.45035,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.993065,25.10522,0,0.7178878,-0.7178878,33.50652,85.91399,0.1364463,0.7501928,0,0,25.10522
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,46.02939,46.02939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.790718,24.38733,0,0,0,33.50652,85.91399,0.1364463,0,0,0,24.38733
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.74351,43.74351,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.790718,24.38733,0,2.830663,-2.830663,30.52274,78.26328,0.1364463,2.958043,0,0,24.38733
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,41.40567,41.40567,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.9359,21.55667,0,0.1516011,-0.1516011,30.36294,77.85353,0.1364463,0.1584232,0,0,21.55667
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,39.38994,39.38994,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,9.104345,21.40507,0,0.3862124,-0.3862124,29.95583,76.80968,0.1364463,0.403592,0,0,21.40507
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.87294,37.87294,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.53347,21.01885,0,1.743289,-1.743289,28.11825,72.09792,0.1364463,1.821738,0,0,21.01885
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,36.32478,36.32478,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.47046,19.27557,0,1.846361,-1.846361,26.17201,67.10758,0.1364463,1.929447,0,0,19.27557
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,35.0052,35.0052,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.52197,17.4292,0,2.410405,-2.410405,23.63122,60.59275,0.1364463,2.518874,0,0,17.4292
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.8103,33.8103,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,16.2002,15.0188,0,0.7089072,-0.7089072,22.88397,58.67672,0.1364463,0.7408081,0,0,15.0188
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.55307,32.55307,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.98787,14.30989,0,0.9178331,-0.9178331,21.91648,56.196,0.1364463,0.9591355,0,0,14.30989
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.53481,31.53481,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,18.00769,13.39206,0,1.553021,-1.553021,20.27946,51.9985,0.1364463,1.622907,0,0,13.39206
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.62046,30.62046,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.73327,11.83904,0,0.3924928,-0.3924928,19.86573,50.93768,0.1364463,0.410155,0,0,11.83904
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.950321,34.87076,29.61259,0,0,0,0,0,0,0,0,0,0,1.950321,0,0,0,0,20.16937,11.44654,1.950321,0,1.950321,21.71597,55.68187,0.1364199,0,1.560257,0,13.39687
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.884836,39.59412,31.58676,4.31014,4.31014,0,0,0,4.31014,66.93137,0,0,0,2.884836,4.536989,4.31014,0,0,18.21905,13.20183,0,1.652153,-1.652153,19.97445,51.21643,0.1364199,4.741154,2.307869,0,16.08667
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.066623,48.21689,36.29361,0,0,0,-1,0,0,0,0,0,0,4.066623,0,0,0,0,20.05478,11.54968,4.066623,0,4.066623,23.83239,61.10856,0.136365,0,3.253298,0,15.6163
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.701912,59.12403,41.14591,0.2759011,0.2759011,0,0,0,0.2759011,2066.65,0,0,0,5.701912,0.2904223,0.2759011,0,0,15.98815,15.20964,5.41149,0,5.41149,28.96618,74.27209,0.136292,0.3034913,4.56153,0,20.91155
