Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.349946,62.43621,45.17738,4.341166,4.341166,0,0,0,4.341166,123.2375,0,0,0,5.349946,4.569648,4.341166,0,0,10.57666,20.07998,0.7802972,0,0.7802972,29.70643,76.17018,0.1362814,4.775282,4.279956,0,25.42993
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.56398,67.32055,48.74128,2.717456,2.717456,0,0,0,2.717456,204.7496,0,0,0,5.56398,2.86048,2.717456,0,0,9.796365,20.78225,2.703499,0,2.703499,32.27119,82.74649,0.136245,2.989202,4.451184,0,26.34623
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.65777,71.69115,52.19089,4.19826,4.19826,0,0,0,4.19826,134.7646,0,0,0,5.65777,4.41922,4.19826,0,0,7.092865,23.2154,1.238549,0,1.238549,33.44619,85.75928,0.1362283,4.618085,4.526216,0,28.87317
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.638367,78.34805,54.30014,5.348304,5.348304,0,-1,0,5.348304,124.121,0,0,0,6.638367,5.629794,5.348304,0,0,5.854316,24.33009,1.008573,0,1.008573,34.403,88.21265,0.1362147,5.883135,5.310693,0,30.96846
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.620626,74.93259,55.08981,9.427985,9.427985,8.691846,0,2.535037,9.427985,59.61642,0,0,0,5.620626,0.774883,0.7361388,0,0,4.845744,25.23781,4.845744,0,4.845744,39.00008,100,0.1362774,10.37078,4.496501,12,30.85843
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.730026,64.85818,55.90026,1.819288,1.819288,0,0,0,1.819288,150.0601,0.8149851,0,0,2.730026,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1362774,2.001217,2.184021,0,32.329
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.709795,60.19862,54.7677,0.09880601,0.09880601,0,0,0,0.09880601,1730.456,1.605788,0,0,1.709795,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1362774,0.1086866,1.367836,0,31.30877
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,51.46356,51.46356,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1362774,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,48.30489,48.30489,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1362774,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.93588,45.93588,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1362774,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,43.62922,43.62922,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1362774,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,41.29138,41.29138,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1362774,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,39.27564,39.27564,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1362774,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.75865,37.75865,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1362774,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.21048,36.21048,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1362774,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.8909,34.8909,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1362774,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1362774,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,32.43877,32.43877,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1362774,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,31.41013,31.41013,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1362774,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,30.47499,30.47499,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1362774,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9934543,32.12206,29.4879,2.266171,2.266171,11.06617,0,3.135741,2.266171,43.83846,1.776357E-15,0,0,0.9934543,0,0,8.8,8.36,32.1676,0.6481374,9.353455,0,9.353455,17.35668,44.50422,0.1363754,2.492788,0.7947635,12,1.641592
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.74076,36.17197,31.4413,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.23116,0,0,0,1.74076,0,0,7.484771,7.110533,22.81415,9.066246,8.851293,0,8.851293,25.75375,66.03513,0.1364899,4.329156,1.392608,12,10.80701
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.882094,47.4423,36.11697,0.6897771,0.6897771,0,-1,0,0.6897771,562.8041,0,0,0,3.882094,0.7260812,0.6897771,0,0,13.96285,17.03241,3.156013,0,3.156013,28.74781,73.71218,0.1364474,0.7587548,3.105675,0,20.91451
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.275998,60.98082,40.93811,2.069854,2.069854,0,0,0,2.069854,303.2097,0,0,0,6.275998,2.178794,2.069854,0,0,10.80684,19.87282,4.097204,0,4.097204,32.63476,83.6787,0.1363923,2.276839,5.020798,0,26.14882
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.680019,67.24225,44.94879,6.735658,6.735658,0,0,0,6.735658,99.17397,0,0,0,6.680019,7.090166,6.735658,0,0,6.709636,23.5603,0,0.4101474,-0.4101474,32.20242,82.57015,0.1363923,7.409224,5.344015,0,30.24032
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.127714,69.29897,48.54387,0,0,0,0,0,0,0,0,0,0,6.127714,0,0,0,0,7.165356,23.15016,6.127714,0,6.127714,38.01569,97.47592,0.1363099,0,4.902171,0,29.27787
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.382727,70.35514,51.98308,3.137353,3.137353,0,0,0,3.137353,171.5691,1.042609,0,0,5.382727,3.302477,3.137353,0,0,1.037642,28.6651,1.037642,0,1.037642,39.00008,100,0.136296,3.451088,4.306181,0,34.04783
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.551739,77.71175,54.09233,1.920507,1.920507,0,-1,0,1.920507,341.1462,4.530152,0,0,6.551739,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.136296,2.112558,5.241391,0,36.15072
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.547765,70.4456,54.91317,2.232714,2.232714,0,0,0,2.232714,203.6877,2.19754,0,0,4.547765,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.136296,2.455986,3.638212,0,34.14674
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.383037,60.11408,55.72362,6.060036,6.060036,0,0,0,6.060036,22.82226,0,8.881784E-16,0,1.383037,6.378985,6.060036,0,0,0,29.59898,0,4.995948,-4.995948,33.73389,86.49697,0.136296,6.666039,1.10643,0,30.98202
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6113232,56.48426,54.59107,1.89515,1.89515,0,0,0,1.89515,32.25725,0,0,0,0.6113232,1.994894,1.89515,0,0,5.551054,24.60303,0,1.383571,-1.383571,32.27547,82.75746,0.136296,2.084665,0.4890585,0,25.21435
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,51.3181,51.3181,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.088355,23.21946,0,5.512733,-5.512733,26.46454,67.85767,0.136296,5.760806,0,0,23.21946
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,48.19059,48.19059,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.21361,17.70673,0,1.995058,-1.995058,24.36157,62.46544,0.136296,2.084836,0,0,17.70673
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43034,15.71167,0,0,0,24.36157,62.46544,0.136296,0,0,0,15.71167
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,43.51492,43.51492,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.43034,15.71167,0,2.291691,-2.291691,21.94591,56.27146,0.136296,2.394817,0,0,15.71167
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,41.17708,41.17708,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.97667,13.41998,0,0.2166685,-0.2166685,21.71753,55.68585,0.136296,0.2264186,0,0,13.41998
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.16135,39.16135,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.21741,13.20331,0,0.7981122,-0.7981122,20.87624,53.52872,0.136296,0.8340272,0,0,13.20331
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.63396,37.63396,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.1042,12.4052,0,0.5275966,-0.5275966,20.3201,52.10273,0.136296,0.5513384,0,0,12.4052
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69042,11.8776,0,0,0,20.3201,52.10273,0.136296,0,0,0,11.8776
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.77661,34.77661,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.69042,11.8776,0,0.04750719,-0.04750719,20.27003,51.97433,0.136296,0.04964501,0,0,11.8776
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.58171,33.58171,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.74321,11.83009,0,1.499078,-1.499078,18.68986,47.92263,0.136296,1.566536,0,0,11.83009
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,32.34526,32.34526,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.40885,10.33101,0,0.8574718,-0.8574718,17.78601,45.60505,0.136296,0.896058,0,0,10.33101
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,31.29583,31.29583,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3616,9.473543,0,2.464396,-2.464396,15.18831,38.9443,0.136296,2.575293,0,0,9.473543
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,30.3607,30.3607,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.09981,7.009148,0,1.873249,-1.873249,13.21373,33.88129,0.136296,1.957545,0,0,7.009148
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.253003,32.70773,29.37361,5.805254,5.805254,12,0,3.372,5.805254,21.58394,0,0,0,1.253003,0,0,6.194746,5.885008,27.1812,5.135899,7.138011,0,7.138011,19.98544,51.24462,0.1364046,6.38578,1.002402,12,6.388901
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.143839,40.04675,31.29583,5.340384,5.340384,12,0,3.372,5.340384,58.86916,0,0,0,3.143839,0,0,6.659616,6.326635,20.04319,11.56011,9.470474,0,9.470474,28.96992,74.2817,0.1365264,5.874423,2.515071,12,14.70395
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.654024,56.55724,35.94033,2.827471,2.827471,0,-1,0,2.827471,235.3349,0,0,0,6.654024,2.976285,2.827471,0,0,10.57271,20.08354,3.677739,0,3.677739,32.45893,83.22786,0.136477,3.110218,5.323219,0,26.73756
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.0186,67.56297,40.74069,5.074709,5.074709,0,0,0,5.074709,158.011,0,0,0,8.0186,5.341799,5.074709,0,0,6.894975,23.3935,2.676801,0,2.676801,34.99837,89.73922,0.1364411,5.58218,6.41488,0,31.4121
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.763148,67.36247,44.77216,4.952404,4.952404,0,0,0,4.952404,136.563,0,0,0,6.763148,5.213056,4.952404,0,0,4.218174,25.80262,1.550092,0,1.550092,36.46891,93.50985,0.1364203,5.447644,5.410519,0,32.56577
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.632533,71.09668,48.33606,3.864712,3.864712,0,0,0,3.864712,171.6178,0,0,0,6.632533,4.068118,3.864712,0,0,2.668082,27.1977,2.564415,0,2.564415,38.90173,99.74783,0.1363859,4.251184,5.306026,0,33.83024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.426003,70.29768,51.78566,4.197416,4.197416,0,0,0,4.197416,129.2701,0.9040023,0,0,5.426003,4.418333,4.197416,0,0,0.1036672,29.50568,0.1036672,0,0.1036672,39.00008,100,0.1363845,4.617158,4.340802,0,34.93168
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.774322,70.15646,53.88452,3.246095,3.246095,0,-1,0,3.246095,147.0789,1.357379,0,0,4.774322,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1363845,3.570705,3.819457,0,34.3733
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.056848,72.23547,54.73653,4.127828,4.127828,0,0,0,4.127828,122.5062,0.7117651,0,0,5.056848,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1363845,4.540611,4.045478,0,34.65583
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.763524,64.60931,55.55737,5.890719,5.890719,0,0,0,5.890719,46.91318,0,0,0,2.763524,6.200757,5.890719,0,0,0,29.59898,0,3.437233,-3.437233,35.37691,90.70986,0.1363845,6.479791,2.210819,0,32.3625
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.567,59.39555,54.4456,0,0,0,0,0,0,0,0,0,0,1.567,0,0,0,0,3.819148,26.16175,1.567,0,1.567,36.8635,94.52161,0.1363636,0,1.2536,0,27.72874
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,51.19341,51.19341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.252148,27.57204,0,0,0,36.8635,94.52161,0.1363636,0,0,0,27.57204
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,48.0763,48.0763,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.252148,27.57204,0,4.022127,-4.022127,32.62381,83.65063,0.1363636,4.203122,0,0,27.57204
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,45.70729,45.70729,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.721178,23.54992,0,8.8,-8.8,23.34779,59.86602,0.1363636,9.792187,0,0,23.54992
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,43.40062,43.40062,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.49895,14.74992,0,0.8264845,-0.8264845,22.4766,57.6322,0.1363636,0.8636763,0,0,14.74992
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,41.06279,41.06279,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.41727,13.92343,0,1.164897,-1.164897,21.24869,54.48372,0.1363636,1.217317,0,0,13.92343
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,39.03667,39.03667,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.7116,12.75854,0,1.995142,-1.995142,19.14563,49.09126,0.1363636,2.084923,0,0,12.75854
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,37.51967,37.51967,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.92843,10.7634,0,1.823233,-1.823233,17.22377,44.16344,0.1363636,1.905278,0,0,10.7634
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.9715,35.9715,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.95424,8.940163,0,0.9100249,-0.9100249,16.26452,41.70382,0.1363636,0.9509761,0,0,8.940163
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.63114,34.63114,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.96538,8.030137,0,0.8028429,-0.8028429,15.41825,39.5339,0.1363636,0.8389708,0,0,8.030137
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,33.43625,33.43625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85743,7.227294,0,0,0,15.41825,39.5339,0.1363636,0,0,0,7.227294
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,32.19979,32.19979,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.85743,7.227294,0,0.2356106,-0.2356106,15.1699,38.89709,0.1363636,0.246213,0,0,7.227294
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,31.15037,31.15037,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.11922,6.991684,0,0.2815927,-0.2815927,14.87307,38.13601,0.1363636,0.2942643,0,0,6.991684
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,30.21523,30.21523,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.4321,6.710091,0,1.108053,-1.108053,13.70508,35.14117,0.1363636,1.157916,0,0,6.710091
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.157699,35.05185,29.22815,2.151329,2.151329,0,0,0,2.151329,100.2961,0,0,0,2.157699,2.264557,2.151329,0,0,26.66327,5.602038,0,0.1068574,-0.1068574,13.59244,34.85235,0.1363636,2.366462,1.72616,0,7.759737
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.10038,45.88106,31.15037,7.232284,7.232284,11.46457,0,3.236536,7.232284,70.5224,0,0,0,5.10038,0,0,4.232284,4.02067,26.782,5.495181,9.12105,0,9.12105,22.24543,57.03946,0.136475,7.955513,4.080304,12,10.59556
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.906666,57.27856,35.77409,6.942064,6.942064,0,-1,0,6.942064,99.49008,0,0,0,6.906666,7.307436,6.942064,0,0,17.66095,13.70413,0,0.4007705,-0.4007705,21.82298,55.95626,0.136475,7.636271,5.525332,0,20.61079
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.487426,69.31506,40.56405,1.487123,1.487123,0,0,0,1.487123,570.7279,0,0,0,8.487426,1.565393,1.487123,0,0,18.10625,13.30336,6.922033,0,6.922033,28.3898,72.79421,0.1363824,1.635835,6.789941,0,21.79078
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.089621,77.1666,44.53318,6.002073,6.002073,0,0,0,6.002073,151.4414,0,0,0,9.089621,6.317972,6.002073,0,0,11.18421,19.53319,2.771649,0,2.771649,31.01922,79.5363,0.1363453,6.60228,7.271697,0,28.62281
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.79738,80.53757,48.12825,3.231444,3.231444,0,0,0,3.231444,272.243,0,0,0,8.79738,3.40152,3.231444,0,0,8.412564,22.02767,5.39586,0,5.39586,36.13818,92.66182,0.1362732,3.554589,7.037904,0,30.82505
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.075769,81.60789,51.60903,0.4325253,0.4325253,0,0,0,0.4325253,1867.12,4.603775,0,0,8.075769,0.4552898,0.4325253,0,0,3.016705,26.88394,3.016705,0,3.016705,39.00008,100,0.1362329,0.4757779,6.460616,0,34.95971
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.31611,80.69257,53.70789,0,0,0,-1,0,0,0,7.31611,0,0,7.31611,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362329,0,5.852888,0,36.91509
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.434299,77.7654,54.55989,0,0,0,0,0,0,0,6.434299,0,0,6.434299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362329,0,5.147439,0,36.03328
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.275353,69.9279,55.38074,0,0,0,0,0,0,0,4.275353,0,0,4.275353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362329,0,3.420282,0,33.87433
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.905185,60.35835,54.30014,2.138562,2.138562,0,0,0,2.138562,89.08719,0,0,0,1.905185,2.251118,2.138562,0,0,0,29.59898,0,0.3459331,-0.3459331,38.63543,99.06501,0.1362329,2.352418,1.524148,0,31.50416
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,51.04795,51.04795,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3843702,29.25304,0,1.437531,-1.437531,37.12014,95.17966,0.1362329,1.50222,0,0,29.25304
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.93083,47.93083,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.981627,27.81551,0,6.998563,-6.998563,29.74301,76.26397,0.1362329,7.313498,0,0,27.81551
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,45.56182,45.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.757809,20.81695,0,0,0,29.74301,76.26397,0.1362329,0,0,0,20.81695
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,43.27594,43.27594,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.757809,20.81695,0,2.034503,-2.034503,27.59845,70.76512,0.1362329,2.126056,0,0,20.81695
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.93811,40.93811,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,12.01837,18.78245,0,0.3172343,-0.3172343,27.26406,69.90771,0.1362329,0.3315098,0,0,18.78245
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.95354,38.95354,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.37085,18.46521,0,0.1261768,-0.1261768,27.13106,69.56667,0.1362329,0.1318547,0,0,18.46521
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51105,18.33904,0,0,0,27.13106,69.56667,0.1362329,0,0,0,18.33904
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.82604,35.82604,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.51105,18.33904,0,0.5822043,-0.5822043,26.51736,67.9931,0.1362329,0.6084035,0,0,18.33904
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.15794,17.75683,0,0,0,26.51736,67.9931,0.1362329,0,0,0,17.75683
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.15794,17.75683,0,0,0,26.51736,67.9931,0.1362329,0,0,0,17.75683
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,32.0855,32.0855,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.15794,17.75683,0,0.9613199,-0.9613199,25.50404,65.39484,0.1362329,1.004579,0,0,17.75683
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,31.03607,31.03607,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.22607,16.79551,0,1.101398,-1.101398,24.34306,62.41799,0.1362329,1.150961,0,0,16.79551
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,30.10094,30.10094,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.44985,15.69411,0,1.115469,-1.115469,23.16726,59.4031,0.1362329,1.165665,0,0,15.69411
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.631002,36.25718,29.10346,1.945782,1.945782,0,0,0,1.945782,135.2156,0,0,0,2.631002,2.048192,1.945782,0,0,16.68926,14.57864,0.5828096,0,0.5828096,23.72016,60.8208,0.1362251,2.140361,2.104801,0,17.20965
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,4.971962,45.31252,31.0049,0,0,0,0,0,0,0,0,0,0,4.971962,0,0,0,0,16.10645,15.10317,4.971962,0,4.971962,28.43698,72.91518,0.1361588,0,3.97757,0,20.07514
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.335146,55.04877,35.61823,0.4256184,0.4256184,0,-1,0,0.4256184,1488.457,0,0,0,6.335146,0.4480193,0.4256184,0,0,11.13449,19.57794,5.887127,0,5.887127,34.022,87.23571,0.1360804,0.4681802,5.068117,0,25.91309
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.880142,62.57257,40.35624,2.524776,2.524776,0,0,0,2.524776,272.5051,0,0,0,6.880142,2.657658,2.524776,0,0,5.24736,24.87635,4.222484,0,4.222484,38.02779,97.50697,0.1360241,2.777253,5.504114,0,31.7565
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.188475,64.60561,44.33576,2.44726,2.44726,0,0,0,2.44726,252.8736,2.587535,0,0,6.188475,2.576063,2.44726,0,0,1.024877,28.67659,1.024877,0,1.024877,39.00008,100,0.1360105,2.691986,4.95078,0,34.86506
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.211024,65.05314,47.93083,0,0,0,0,0,0,0,5.211024,0,0,5.211024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360105,0,4.168819,0,34.81
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.21095,73.0183,51.40122,4.244059,4.244059,0,0,0,4.244059,146.3446,1.74352,0,0,6.21095,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1360105,4.668465,4.96876,0,35.80993
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.705204,82.28409,53.51047,0.4030639,0.4030639,0,-1,0,0.4030639,1911.658,7.280927,0,0,7.705204,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1360105,0.4433703,6.164164,0,37.30418
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.888825,75.18025,54.35209,3.057272,3.057272,0,0,0,3.057272,192.617,2.670644,0,0,5.888825,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1360105,3.362999,4.71106,0,35.4878
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.472158,70.4824,55.2041,5.742341,5.742341,0,0,0,5.742341,77.88039,0,0,0,4.472158,6.044569,5.742341,0,0,0,29.59898,0,1.572412,-1.572412,37.34261,95.75009,0.1360105,6.316575,3.577726,0,34.07114
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.094024,60.80264,54.1235,0,0,0,0,0,0,0,0.3469001,0,0,2.094024,0,0,0,0,1.747124,28.02657,1.747124,0,1.747124,39.00008,100,0.1359873,0,1.675219,0,30.12059
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.90248,50.90248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359873,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.80615,47.80615,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1359873,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,45.43714,45.43714,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1359873,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,43.16165,43.16165,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1359873,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.82381,40.82381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1359873,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.80808,38.80808,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1359873,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,37.25991,37.25991,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1359873,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.68057,35.68057,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1359873,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,34.361,34.361,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1359873,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,33.1661,33.1661,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1359873,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.9712,31.9712,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359873,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.92178,30.92178,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360613,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.98664,29.98664,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361439,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.051346,34.49673,28.97878,1.955873,1.955873,10.75587,0,3.057236,1.955873,104.8814,0,0,0,2.051346,0,0,8.8,8.36,16.16775,15.048,10.41135,0,10.41135,33.53907,85.99744,0.1362183,2.15146,1.641077,12,17.09935
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.515364,43.72212,30.85943,2.384026,2.384026,0,0,0,2.384026,189.4008,0,0,0,4.515364,2.509501,2.384026,0,0,5.756407,24.41821,2.005863,0,2.005863,35.442,90.87674,0.1361917,2.622428,3.612291,0,28.93358
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.676387,52.54245,35.42081,0.2561471,0.2561471,0,-1,0,0.2561471,2216.065,1.656214,0,0,5.676387,0.2696286,0.2561471,0,0,3.750544,26.22349,3.750544,0,3.750544,39.00008,100,0.1361419,0.2817618,4.54111,0,31.89988
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.665399,65.39656,40.14844,2.377881,2.377881,0,0,0,2.377881,322.3626,5.162366,0,0,7.665399,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,2.615669,6.132319,0,37.26438
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.134732,72.24947,44.09678,7.83509,7.83509,3,0,1.095,7.83509,103.8244,3.045164,0,0,8.134732,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,8.618599,6.507786,12,37.73371
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.765616,79.84276,47.72302,1.079465,1.079465,0,0,0,1.079465,812.0333,7.629338,0,0,8.765616,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,1.187412,7.012494,0,38.36459
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.733917,79.44652,51.19341,4.920827,4.920827,0,0,0,4.920827,157.167,2.554099,0,0,7.733917,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,5.41291,6.187133,0,37.33289
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.740356,82.22549,53.33383,5.264787,5.264787,0,-1,0,5.264787,147.0213,2.198476,0,0,7.740356,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,5.791266,6.192286,0,37.33934
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.516191,77.69489,54.20662,8.097996,8.097996,3,0,1.095,8.097996,80.46671,1.149879,0,0,6.516191,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,8.907795,5.212952,12,36.11517
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.532925,70.58758,55.08981,0,0,0,0,0,0,0,4.532925,0,0,4.532925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,0,3.62634,0,34.1319
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.4156,61.75463,53.99882,0,0,0,0,0,0,0,2.4156,0,0,2.4156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361419,0,1.93248,0,32.01458
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,50.78819,50.78819,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1361419,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,47.69185,47.69185,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1361419,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,45.35402,45.35402,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1361419,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,43.04735,43.04735,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1361419,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.70951,40.70951,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1361419,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.69378,38.69378,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1361419,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,37.14561,37.14561,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1361419,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.59745,35.59745,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1361419,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,34.27787,34.27787,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1361419,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,33.08298,33.08298,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1361419,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.87769,31.87769,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1361419,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.82826,30.82826,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1361419,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.88274,29.88274,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1361419,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.092072,34.50257,28.87487,4.308153,4.308153,0,0,0,4.308153,48.56078,0,0,0,2.092072,4.534897,4.308153,0,0,20.70542,10.9641,0,2.442825,-2.442825,16.78223,43.03127,0.1361419,4.738968,1.673658,0,13.05617
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.234462,45.86116,30.74514,4.341107,4.341107,0,0,0,4.341107,120.579,0,0,0,5.234462,4.569587,4.341107,0,0,23.41967,8.521276,0.6648756,0,0.6648756,17.41298,44.64859,0.1361331,4.775218,4.18757,0,13.75574
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.337781,58.30262,35.29613,3.167151,3.167151,0,-1,0,3.167151,231.684,0,0,0,7.337781,3.333843,3.167151,0,0,22.75479,9.119664,4.003938,0,4.003938,21.21145,54.38824,0.1360799,3.483866,5.870225,0,16.45745
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.039331,66.69756,39.9718,2.539479,2.539479,0,0,0,2.539479,316.574,0,0,0,8.039331,2.673136,2.539479,0,0,18.75086,12.72321,5.366196,0,5.366196,26.30227,67.4416,0.1360088,2.793427,6.431465,0,20.76254
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.105744,71.90068,43.92015,0.2465298,0.2465298,0,0,0,0.2465298,3287.937,0,0,0,8.105744,0.2595051,0.2465298,0,0,13.38466,17.55278,7.846239,0,7.846239,33.74587,86.5277,0.135905,0.2711828,6.484595,0,25.65853
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.582184,78.72569,47.54639,4.957782,4.957782,0,0,0,4.957782,173.1053,0,0,0,8.582184,5.218718,4.957782,0,0,5.538421,24.6144,3.363467,0,3.363467,36.93674,94.70939,0.1358605,5.45356,6.865747,0,33.19658
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.230305,81.62492,51.04795,7.493858,7.493858,0,0,0,7.493858,109.8273,0,0,0,8.230305,7.888272,7.493858,0,0,2.174954,27.64152,0.3420334,0,0.3420334,37.26122,95.54139,0.135856,8.243244,6.584244,0,35.87183
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.314226,80.02805,53.18837,4.915833,4.915833,0,-1,0,4.915833,148.7891,0.3067435,0,0,7.314226,5.174562,4.915833,0,0,1.832921,27.94935,1.832921,0,1.832921,39.00008,100,0.1358317,5.407417,5.851381,0,35.26358
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.6336,78.03446,54.06116,6.259205,6.259205,0,0,0,6.259205,105.9815,0.04496327,0,0,6.6336,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1358317,6.885125,5.30688,0,36.23258
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.604813,70.70091,54.94434,0,0,0,0,0,0,0,4.604813,0,0,4.604813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358317,0,3.68385,0,34.20379
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.234371,61.02214,53.88452,1.424207,1.424207,0,0,0,1.424207,156.8853,0.7352055,0,0,2.234371,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1358317,1.566628,1.787497,0,31.83335
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,50.70506,50.70506,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1358317,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,47.62951,47.62951,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1358317,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,45.29168,45.29168,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1358317,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.98501,42.98501,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1358317,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,40.64717,40.64717,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1358317,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.63144,38.63144,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1358317,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,37.08327,37.08327,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1358317,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,35.50394,35.50394,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1358317,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,34.19475,34.19475,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1358317,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,33.02063,33.02063,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1358317,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.79457,31.79457,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1358317,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.77631,30.77631,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1358317,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.78923,29.78923,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1358317,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.580852,35.7673,28.77097,4.014988,4.014988,0,0,0,4.014988,64.28043,0,0,0,2.580852,4.226304,4.014988,0,0,28.22194,4.199231,0,1.645452,-1.645452,10.49193,26.90234,0.1358317,4.416487,2.064682,0,6.780083
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.82468,44.42591,30.62046,7.331156,7.331156,11.66231,0,3.286565,7.331156,65.81063,0,0,0,4.82468,0,0,4.331156,4.114598,30.05022,2.553779,8.939278,0,8.939278,18.97248,48.64729,0.1359504,8.064271,3.859744,12,7.378459
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.154838,50.4903,35.15067,6.886017,6.886017,0,-1,0,6.886017,74.8595,0,0,0,5.154838,7.248439,6.886017,0,0,21.11094,10.59913,0,2.093601,-2.093601,16.76563,42.9887,0.1359504,7.574619,4.12387,0,15.75397
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.28914,59.73994,39.82634,5.782588,5.782588,0,0,0,5.782588,108.76,0,0,0,6.28914,6.086934,5.782588,0,0,23.43717,8.505527,0.202206,0,0.202206,16.95746,43.48058,0.1359477,6.360846,5.031312,0,14.79467
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,5.951916,63.05914,43.77468,7.464183,7.464183,0,0,0,7.464183,79.73969,0,8.881784E-16,0,5.951916,7.857034,7.464183,0,0,23.23496,8.687513,0,1.905119,-1.905119,14.94929,38.33143,0.1359477,8.210601,4.761532,0,14.63943
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.104752,71.93168,47.40092,2.10628,2.10628,0,0,0,2.10628,337.3128,0,0,0,7.104752,2.217137,2.10628,0,0,25.35176,6.782394,4.887615,0,4.887615,19.58608,50.22063,0.1358832,2.316908,5.683801,0,13.88715
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.811419,70.80252,50.90248,3.823002,3.823002,0,0,0,3.823002,152.0119,0,0,0,5.811419,4.024213,3.823002,0,0,20.46415,11.18125,1.787207,0,1.787207,21.28158,54.56804,0.1358596,4.205303,4.649136,0,16.99267
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.083337,74.46521,53.06368,4.582568,4.582568,0,-1,0,4.582568,132.7495,0,0,0,6.083337,4.823756,4.582568,0,0,18.67694,12.78973,1.259581,0,1.259581,22.47652,57.63199,0.135843,5.040825,4.86667,0,18.87307
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.288378,76.39147,53.94687,3.281255,3.281255,0,0,0,3.281255,191.6455,0,0,0,6.288378,3.453953,3.281255,0,0,17.41736,13.92336,2.834425,0,2.834425,25.16549,64.52678,0.1358056,3.60938,5.030702,0,20.21173
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.451131,70.00452,54.85083,6.570435,6.570435,0,0,0,6.570435,67.74484,0,0,0,4.451131,6.916248,6.570435,0,0,14.58293,16.47434,0,2.465117,-2.465117,22.56703,57.86407,0.1358056,7.227479,3.560905,0,20.92547
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.015999,60.20522,53.8014,4.45708,4.45708,0,0,0,4.45708,45.23139,0,0,0,2.015999,4.691663,4.45708,0,0,17.32195,14.00922,0,2.675664,-2.675664,19.74664,50.6323,0.1358056,4.902788,1.612799,0,16.02522
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,50.64272,50.64272,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,20.29491,11.33356,0,4.197162,-4.197162,15.32244,39.28822,0.1358056,4.386034,0,0,11.33356
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,47.60873,47.60873,10.62763,6.779576,0,-1,0,6.779576,0,0,3.848056,4.91082,0,7.136396,6.779576,0,0,24.95842,7.136396,0,7.136396,-7.136396,7.800015,20,0.1358056,11.6904,0,0,7.136396
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,45.23972,45.23972,5.909743,0,0,-1,0,0,0,0,5.909743,6.500718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,6.500718,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.95384,42.95384,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,40.59522,40.59522,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,38.57949,38.57949,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,37.00015,37.00015,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,35.42081,35.42081,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.1324,34.1324,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.93751,32.93751,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.73223,31.73223,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358056,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.6828,30.6828,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358781,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.7061,29.7061,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1359348,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9644237,31.22082,28.67745,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.27892,0,0,0,0.9644237,0,0,8.8,8.36,16.16775,15.048,9.324424,0,9.324424,32.50793,83.35349,0.1360385,2.77141,0.7715389,12,16.01242
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.017505,35.98255,30.50616,1.311368,1.311368,0,0,0,1.311368,153.8473,0,0,0,2.017505,1.380388,1.311368,0,0,6.84333,23.43998,0.637117,0,0.637117,33.11235,84.90328,0.1360301,1.442505,1.614004,0,25.45749
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.734718,48.98825,35.03637,3.441032,3.441032,0,-1,0,3.441032,137.5959,0,0,0,4.734718,3.622139,3.441032,0,0,6.206213,24.01339,1.11258,0,1.11258,34.16784,87.60966,0.1360155,3.785135,3.787775,0,28.74811
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.653236,57.31865,39.71204,4.466446,4.466446,0,0,0,4.466446,126.5712,0,0,0,5.653236,4.701522,4.466446,0,0,5.093633,25.01471,0.951714,0,0.951714,35.07071,89.92471,0.136003,4.913091,4.522589,0,30.66794
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.532381,65.13713,43.66039,0,0,0,0,0,0,0,2.390461,0,0,6.532381,0,0,0,0,4.141919,25.87125,4.141919,0,4.141919,39.00008,100,0.1359484,0,5.225904,0,32.40363
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.582411,73.83775,47.28663,2.548546,2.548546,0,0,0,2.548546,297.5191,4.899731,0,0,7.582411,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1359484,2.803401,6.065929,0,37.18139
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.440997,73.24328,50.78819,3.301703,3.301703,0,0,0,3.301703,195.0811,2.96552,0,0,6.440997,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1359484,3.631873,5.152798,0,36.03997
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,4.933813,69.71055,52.94939,0.7344098,0.7344098,0,-1,0,0.7344098,671.8065,4.16075,0,0,4.933813,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1359484,0.8078508,3.94705,0,34.53279
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.659053,73.64052,53.85335,5.338396,5.338396,0,0,0,5.338396,106.0066,0.03968873,0,0,5.659053,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1359484,5.872235,4.527242,0,35.25803
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.826643,63.98584,54.7677,0.1738339,0.1738339,0,0,0,0.1738339,1626.06,2.64366,0,0,2.826643,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1359484,0.1912173,2.261315,0,32.42562
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.103332,57.17189,53.73906,0.6354331,0.6354331,0,0,0,0.6354331,173.6346,0.4344551,0,0,1.103332,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1359484,0.6989765,0.8826656,0,30.70231
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,50.58038,50.58038,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1359484,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,47.57756,47.57756,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1359484,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,45.20855,45.20855,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1359484,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.90189,42.90189,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1359484,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,40.53288,40.53288,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1359484,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,38.48598,38.48598,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1359484,0.5299336,0,0,11.92174
