Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.152355,47.44687,32.41533,1.189283,1.189283,0,-1,0,1.189283,433.2321,0,0,0,5.152355,1.251877,1.189283,0,0,9.567244,20.98846,3.900479,0,3.900479,33.62411,86.2155,0.1205193,1.308211,4.121884,0,26.14081
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.931027,45.72004,34.37833,5.509869,5.509869,0,-1,0,5.509869,71.3452,0,0,0,3.931027,5.799862,5.509869,0,0,5.666765,24.49889,0,1.868835,-1.868835,31.65419,81.16442,0.1205193,6.060856,3.144821,0,28.42992
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.147442,41.67615,35.6374,0,0,0,-1,0,0,0,0,0,0,2.147442,0,0,0,0,7.743248,22.63005,2.147442,0,2.147442,33.69143,86.38811,0.1203678,0,1.717954,0,24.7775
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.67147,40.79243,36.11813,3.268817,3.268817,0,-1,0,3.268817,51.13379,0,4.440892E-16,0,1.67147,3.44086,3.268817,0,0,5.595806,24.56275,0,1.76939,-1.76939,31.82633,81.60581,0.1203678,3.595699,1.337176,0,26.23422
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.285803,40.18677,36.60459,0,0,0,-1,0,0,0,0,0,0,1.285803,0,0,0,0,7.561795,22.79336,1.285803,0,1.285803,33.04615,84.73354,0.1202773,0,1.028642,0,24.07917
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4044743,37.22446,36.11813,3.476689,3.476689,0,-1,0,3.476689,11.63389,0,4.440892E-16,0,0.4044743,3.659673,3.476689,0,0,6.275992,23.95058,0,3.255198,-3.255198,29.61487,75.93541,0.1202773,3.824358,0.3235795,0,24.35506
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3286626,35.52551,34.63587,0,0,0,-1,0,0,0,0,0,0,0.3286626,0,0,0,0,9.892879,20.69539,0.3286626,0,0.3286626,29.92666,76.73489,0.1202542,0,0.2629301,0,21.02405
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,33.18793,33.18793,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,9.564217,20.99118,0,5.846096,-5.846096,23.76434,60.93408,0.1202542,6.10917,0,0,20.99118
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,31.69422,31.69422,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,16.05988,15.14509,0,1.59297,-1.59297,22.0852,56.6286,0.1202542,1.664654,0,0,15.14509
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,30.24629,30.24629,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,17.82985,13.55212,0,1.587213,-1.587213,20.41213,52.33869,0.1202542,1.658638,0,0,13.55212
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59342,11.9649,0,0,0,20.41213,52.33869,0.1202542,0,0,0,11.9649
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,27.47634,27.47634,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,19.59342,11.9649,0,1.831337,-1.831337,18.48173,47.38896,0.1202542,1.913748,0,0,11.9649
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,26.52631,26.52631,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,21.62823,10.13357,0,0.6450406,-0.6450406,17.8018,45.64555,0.1202542,0.6740674,0,0,10.13357
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,25.5305,25.5305,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,22.34495,9.488525,0,2.962051,-2.962051,14.67952,37.63973,0.1202542,3.095344,0,0,9.488525
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,24.58048,24.58048,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,25.63612,6.526474,0,0.7602647,-0.7602647,13.87813,35.58489,0.1202542,0.7944766,0,0,6.526474
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.85365,23.85365,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,26.48085,5.766209,0,1.538264,-1.538264,12.25666,31.42727,0.1202542,1.607485,0,0,5.766209
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.11538,23.11538,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,28.19004,4.227946,0,1.351398,-1.351398,10.83216,27.77472,0.1202542,1.412211,0,0,4.227946
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,22.50301,22.50301,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,29.69159,2.876548,0,0.9012882,-0.9012882,9.882122,25.33872,0.1202542,0.9418462,0,0,2.876548
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.9536,21.9536,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.69302,1.975259,8.36,0,8.36,17.81311,45.67456,0.1210651,3.006926,0,12,1.975259
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.002085,26.49204,21.3584,2.816376,2.816376,11.61638,0,3.274943,2.816376,71.08727,1.776357E-15,0,0,2.002085,0,0,8.8,8.36,22.33302,9.499259,10.36208,0,10.36208,27.64345,70.8805,0.1217405,3.098013,1.601668,12,11.50134
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.805268,35.49019,22.48584,1.643695,1.643695,9.186502,0,2.660185,1.643695,292.3455,0,0,0,4.805268,0,0,7.542808,7.165668,11.97094,18.82514,11.97094,0,11.97094,39.00008,100,0.1219024,1.808065,3.844215,12,23.6304
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.739342,44.55589,25.2558,3.719867,3.719867,0,-1,0,3.719867,181.1716,2.823693,0,0,6.739342,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,4.091854,5.391474,0,36.33832
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.495251,50.37621,28.0887,4.003237,4.003237,0,-1,0,4.003237,187.2298,3.281318,0,0,7.495251,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,4.403561,5.996201,0,37.09423
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.738985,57.84735,30.53244,1.759578,1.759578,0,-1,0,1.759578,496.6522,6.886797,0,0,8.738985,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,1.935536,6.991188,0,38.33796
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.768771,60.5042,32.59274,3.964422,3.964422,0,-1,0,3.964422,221.1866,4.595695,0,0,8.768771,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,4.360864,7.015017,0,38.36775
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.843904,63.234,34.5443,6.416421,6.416421,0,-1,0,6.416421,137.8324,2.089777,0,0,8.843904,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,7.058064,7.075124,0,38.44288
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.675045,64.11382,35.79765,7.483805,7.483805,0,-1,0,7.483805,115.9176,0.7973557,0,0,8.675045,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,8.232185,6.940036,0,38.27402
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.895489,61.6017,36.27838,1.007591,1.007591,0,-1,0,1.007591,783.6008,6.834867,0,0,7.895489,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1219024,1.10835,6.316391,0,37.49447
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.661833,53.9712,36.7305,5.71506,5.71506,0,-1,0,5.71506,99.06866,0,0,0,5.661833,6.015852,5.71506,0,0,0,29.59898,0,0.3540195,-0.3540195,38.62691,99.04316,0.1219024,6.286566,4.529466,0,35.26081
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.925566,44.66228,36.27838,2.352919,2.352919,0,-1,0,2.352919,124.3377,0.05545466,0,0,2.925566,2.476757,2.352919,0,0,0.393355,29.24496,0.393355,0,0.393355,39.00008,100,0.1218748,2.588211,2.340453,0,32.17052
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.790182,36.95964,34.80183,2.731019,2.731019,0,-1,0,2.731019,28.9336,0,0,0,0.790182,2.874757,2.731019,0,0,0,29.59898,0,2.084575,-2.084575,36.80274,94.36582,0.1218748,3.004121,0.6321456,0,30.38916
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,33.34818,33.34818,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,2.316194,27.5144,0,6.131311,-6.131311,30.33977,77.79414,0.1218748,6.40722,0,0,27.5144
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,31.85447,31.85447,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,9.128762,21.38309,0,3.750393,-3.750393,26.38651,67.65759,0.1218748,3.919161,0,0,21.38309
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,30.40654,30.40654,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,13.29587,17.6327,0,7.554533,-7.554533,18.42334,47.23923,0.1218748,7.894487,0,0,17.6327
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.88993,28.88993,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,21.68979,10.07817,0,1.286964,-1.286964,17.06676,43.76083,0.1218748,1.344877,0,0,10.07817
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11975,8.791203,0,0,0,17.06676,43.76083,0.1218748,0,0,0,8.791203
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,26.70373,26.70373,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,23.11975,8.791203,0,0.5744934,-0.5744934,16.46119,42.20809,0.1218748,0.6003456,0,0,8.791203
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,25.70792,25.70792,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,23.75808,8.216709,0,2.516556,-2.516556,13.8085,35.40635,0.1218748,2.629801,0,0,8.216709
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.76934,24.76934,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,26.55425,5.700153,0,1.784473,-1.784473,11.9275,30.58328,0.1218748,1.864774,0,0,5.700153
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.04823,24.04823,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,28.537,3.91568,0,1.322349,-1.322349,10.53363,27.00924,0.1218748,1.381855,0,0,3.91568
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.30424,23.30424,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.00628,2.593331,0,0.9115146,-0.9115146,9.572805,24.54561,0.1218748,0.9525328,0,0,2.593331
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.68043,22.68043,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,0,1.019637,0.9686555,0,0,31.01907,1.681816,0,1.019637,-1.019637,8.498013,21.78973,0.1218748,1.065521,0,0,1.681816
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.13101,22.13101,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0,0.2352777,0.2235138,0,0,32.152,0.6621789,0,0.2352777,-0.2352777,8.250009,21.15383,0.1218748,0.2458652,0,0,0.6621789
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.699532,25.89559,21.55299,0.4308538,0.4308538,0,0,0,0.4308538,394.4569,0,0,0,1.699532,0.4535303,0.4308538,0,0,32.41342,0.4269012,1.246002,0,1.246002,9.432071,24.18475,0.1217877,0.4739392,1.359626,0,2.126434
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.914128,33.10329,22.66326,2.262744,2.262744,11.06274,0,3.134874,2.262744,172.9815,1.776357E-15,0,0,3.914128,0,0,8.8,8.36,31.16742,1.548303,12.27413,0,12.27413,21.07633,54.04176,0.1222275,2.489018,3.131302,12,5.462431
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.288072,43.31692,25.45038,0,0,0,-1,0,0,0,0,0,0,6.288072,0,0,0,0,18.89329,12.59502,6.288072,0,6.288072,27.04172,69.3376,0.121791,0,5.030457,0,18.88309
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.843945,55.48883,28.28329,4.963311,4.963311,0,-1,0,4.963311,178.1864,0,0,0,8.843945,5.224537,4.963311,0,0,12.60522,18.25428,3.619407,0,3.619407,30.47539,78.14187,0.1215412,5.459642,7.075155,0,27.09823
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.81356,58.35291,30.70986,0,0,0,-1,0,0,0,0,0,0,8.81356,0,0,0,0,8.98581,21.51175,8.81356,0,8.81356,38.83667,99.581,0.1209372,0,7.050848,0,30.32531
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,8.089132,58.09684,32.77015,3.449251,3.449251,0,-1,0,3.449251,234.5185,4.286092,0,0,8.089132,3.630791,3.449251,0,0,0.1722494,29.44395,0.1722494,0,0.1722494,39.00008,100,0.1209254,3.794176,6.471306,0,37.53308
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.437355,65.90035,34.70454,6.835351,6.835351,0,-1,0,6.835351,138.0669,2.242249,0,0,9.437355,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1209254,7.518887,7.549884,0,39.03633
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.925331,61.32888,35.95789,4.752522,4.752522,0,-1,0,4.752522,166.7605,2.922676,0,0,7.925331,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1209254,5.227775,6.340265,0,37.52431
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.959305,54.67662,36.44435,3.863961,3.863961,0,-1,0,3.863961,154.2279,1.891978,0,0,5.959305,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1209254,4.250357,4.767444,0,35.55828
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.291087,49.58462,36.89075,2.65178,2.65178,0,-1,0,2.65178,161.8191,1.49974,0,0,4.291087,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1209254,2.916958,3.43287,0,33.89006
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.856402,44.59204,36.41001,5.716175,5.716175,0,-1,0,5.716175,49.97052,0,0,0,2.856402,6.017026,5.716175,0,0,0,29.59898,0,3.160624,-3.160624,35.66849,91.45748,0.1209254,6.287792,2.285122,0,32.45538
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4454097,36.17252,34.96208,8.539607,8.36,0,-1,0,8.36,5.327867,0,0.1796073,1.033568,0.4454097,8.8,8.36,0,0,3.511804,26.43835,0,8.35459,-8.35459,26.86198,68.87672,0.1209254,9.393568,0.3563278,0,26.88376
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,33.47981,33.47981,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.79468,18.08377,0,4.041478,-4.041478,22.60188,57.95343,0.1209254,4.223344,0,0,18.08377
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.01471,32.01471,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.28521,14.04229,0,0.7301004,-0.7301004,21.83229,55.98012,0.1209254,0.7629549,0,0,14.04229
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,30.56678,30.56678,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.09644,13.31219,0,0.02395563,-0.02395563,21.80704,55.91537,0.1209254,0.02503363,0,0,13.31219
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.0559,29.0559,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.12305,13.28823,0,0.5458194,-0.5458194,21.2317,54.44014,0.1209254,0.5703812,0,0,13.28823
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.814,27.814,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.72952,12.74241,0,1.132454,-1.132454,20.03798,51.37934,0.1209254,1.183415,0,0,12.74241
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.88114,26.88114,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,19.9878,11.60996,0,1.02684,-1.02684,18.9556,48.60401,0.1209254,1.073048,0,0,11.60996
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.87961,25.87961,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.12873,10.58312,0,0.0883838,-0.0883838,18.86244,48.36512,0.1209254,0.09236107,0,0,10.58312
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22694,10.49473,0,0,0,18.86244,48.36512,0.1209254,0,0,0,10.49473
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.20848,24.20848,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.22694,10.49473,0,1.91542,-1.91542,16.8434,43.18813,0.1209254,2.001614,0,0,10.49473
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35518,8.579313,0,0,0,16.8434,43.18813,0.1209254,0,0,0,8.579313
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.85784,22.85784,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.35518,8.579313,0,2.30073,-2.30073,14.41822,36.96973,0.1209254,2.404263,0,0,8.579313
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.30843,22.30843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.91155,6.278583,0,0,0,14.41822,36.96973,0.1209254,0,0,0,6.278583
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.670637,26.00183,21.7304,1.972477,1.972477,0,0,0,1.972477,84.6974,0,2.220446E-16,0,1.670637,2.076292,1.972477,0,0,25.91155,6.278583,0,0.4056549,-0.4056549,13.99063,35.87333,0.1209254,2.169725,1.33651,0,7.94922
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.842348,33.07001,22.8235,2.659245,2.659245,0,0,0,2.659245,144.4902,0,0,0,3.842348,2.799205,2.659245,0,0,26.36228,5.872928,1.043143,0,1.043143,14.98024,38.41079,0.1208544,2.925169,3.073878,0,9.715276
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.00237,45.82764,25.61062,5.928089,5.928089,0,-1,0,5.928089,118.1219,0,0,0,7.00237,6.240093,5.928089,0,0,25.31914,6.811756,0.7622768,0,0.7622768,15.7034,40.26504,0.1208025,6.520897,5.601896,0,13.81413
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.681414,51.45915,28.45498,7.447361,7.447361,0,-1,0,7.447361,103.1427,0,0,0,7.681414,7.839328,7.447361,0,0,24.55686,7.497805,0,0.1579145,-0.1579145,15.53694,39.83823,0.1208025,8.192098,6.145131,0,15.17922
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.858018,54.97702,30.88727,7.696439,7.696439,0,-1,0,7.696439,102.0994,0,0,0.1060833,7.858018,8.101515,7.696439,0,0,24.73232,7.339891,0,0.2434973,-0.2434973,15.28027,39.1801,0.1208025,8.466084,6.286414,0,15.19791
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.988743,61.79981,32.9304,6.670702,6.670702,0,-1,0,6.670702,134.7496,0,0,0,8.988743,7.021791,6.670702,0,0,25.00287,7.096394,1.966951,0,1.966951,17.14628,43.96474,0.1206688,7.337772,7.190994,0,16.08514
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.417112,66.0202,34.86479,0,0,0,-1,0,0,0,0,0,0,9.417112,0,0,0,0,23.03592,8.86665,9.417112,0,9.417112,26.08014,66.87202,0.1200328,0,7.53369,0,18.28376
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.886009,61.33585,36.08952,1.548353,1.548353,0,-1,0,1.548353,509.3161,0,0,0,7.886009,1.629845,1.548353,0,0,13.61881,17.34205,6.256165,0,6.256165,32.01526,82.09025,0.119614,1.703188,6.308807,0,25.22806
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,7.051761,58.74718,36.57026,0,0,0,-1,0,0,0,0,0,0,7.051761,0,0,0,0,7.362643,22.9726,7.051761,0,7.051761,38.70515,99.24377,0.1191454,0,5.641408,0,30.02436
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.440527,53.54185,37.02238,1.397066,1.397066,0,-1,0,1.397066,389.4251,3.659048,0,0,5.440527,1.470596,1.397066,0,0,0.310883,29.31918,0.310883,0,0.310883,39.00008,100,0.1191248,1.536773,4.352422,0,34.75971
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.618695,44.00928,36.53592,1.531102,1.531102,0,-1,0,1.531102,171.0333,1.007008,0,0,2.618695,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1191248,1.684213,2.094956,0,32.21767
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4568817,36.33081,35.08799,4.215292,4.215292,0,-1,0,4.215292,10.83867,0,0,0,0.4568817,4.437149,4.215292,0,0,0,29.59898,0,3.980267,-3.980267,34.80451,89.24215,0.1191248,4.63682,0.3655053,0,30.05586
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,33.64006,33.64006,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.422519,25.61871,0,0.647193,-0.647193,34.12231,87.49292,0.1191248,0.6763167,0,0,25.61871
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,32.15779,32.15779,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.141622,24.97152,0,8.8,-8.8,24.84629,63.70831,0.1191248,10.10368,0,0,24.97152
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,30.70986,30.70986,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.9194,16.17152,0,0.3636947,-0.3636947,24.46292,62.72532,0.1191248,0.380061,0,0,16.17152
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,29.19897,29.19897,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.32351,15.80782,0,1.359676,-1.359676,23.0297,59.0504,0.1191248,1.420862,0,0,15.80782
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.95707,27.95707,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.83426,14.44815,0,0.9754524,-0.9754524,22.00148,56.41394,0.1191248,1.019348,0,0,14.44815
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.02422,27.02422,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.91809,13.47269,0,1.308127,-1.308127,20.6226,52.87835,0.1191248,1.366992,0,0,13.47269
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37157,12.16457,0,0,0,20.6226,52.87835,0.1191248,0,0,0,12.16457
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.06121,25.06121,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.37157,12.16457,0,0.1051823,-0.1051823,20.51172,52.59406,0.1191248,0.1099155,0,0,12.16457
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,24.35155,24.35155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48844,12.05939,0,0,0,20.51172,52.59406,0.1191248,0,0,0,12.05939
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,23.61328,23.61328,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.48844,12.05939,0,1.333187,-1.333187,19.10642,48.99073,0.1191248,1.393181,0,0,12.05939
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.00092,23.00092,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.96976,10.7262,0,1.229597,-1.229597,17.81031,45.66738,0.1191248,1.284929,0,0,10.7262
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,22.45151,22.45151,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.33597,9.496602,0,0.8211612,-0.8211612,16.94473,43.44794,0.1191248,0.8581134,0,0,9.496602
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.906317,26.76954,21.87348,0.3828002,0.3828002,0,0,0,0.3828002,497.9926,0,0,0,1.906317,0.4029476,0.3828002,0,0,23.24837,8.675441,1.503369,0,1.503369,18.37095,47.10492,0.1190254,0.4210802,1.525054,0,10.58176
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.895738,36.28,22.96658,5.655824,5.655824,0,0,0,5.655824,86.56099,0,0,0,4.895738,5.953499,5.655824,0,0,21.74501,10.02847,0,1.057762,-1.057762,17.25598,44.246,0.1190254,6.221407,3.91659,0,14.92421
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.23581,46.79167,25.77087,0.7375557,0.7375557,0,-1,0,0.7375557,981.0526,0,0,0,7.23581,0.7763745,0.7375557,0,0,22.9203,8.970711,6.459435,0,6.459435,23.38393,59.95868,0.1186003,0.8113113,5.788648,0,16.20652
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.523787,54.68312,28.60378,5.512453,5.512453,0,-1,0,5.512453,154.6278,0,0,0,8.523787,5.802582,5.512453,0,0,16.46086,14.7842,2.721204,0,2.721204,25.96549,66.57806,0.1184221,6.063698,6.819029,0,23.30799
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,9.16977,60.14631,31.03035,2.722309,2.722309,0,-1,0,2.722309,336.838,0,0,0,9.16977,2.865588,2.722309,0,0,13.73966,17.23329,6.304183,0,6.304183,31.94617,81.91309,0.1180113,2.994539,7.335816,0,26.40306
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.970078,61.88943,33.06203,6.594216,6.594216,0,-1,0,6.594216,136.0295,0,0,0,8.970078,6.94128,6.594216,0,0,7.435475,22.90705,2.028797,0,2.028797,33.87085,86.84817,0.1178797,7.253638,7.176062,0,31.87713
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.919207,68.36132,34.9907,4.266955,4.266955,0,-1,0,4.266955,232.4657,0.02099651,0,0,9.919207,4.491532,4.266955,0,0,5.406678,24.73297,5.406678,0,5.406678,39.00008,100,0.1175305,4.693651,7.935365,0,34.65218
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.722084,60.85481,36.21543,5.08336,5.08336,0,-1,0,5.08336,151.9091,2.371179,0,0,7.722084,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1175305,5.591696,6.177667,0,37.32106
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.848246,58.15138,36.70189,10.03863,8.36,0,-1,0,8.36,81.91682,0,1.678629,2.682492,6.848246,8.8,8.36,0,0,0,29.59898,0,1.951754,-1.951754,36.94275,94.72481,0.1175305,11.04249,5.478597,0,36.44722
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.177505,49.46815,37.11967,2.346096,2.346096,0,-1,0,2.346096,178.062,0,0,0,4.177505,2.469574,2.346096,0,0,2.168616,27.64722,1.70793,0,1.70793,38.56303,98.87937,0.1174206,2.580705,3.342004,0,31.82473
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.372021,43.4113,36.66755,4.446017,4.446017,0,-1,0,4.446017,53.3516,0,0,0,2.372021,4.680018,4.446017,0,0,0.4606856,29.18436,0,2.307997,-2.307997,36.13019,92.64133,0.1174206,4.890619,1.897617,0,31.55638
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3898461,36.27976,35.21962,0,0,0,-1,0,0,0,0,0,0,0.3898461,0,0,0,0,3.025126,26.87636,0.3898461,0,0.3898461,36.50003,93.58964,0.1173955,0,0.3118769,0,27.26621
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,33.77169,33.77169,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.63528,27.22723,0,4.866874,-4.866874,31.3699,80.43547,0.1173955,5.085884,0,0,27.22723
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.042918,22.36035,0,0,0,31.3699,80.43547,0.1173955,0,0,0,22.36035
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,30.84149,30.84149,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.042918,22.36035,0,3.157055,-3.157055,28.04207,71.9026,0.1173955,3.299122,0,0,22.36035
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,29.32488,29.32488,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.55076,19.2033,0,2.153251,-2.153251,25.77234,66.08279,0.1173955,2.250148,0,0,19.2033
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.0887,28.0887,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.94326,17.05005,0,0.2655695,-0.2655695,25.49241,65.36501,0.1173955,0.2775202,0,0,17.05005
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.16729,27.16729,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.23834,16.78448,0,2.135647,-2.135647,23.24124,59.5928,0.1173955,2.231751,0,0,16.78448
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.17148,26.17148,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.61128,14.64883,0,0.8032569,-0.8032569,22.39453,57.42176,0.1173955,0.8394035,0,0,14.64883
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.20429,25.20429,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.50378,13.84557,0,1.665184,-1.665184,20.63927,52.9211,0.1173955,1.740117,0,0,13.84557
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,24.48318,24.48318,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.35399,12.18039,0,0.7726634,-0.7726634,19.82481,50.83275,0.1173955,0.8074332,0,0,12.18039
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.73919,23.73919,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.2125,11.40772,0,2.115352,-2.115352,17.59504,45.11539,0.1173955,2.210542,0,0,11.40772
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.13255,23.13255,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.56289,9.292373,0,0.9524146,-0.9524146,16.5911,42.54121,0.1173955,0.9952732,0,0,9.292373
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,22.58313,22.58313,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.62113,8.339958,0,1.162924,-1.162924,15.36527,39.39806,0.1173955,1.215256,0,0,8.339958
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.277115,27.89238,22.00511,4.483357,4.483357,0,0,0,4.483357,50.7904,0,0,0,2.277115,4.719324,4.483357,0,0,24.91327,7.177034,0,2.442209,-2.442209,12.79096,32.79727,0.1173955,4.931693,1.821692,0,9.454149
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.569424,38.46635,23.11538,0,0,0,0,0,0,0,0,0,0,5.569424,0,0,0,0,27.62684,4.734826,5.569424,0,5.569424,18.07458,46.34498,0.1170387,0,4.455539,0,10.30425
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.86984,49.10454,25.89678,4.846808,4.846808,0,-1,0,4.846808,162.3716,0,0,0,7.86984,5.101904,4.846808,0,0,22.05741,9.747307,2.767936,0,2.767936,20.70047,53.07803,0.1168622,5.33149,6.295872,0,17.61715
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.758085,55.73248,28.74685,2.072731,2.072731,0,-1,0,2.072731,422.5384,0,0,0,8.758085,2.181823,2.072731,0,0,19.28948,12.23845,6.576263,0,6.576263,26.93926,69.0749,0.1164449,2.280005,7.006468,0,20.99653
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.624449,62.16992,31.17915,6.339473,6.339473,0,-1,0,6.339473,151.8178,0,0,0,9.624449,6.673129,6.339473,0,0,12.71321,18.15709,2.951319,0,2.951319,29.73913,76.25403,0.1162586,6.97342,7.699559,0,27.78153
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.86152,65.7514,33.18793,5.80775,5.80775,0,-1,0,5.80775,169.7993,0,0,0,9.86152,6.11342,5.80775,0,0,9.761894,20.81327,3.748099,0,3.748099,33.29489,85.37135,0.1160229,6.388525,7.889216,0,30.67479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.935231,64.33274,35.12233,4.115432,4.115432,0,-1,0,4.115432,217.1153,0,0,0,8.935231,4.332034,4.115432,0,0,6.013795,24.18656,4.603198,0,4.603198,37.66187,96.5687,0.1157347,4.526975,7.148185,0,33.1218
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.84077,65.4848,36.34706,0.7882832,0.7882832,0,-1,0,0.7882832,1121.522,6.600401,0,0,8.84077,0.8297718,0.7882832,0,0,1.410597,28.32944,1.410597,0,1.410597,39.00008,100,0.1156467,0.8671115,7.072616,0,37.17021
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,8.17595,63.33509,36.79345,3.117212,3.117212,0,-1,0,3.117212,262.2841,4.894675,0,0,8.17595,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1156467,3.428933,6.54076,0,37.77493
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.525962,54.08536,37.24557,6.168546,6.168546,0,-1,0,6.168546,89.58289,0,0,0,5.525962,6.493206,6.168546,0,0,0,29.59898,0,0.9672442,-0.9672442,37.98051,97.38573,0.1156467,6.7854,4.420769,0,35.12494
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.349808,46.47668,36.76484,4.609082,4.609082,0,-1,0,4.609082,72.67841,0,0,0,3.349808,4.851665,4.609082,0,0,1.074716,28.63173,0,1.501858,-1.501858,36.39742,93.32652,0.1156467,5.069991,2.679846,0,31.98154
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6863643,37.22287,35.34552,6.05451,6.05451,0,-1,0,6.05451,11.33641,0,8.881784E-16,0,0.6863643,6.373168,6.05451,0,0,2.743447,27.12988,0,5.686804,-5.686804,30.403,77.95625,0.1156467,6.659961,0.5490915,0,27.81624
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.062119,21.44307,0,0,0,30.403,77.95625,0.1156467,0,0,0,21.44307
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,32.4325,32.4325,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.062119,21.44307,0,1.828956,-1.828956,28.47511,73.01295,0.1156467,1.911259,0,0,21.44307
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09429,19.61411,0,0,0,28.47511,73.01295,0.1156467,0,0,0,19.61411
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09429,19.61411,0,0,0,28.47511,73.01295,0.1156467,0,0,0,19.61411
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,28.23178,28.23178,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.09429,19.61411,0,0.8964752,-0.8964752,27.53014,70.58997,0.1156467,0.9368166,0,0,19.61411
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,27.29892,27.29892,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.09037,18.71764,0,0.9878045,-0.9878045,26.4889,67.92013,0.1156467,1.032256,0,0,18.71764
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.31456,26.31456,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.18794,17.72984,0,0.5357903,-0.5357903,25.92413,66.472,0.1156467,0.5599009,0,0,17.72984
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,25.35309,25.35309,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,13.78326,17.19405,0,1.231652,-1.231652,24.62586,63.14309,0.1156467,1.287076,0,0,17.19405
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,24.62626,24.62626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.15176,15.96239,0,0,0,24.62586,63.14309,0.1156467,0,0,0,15.96239
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.88799,23.88799,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.15176,15.96239,0,1.365405,-1.365405,23.18659,59.45268,0.1156467,1.426849,0,0,15.96239
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.25845,23.25845,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.66888,14.59699,0,0.5956821,-0.5956821,22.55869,57.84267,0.1156467,0.6224878,0,0,14.59699
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.70904,22.70904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.33075,14.00131,0,0.3343391,-0.3343391,22.20626,56.93902,0.1156467,0.3493843,0,0,14.00131
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.652734,26.36572,22.13101,3.450382,3.450382,0,0,0,3.450382,47.90003,0,0,0,1.652734,3.631981,3.450382,0,0,17.70223,13.66697,0,1.979247,-1.979247,20.11996,51.58952,0.1156467,3.79542,1.322187,0,15.3197
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.938885,36.72605,23.25845,1.790746,1.790746,0,0,0,1.790746,275.8004,0,0,0,4.938885,1.884995,1.790746,0,0,19.9014,11.68772,3.053889,0,3.053889,23.01713,59.01816,0.1154566,1.96982,3.951108,0,16.6266
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.409388,44.39318,26.05702,4.407824,4.407824,0,-1,0,4.407824,145.4094,0,0,0,6.409388,4.639814,4.407824,0,0,16.84751,14.43622,1.769574,0,1.769574,24.69589,63.32268,0.1153467,4.848606,5.127511,0,20.84561
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.640072,51.84589,28.9071,1.645077,1.645077,0,-1,0,1.645077,464.4204,0,0,0,7.640072,1.73166,1.645077,0,0,15.07794,16.02884,5.908412,0,5.908412,30.30111,77.69498,0.1149813,1.809584,6.112057,0,23.66891
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.94307,59.63607,31.33939,0,0,0,-1,0,0,0,0,0,0,8.94307,0,0,0,0,9.169522,21.34641,8.94307,0,8.94307,38.78525,99.44915,0.1144327,0,7.154457,0,30.28948
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,10.0433,66.74787,33.34818,5.050744,5.050744,0,-1,0,5.050744,198.848,4.500279,0,0,10.0433,5.316573,5.050744,0,0,0.2264519,29.39517,0.2264519,0,0.2264519,39.00008,100,0.1144188,5.555819,8.034643,0,39.43848
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.437707,66.64537,35.28257,4.918327,4.918327,0,-1,0,4.918327,191.8886,4.260521,0,0,9.437707,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1144188,5.41016,7.550166,0,39.03669
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.973617,54.75912,36.47297,1.019304,1.019304,0,-1,0,1.019304,586.0485,4.900665,0,0,5.973617,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1144188,1.121235,4.778893,0,35.57259
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.55618,44.2303,36.92508,0.841999,0.841999,0,-1,0,0.841999,303.5847,1.669865,0,0,2.55618,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1144188,0.9261989,2.044944,0,32.15516
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.483896,44.48747,37.3772,3.836966,3.836966,0,-1,0,3.836966,64.73595,0,0,0,2.483896,4.038911,3.836966,0,0,0,29.59898,0,1.555015,-1.555015,37.36095,95.79711,0.1144188,4.220663,1.987117,0,32.08287
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.490608,41.06642,36.89075,6.758594,6.758594,0,-1,0,6.758594,22.055,0,8.881784E-16,0,1.490608,7.11431,6.758594,0,0,1.727795,28.04396,0,5.623702,-5.623702,31.43305,80.5974,0.1144188,7.434453,1.192487,0,29.53457
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2841952,36.24985,35.47715,0.1530497,0.1530497,0,-1,0,0.1530497,185.6882,0,0,0,0.2841952,0.161105,0.1530497,0,0,7.976352,22.42026,0.1230902,0,0.1230902,31.54982,80.89681,0.1144113,0.1683547,0.2273562,0,22.70446
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.853261,22.53104,0,0,0,31.54982,80.89681,0.1144113,0,0,0,22.53104
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,32.58129,32.58129,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.853261,22.53104,0,0.1747815,-0.1747815,31.36558,80.42442,0.1144113,0.1826466,0,0,22.53104
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,31.12764,31.12764,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.047463,22.35626,0,6.691842,-6.691842,24.31176,62.33773,0.1144113,6.992975,0,0,22.35626
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48284,15.66442,0,0,0,24.31176,62.33773,0.1144113,0,0,0,15.66442
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,28.37486,28.37486,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.48284,15.66442,0,0.3668696,-0.3668696,23.92505,61.34616,0.1144113,0.3833787,0,0,15.66442
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,27.45917,27.45917,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,15.89048,15.29755,0,0.4196034,-0.4196034,23.48275,60.21206,0.1144113,0.4384856,0,0,15.29755
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,26.48053,26.48053,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.3567,14.87795,0,0.6520115,-0.6520115,22.79547,58.4498,0.1144113,0.681352,0,0,14.87795
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,25.49616,25.49616,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.08116,14.22593,0,0.9282416,-0.9282416,21.81701,55.94095,0.1144113,0.9700125,0,0,14.22593
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.78651,24.78651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.11254,13.29769,0,0,0,21.81701,55.94095,0.1144113,0,0,0,13.29769
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.03106,24.03106,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.11254,13.29769,0,0.4254933,-0.4254933,21.36851,54.79093,0.1144113,0.4446405,0,0,13.29769
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,23.4187,23.4187,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.58531,12.8722,0,0.4862184,-0.4862184,20.85599,53.47678,0.1144113,0.5080982,0,0,12.8722
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.87501,22.87501,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.12555,12.38598,0,0.09781142,-0.09781142,20.75288,53.21242,0.1144113,0.1022129,0,0,12.38598
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6708018,23.98626,22.29126,2.534263,2.534263,0,0,0,2.534263,26.4693,0,4.440892E-16,0,0.6708018,2.667645,2.534263,0,0,19.23423,12.28817,0,1.996844,-1.996844,18.64803,47.81536,0.1144113,2.787689,0.5366414,0,12.95897
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.822113,28.13642,23.4187,4.366013,4.366013,0,0,0,4.366013,41.73402,0,0,0,1.822113,4.595803,4.366013,0,0,21.45295,10.29133,0,2.77369,-2.77369,15.7243,40.31864,0.1144113,4.802615,1.45769,0,12.11344
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.956985,37.04578,26.23444,1.71705,1.71705,0,-1,0,1.71705,230.4525,0,0,0,3.956985,1.807421,1.71705,0,0,24.53482,7.517636,2.149564,0,2.149564,17.76356,45.54749,0.1142803,1.888755,3.165588,0,11.47462
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.009275,46.51054,29.08451,4.431585,4.431585,0,-1,0,4.431585,135.601,0,0,0,6.009275,4.664826,4.431585,0,0,22.38526,9.452244,1.344449,0,1.344449,19.03901,48.81788,0.1141985,4.874743,4.80742,0,15.46152
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.25031,46.74807,31.49964,2.21387,2.21387,0,-1,0,2.21387,237.1553,0,0,0,5.25031,2.330389,2.21387,0,0,21.04081,10.66225,2.91992,0,2.91992,21.80909,55.92064,0.1140212,2.435257,4.200248,0,15.91256
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.743789,54.06192,33.51415,2.136735,2.136735,0,-1,0,2.136735,315.6119,0,0,0,6.743789,2.249195,2.136735,0,0,18.12089,13.29018,4.494594,0,4.494594,26.07304,66.85381,0.1137494,2.350408,5.395031,0,20.03397
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.592283,55.72555,35.4142,2.733851,2.733851,0,-1,0,2.733851,241.1354,0,0,0,6.592283,2.877738,2.733851,0,0,13.6263,17.33531,3.714545,0,3.714545,29.59697,75.8895,0.1135257,3.007236,5.273827,0,23.9276
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.498788,53.2709,36.60459,0.1490994,0.1490994,0,-1,0,0.1490994,3688.002,0,0,0,5.498788,0.1569467,0.1490994,0,0,9.911752,20.6784,5.341841,0,5.341841,34.66468,88.88362,0.1132056,0.1640093,4.39903,0,26.17719
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.241217,56.36357,37.05099,3.454252,3.454252,0,-1,0,3.454252,180.6821,0,0,0,6.241217,3.636055,3.454252,0,0,4.56991,25.48606,2.605162,0,2.605162,37.13615,95.22072,0.1130502,3.799677,4.992973,0,31.72728
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.195033,43.72163,37.46877,0,0,0,-1,0,0,0,0.230285,0,0,2.195033,0,0,0,0,1.964748,27.83071,1.964748,0,1.964748,39.00008,100,0.1129332,0,1.756027,0,30.02574
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8131443,39.24009,36.98804,5.19468,5.19468,0,-1,0,5.19468,15.65341,0,8.881784E-16,0,0.8131443,5.468084,5.19468,0,0,0,29.59898,0,4.65494,-4.65494,34.09334,87.41865,0.1129332,5.714148,0.6505155,0,30.41212
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3252663,36.48872,35.60306,5.138117,5.138117,0,-1,0,5.138117,6.330456,0,8.881784E-16,0,0.3252663,5.408545,5.138117,0,0,5.172155,24.94404,0,5.083279,-5.083279,28.73509,73.67958,0.1129332,5.651929,0.260213,0,25.2693
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,34.15513,34.15513,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,10.82024,19.86076,0,0.5162048,-0.5162048,28.19097,72.28439,0.1129332,0.5394341,0,0,19.86076
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,32.72437,32.72437,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,11.3938,19.34455,0,3.14207,-3.14207,24.87893,63.79201,0.1129332,3.283463,0,0,19.34455
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,31.25927,31.25927,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,14.88499,16.20248,0,8.8,-8.8,15.60292,40.0074,0.1129332,10.57141,0,0,16.20248
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,29.74266,29.74266,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,24.66277,7.402484,0,1.704853,-1.704853,13.80585,35.39954,0.1129332,1.781572,0,0,7.402484
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,28.50648,28.50648,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,26.55705,5.697631,0,1.624231,-1.624231,12.09376,31.00957,0.1129332,1.697321,0,0,5.697631
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,27.5908,27.5908,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,28.36175,4.0734,0,1.773766,-1.773766,10.22404,26.21544,0.1129332,1.853586,0,0,4.0734
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,26.60643,26.60643,1.39751,1.39751,0,-1,0,1.39751,0,0,2.220446E-16,0,0,1.471063,1.39751,0,0,30.33261,2.299634,0,1.471063,-1.471063,8.673407,22.23946,0.1129332,1.537261,0,0,2.299634
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,25.62207,25.62207,0.8544282,0.7871426,0,-1,0,0.7871426,0,0,0.06728557,0.1527284,0,0.8285711,0.7871426,0,0,31.96712,0.8285711,0,0.8285711,-0.8285711,7.800015,20,0.1129332,0.939871,0,0,0.8285711
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.91814,24.91814,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1129332,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.17414,24.17414,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1129332,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,23.55033,23.55033,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1133742,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.00092,23.00092,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1140128,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.211267,28.1486,22.42289,6.108174,6.108174,12,0,3.372,6.108174,36.20177,0,0,0,2.211267,0,0,5.891826,5.597234,16.16775,15.048,7.808501,0,7.808501,31.0698,79.66599,0.114718,6.718992,1.769014,12,17.25927
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.383353,38.38055,23.55033,3.956238,3.956238,6.783342,0,2.052186,3.956238,136.0725,0,0,0,5.383353,0,0,2.827104,2.685749,8.359252,22.07565,8.069101,0,8.069101,38.72482,99.2942,0.1147894,4.351862,4.306682,12,27.459
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.991435,46.67943,26.38324,8.125644,8.125644,0,-1,0,8.125644,86.04161,0,0,0.5782082,6.991435,8.553309,8.125644,0,0,0.2901502,29.33784,0,1.561875,-1.561875,37.07846,95.07278,0.1147894,8.938209,5.593148,0,36.32928
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.617736,55.79128,29.22759,2.970343,2.970343,0,-1,0,2.970343,290.126,3.465493,0,0,8.617736,3.126677,2.970343,0,0,2.025566,27.77597,2.025566,0,2.025566,39.00008,100,0.1146691,3.267377,6.894189,0,36.3937
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.576346,58.58427,31.64271,7.35118,7.35118,0,-1,0,7.35118,116.6663,0.8382623,0,0,8.576346,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,8.086297,6.861077,0,38.17532
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,10.05337,67.17551,33.64006,5.358221,5.358221,0,-1,0,5.358221,187.6252,4.413138,0,0,10.05337,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,5.894043,8.042697,0,39.65235
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.597617,67.66851,35.54011,1.706735,1.706735,0,-1,0,1.706735,562.3379,7.801054,0,0,9.597617,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,1.877409,7.678094,0,39.19659
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.78978,65.79919,36.76484,3.451585,3.451585,0,-1,0,3.451585,254.6592,5.156532,0,0,8.78978,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,3.796744,7.031824,0,38.38876
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.274465,60.30601,37.18262,0,0,0,-1,0,0,0,7.274465,0,0,7.274465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,0,5.819572,0,36.87344
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.417952,54.11422,37.6004,0,0,0,-1,0,0,0,5.417952,0,0,5.417952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,0,4.334361,0,35.01693
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.855095,45.33694,37.11967,0.0533901,0.0533901,0,-1,0,0.0533901,5347.611,2.798895,0,0,2.855095,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,0.05872912,2.284076,0,32.45407
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5440553,37.22279,35.73469,0,0,0,-1,0,0,0,0.5440553,0,0,0.5440553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146691,0,0.4352443,0,30.14303
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,34.28676,34.28676,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1146691,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,32.85028,32.85028,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1146691,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,31.38518,31.38518,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1146691,4.035632,0,0,17.68856
