Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.87429,29.87429,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1146691,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,28.63239,28.63239,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1146691,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,27.71671,27.71671,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1146691,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,26.73806,26.73806,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1146691,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.77087,25.77087,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1146691,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.04404,25.04404,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1146691,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,24.30577,24.30577,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1146691,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,23.69341,23.69341,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1146691,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,23.14399,23.14399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1146691,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.702163,26.94214,22.56597,1.606639,1.606639,0,0,0,1.606639,105.9456,0,0,0,1.702163,1.691199,1.606639,0,0,26.74029,5.532713,0.01096491,0,0.01096491,13.64241,34.98047,0.1146685,1.767303,1.361731,0,7.234877
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.73241,36.58695,23.69341,6.132369,6.132369,12,0,3.372,6.132369,77.171,0,0,0,4.73241,0,0,5.867631,5.57425,26.72933,5.542582,10.30666,0,10.30666,23.42017,60.05159,0.115362,6.745605,3.785928,12,10.27499
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.590897,48.87859,26.52631,3.547851,3.547851,0,-1,0,3.547851,213.9576,0,0,0,7.590897,3.73458,3.547851,0,0,16.42267,14.81858,3.856317,0,3.856317,27.07859,69.43214,0.1151336,3.902636,6.072718,0,22.40947
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.89108,57.03007,29.39356,7.299733,7.299733,0,-1,0,7.299733,121.8001,0,0,0,8.89108,7.68393,7.299733,0,0,12.56635,18.28926,1.20715,0,1.20715,28.22379,72.36855,0.1150623,8.029707,7.112864,0,27.18034
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.525231,58.58387,31.80296,7.165895,7.165895,0,-1,0,7.165895,118.9695,0,0,0,8.525231,7.543047,7.165895,0,0,11.3592,19.3757,0.9821851,0,0.9821851,29.15557,74.75774,0.1150043,7.882484,6.820186,0,27.90093
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.448599,64.78835,33.8003,3.172947,3.172947,0,-1,0,3.172947,297.7862,0,0,0,9.448599,3.339945,3.172947,0,0,10.37702,20.25966,6.108654,0,6.108654,34.95075,89.61713,0.1146452,3.490242,7.558879,0,29.70826
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.489135,63.24042,35.70035,1.313267,1.313267,0,-1,0,1.313267,646.4135,2.838386,0,0,8.489135,1.382386,1.313267,0,0,4.268363,25.75745,4.268363,0,4.268363,39.00008,100,0.1143956,1.444594,6.791308,0,34.24659
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.740704,54.42463,36.89075,5.281549,5.281549,0,-1,0,5.281549,108.6936,0.1811789,0,0,5.740704,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.1143956,5.809703,4.592563,0,35.33968
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.649195,51.20895,37.30853,0.4374469,0.4374469,0,-1,0,0.4374469,1062.802,4.188725,0,0,4.649195,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.1143956,0.4811916,3.719356,0,34.24817
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.350525,47.50483,37.72631,3.587189,3.587189,0,-1,0,3.587189,93.40251,0,0,0,3.350525,3.775989,3.587189,0,0,0,29.59898,0,0.425464,-0.425464,38.5516,98.85006,0.1143956,3.945908,2.68042,0,32.9495
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9738755,39.95481,37.24557,0.6611574,0.6611574,0,-1,0,0.6611574,147.2986,0,0,0,0.9738755,0.6959552,0.6611574,0,0,0.4727377,29.17351,0.2779203,0,0.2779203,38.81526,99.5261,0.1143794,0.7272732,0.7791004,0,30.14739
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3075455,36.69909,35.8606,1.591044,1.591044,0,-1,0,1.591044,19.32979,0,0,0,0.3075455,1.674783,1.591044,0,0,0.1948174,29.42364,0,1.367238,-1.367238,37.37406,95.83074,0.1143794,1.750149,0.2460364,0,29.73119
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,34.44701,34.44701,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.713971,28.0564,0,2.758535,-2.758535,34.46631,88.37498,0.1143794,2.882669,0,0,28.0564
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,32.97046,32.97046,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.779009,25.29787,0,1.642226,-1.642226,32.73525,83.93638,0.1143794,1.716126,0,0,25.29787
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.603705,23.65564,0,0,0,32.73525,83.93638,0.1143794,0,0,0,23.65564
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,30.00592,30.00592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.603705,23.65564,0,0,0,32.73525,83.93638,0.1143794,0,0,0,23.65564
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,28.76402,28.76402,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.603705,23.65564,0,1.33869,-1.33869,31.32415,80.31818,0.1143794,1.398931,0,0,23.65564
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.84834,27.84834,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.091138,22.31695,0,1.340221,-1.340221,29.91143,76.69583,0.1143794,1.400531,0,0,22.31695
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.580273,20.97673,0,0,0,29.91143,76.69583,0.1143794,0,0,0,20.97673
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,25.89678,25.89678,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.580273,20.97673,0,0.9672346,-0.9672346,28.89188,74.08159,0.1143794,1.01076,0,0,20.97673
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,25.19284,25.19284,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.65498,20.0095,0,1.525024,-1.525024,27.28436,69.95976,0.1143794,1.59365,0,0,20.0095
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,24.44885,24.44885,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.34945,18.48447,0,0.5817178,-0.5817178,26.67118,68.3875,0.1143794,0.6078951,0,0,18.48447
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,23.82504,23.82504,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,12.9958,17.90276,0,2.122135,-2.122135,24.43425,62.6518,0.1143794,2.217631,0,0,17.90276
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,23.27562,23.27562,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.35373,15.78062,0,2.344134,-2.344134,21.96332,56.31608,0.1143794,2.44962,0,0,15.78062
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8825378,24.95165,22.70904,4.647279,4.647279,0,0,0,4.647279,18.99042,0,0,0,0.8825378,4.891872,4.647279,0,0,17.95832,13.43649,0,4.009335,-4.009335,17.73711,45.47967,0.1143794,5.112007,0.7060303,0,14.31903
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.352755,32.74858,23.82504,4.52338,4.52338,0,0,0,4.52338,74.12056,0,0,0,3.352755,4.761453,4.52338,0,0,22.41314,9.427153,0,1.408698,-1.408698,16.25221,41.67225,0.1143794,4.975718,2.682204,0,12.77991
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.795861,37.05849,26.68656,3.916638,3.916638,0,-1,0,3.916638,96.91631,0,0,0,3.795861,4.122777,3.916638,0,0,23.97836,8.018454,0,0.3269159,-0.3269159,15.90761,40.78866,0.1143794,4.308302,3.036689,0,11.81431
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.603307,52.47777,29.5538,2.507247,2.507247,0,-1,0,2.507247,303.2532,0,0,0,7.603307,2.639207,2.507247,0,0,24.3416,7.691538,4.964099,0,4.964099,20.61697,52.86391,0.1140905,2.757972,6.082645,0,15.29484
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.410234,47.78762,31.96893,5.204123,5.204123,0,-1,0,5.204123,103.9605,0,0,0,5.410234,5.478024,5.204123,0,0,19.3775,12.15923,0,0.0677897,-0.0677897,20.54551,52.68069,0.1140905,5.724535,4.328187,0,17.56946
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,7.095218,55.83805,33.96055,2.280698,2.280698,0,-1,0,2.280698,311.0985,0,0,0,7.095218,2.400735,2.280698,0,0,19.45282,12.09144,4.694483,0,4.694483,24.99909,64.1001,0.1138187,2.508768,5.676175,0,19.18666
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.915596,61.13841,35.83198,5.474599,5.474599,0,-1,0,5.474599,144.5877,0,0,0,7.915596,5.762736,5.474599,0,0,14.75834,16.31647,2.152861,0,2.152861,27.04147,69.33697,0.1136945,6.022059,6.332477,0,24.23207
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.19227,52.70015,37.02238,3.765703,3.765703,0,-1,0,3.765703,137.8831,0,0,0,5.19227,3.963898,3.765703,0,0,12.60548,18.25405,1.228372,0,1.228372,28.20681,72.325,0.1136237,4.142273,4.153816,0,23.44632
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.222214,46.80164,37.44016,3.083208,3.083208,0,-1,0,3.083208,104.5085,0,0,0,3.222214,3.245482,3.083208,0,0,11.37711,19.35958,0,0.0232684,-0.0232684,28.18228,72.26212,0.1136237,3.391529,2.577771,0,22.5818
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.760988,45.82947,37.85794,0.4609496,0.4609496,0,-1,0,0.4609496,598.9781,0,0,0,2.760988,0.4852102,0.4609496,0,0,11.40296,19.33631,2.275777,0,2.275777,30.34127,77.79798,0.1134929,0.5070446,2.20879,0,22.0973
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.638995,41.99544,37.3772,1.421249,1.421249,0,-1,0,1.421249,115.3208,0,0,0,1.638995,1.496052,1.421249,0,0,9.127183,21.38451,0.1429437,0,0.1429437,30.47688,78.14569,0.1134846,1.563374,1.311196,0,23.02351
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5827216,37.58969,35.99223,0,0,0,-1,0,0,0,0,0,0,0.5827216,0,0,0,0,8.98424,21.51316,0.5827216,0,0.5827216,31.0297,79.56317,0.1134512,0,0.4661773,0,22.09588
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,34.57291,34.57291,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,8.401518,22.03761,0,8.441037,-8.441037,22.13206,56.74877,0.1134512,8.820884,0,0,22.03761
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,33.12498,33.12498,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,17.78045,13.59658,0,6.550943,-6.550943,15.22676,39.04291,0.1134512,6.845735,0,0,13.59658
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,31.64271,31.64271,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,25.05927,7.045633,0,1.143934,-1.143934,14.02095,35.95109,0.1134512,1.19541,0,0,7.045633
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33031,5.901699,0,0,0,14.02095,35.95109,0.1134512,0,0,0,5.901699
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.9071,28.9071,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,26.33031,5.901699,0,1.014898,-1.014898,12.95116,33.20803,0.1134512,1.060568,0,0,5.901699
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,27.99141,27.99141,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,27.45797,4.886801,0,1.322815,-1.322815,11.55679,29.63273,0.1134512,1.382341,0,0,4.886801
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,26.9956,26.9956,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,28.92777,3.563987,0,1.452813,-1.452813,10.02539,25.70607,0.1134512,1.51819,0,0,3.563987
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.04558,26.04558,0.754943,0.754943,0,-1,0,0.754943,0,0,0,0,0,0.7946768,0.754943,0,0,30.54201,2.111174,0,0.7946768,-0.7946768,9.187725,23.55822,0.1134512,0.8304373,0,0,2.111174
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,25.33592,25.33592,0.4261609,0.4261609,0,-1,0,0.4261609,0,0,5.551115E-17,0,0,0.4485904,0.4261609,0,0,31.42498,1.316497,0,0.4485904,-0.4485904,8.714869,22.34577,0.1134512,0.468777,0,0,1.316497
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92341,0.8679066,0,0,0,8.714869,22.34577,0.1134512,0,0,0,0.8679066
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,23.95094,23.95094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.92341,0.8679066,0,0,0,8.714869,22.34577,0.1134512,0,0,0,0.8679066
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,23.4187,23.4187,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0,0.001478625,0.001404694,0,0,31.92341,0.8679066,0,0.001478625,-0.001478625,8.713311,22.34178,0.1134512,0.001545163,0,0,0.8679066
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.408267,29.11224,22.84067,2.301845,2.301845,11.10185,0,3.144767,2.301845,104.6233,0,0,0,2.408267,0,0,8.8,8.36,31.92506,0.866428,10.76827,0,10.76827,18.92899,48.53577,0.1139824,2.53203,1.926614,12,3.274696
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.978206,37.61769,23.96811,1.499033,1.499033,10.29903,0,2.941655,1.499033,332.0945,1.776357E-15,0,0,4.978206,0,0,8.8,8.36,21.15679,10.55787,13.33821,0,13.33821,31.58272,80.98117,0.1142481,1.648936,3.982565,12,15.53607
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.290588,48.20372,26.82963,0,0,0,-1,0,0,0,0,0,0,7.290588,0,0,0,0,7.818582,22.56225,7.290588,0,7.290588,38.49918,98.71564,0.1138333,0,5.83247,0,29.85284
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.189028,51.20807,29.71405,4.224762,4.224762,0,-1,0,4.224762,170.1641,2.213915,0,0,7.189028,4.447118,4.224762,0,0,0.5279943,29.12378,0.5279943,0,0.5279943,39.00008,100,0.1138034,4.647239,5.751223,0,36.31281
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.835254,52.77858,32.12917,0,0,0,-1,0,0,0,6.835254,0,0,6.835254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,0,5.468203,0,36.43423
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.886451,58.92414,34.09218,3.600504,3.600504,0,-1,0,3.600504,219.0374,4.096447,0,0,7.886451,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,3.960555,6.309161,0,37.48543
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,10.16841,70.81508,35.99223,4.918491,4.918491,0,-1,0,4.918491,206.7383,4.991047,0,0,10.16841,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,5.410341,8.134725,0,39.76738
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.562498,69.61045,37.14828,2.521693,2.521693,0,-1,0,2.521693,379.2095,6.908084,0,0,9.562498,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,2.773862,7.649999,0,39.16148
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.452273,57.71545,37.56607,1.161213,1.161213,0,-1,0,1.161213,555.6494,5.229944,0,0,6.452273,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,1.277335,5.161819,0,36.05125
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.903793,52.80677,37.98957,4.271351,4.271351,0,-1,0,4.271351,114.8066,0.4076348,0,0,4.903793,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,4.698486,3.923035,0,34.50277
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.680505,45.17561,37.46877,1.220959,1.220959,0,-1,0,1.220959,219.541,1.395285,0,0,2.680505,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1138034,1.343055,2.144404,0,32.27948
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6681243,37.95385,36.11813,1.3693,1.3693,0,-1,0,1.3693,48.79313,0,0,0,0.6681243,1.441368,1.3693,0,0,0,29.59898,0,0.773244,-0.773244,38.18501,97.91008,0.1138034,1.50623,0.5344995,0,30.2671
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,34.70454,34.70454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.85916,28.82573,0,0,0,38.18501,97.91008,0.1138034,0,0,0,28.82573
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,33.22227,33.22227,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.85916,28.82573,0,2.265463,-2.265463,35.797,91.78699,0.1138034,2.367409,0,0,28.82573
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,31.75718,31.75718,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.376342,26.56027,0,3.128545,-3.128545,32.49922,83.33118,0.1138034,3.269329,0,0,26.56027
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,30.24629,30.24629,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.852502,23.43173,0,2.255351,-2.255351,30.12188,77.23542,0.1138034,2.356841,0,0,23.43173
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,29.02156,29.02156,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.358447,21.17637,0,0.4146894,-0.4146894,29.68475,76.1146,0.1138034,0.4333504,0,0,21.17637
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.819214,20.76169,0,0,0,29.68475,76.1146,0.1138034,0,0,0,20.76169
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.10434,27.10434,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.819214,20.76169,0,1.198541,-1.198541,28.42138,72.87519,0.1138034,1.252475,0,0,20.76169
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15093,19.56314,0,0,0,28.42138,72.87519,0.1138034,0,0,0,19.56314
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,25.45038,25.45038,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.15093,19.56314,0,1.994681,-1.994681,26.3188,67.48398,0.1138034,2.084441,0,0,19.56314
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,24.70638,24.70638,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.36724,17.56846,0,0.8888926,-0.8888926,25.38183,65.08148,0.1138034,0.9288928,0,0,17.56846
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,24.0654,24.0654,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.3549,16.67957,0,0.427462,-0.427462,24.93124,63.92614,0.1138034,0.4466978,0,0,16.67957
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,23.53316,23.53316,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.82985,16.25211,0,2.003227,-2.003227,22.81966,58.51182,0.1138034,2.093373,0,0,16.25211
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.802352,25.00608,22.96658,1.266238,1.266238,0,0,0,1.266238,63.36503,0,2.220446E-16,0,0.802352,1.332882,1.266238,0,0,17.05566,14.24888,0,0.53053,-0.53053,22.26043,57.07791,0.1138034,1.392862,0.6418816,0,15.05123
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.8238,31.55591,24.09402,6.739587,6.739587,0,0,0,6.739587,41.89871,0,0,0,2.8238,7.094302,6.739587,0,0,17.64514,13.71835,0,4.270502,-4.270502,17.75892,45.53561,0.1138034,7.413546,2.25904,0,16.54215
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.390409,42.18528,26.97843,1.066316,1.066316,0,-1,0,1.066316,505.5169,0,0,0,5.390409,1.122438,1.066316,0,0,22.39014,9.44785,4.267971,0,4.267971,21.80788,55.91752,0.1135621,1.172948,4.312327,0,14.83826
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.178771,44.70187,29.85712,3.376946,3.376946,0,-1,0,3.376946,153.3567,0,0,0,5.178771,3.55468,3.376946,0,0,18.12217,13.28902,1.624091,0,1.624091,23.34863,59.86815,0.1134705,3.71464,4.143017,0,18.4678
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.250594,44.43576,32.27225,5.510484,5.510484,0,-1,0,5.510484,77.13651,0,8.881784E-16,0,4.250594,5.800509,5.510484,0,0,16.49808,14.75071,0,1.549915,-1.549915,21.71487,55.67905,0.1134705,6.061532,3.400475,0,19.0013
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.850016,51.81286,34.25242,2.027634,2.027634,0,-1,0,2.027634,288.5144,0,0,0,5.850016,2.134352,2.027634,0,0,18.22021,13.20079,3.715664,0,3.715664,25.23986,64.71746,0.1132616,2.230397,4.680013,0,19.05081
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.349247,55.67387,36.11813,1.197579,1.197579,0,-1,0,1.197579,530.1736,0,0,0,6.349247,1.26061,1.197579,0,0,14.50454,16.54489,5.088638,0,5.088638,30.06737,77.09566,0.1129768,1.317337,5.079398,0,22.89414
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.486526,65.19225,37.27991,6.207102,6.207102,0,-1,0,6.207102,136.7228,0,0,0,8.486526,6.533791,6.207102,0,0,9.415905,21.12466,1.952735,0,1.952735,31.91989,81.84572,0.1128679,6.827812,6.789221,0,29.61119
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,7.243166,60.80025,37.6977,4.81976,4.81976,0,-1,0,4.81976,150.2806,0,0,0,7.243166,5.073432,4.81976,0,0,7.46317,22.88212,2.169734,0,2.169734,33.97828,87.12363,0.1127471,5.301736,5.794533,0,30.12529
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.97798,53.15757,38.08114,3.982849,3.982849,0,-1,0,3.982849,124.9854,0,0,0,4.97798,4.192473,3.982849,0,0,5.293437,24.83488,0.7855075,0,0.7855075,34.72348,89.03439,0.1127034,4.381134,3.982384,0,29.81287
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.901731,45.98674,37.6004,4.493284,4.493284,0,-1,0,4.493284,64.57928,0,8.881784E-16,0,2.901731,4.729773,4.493284,0,0,4.507929,25.54184,0,1.828042,-1.828042,32.79655,84.09357,0.1127034,4.942613,2.321384,0,28.44357
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4710337,37.50605,36.21543,8.02987,8.02987,0,-1,0,8.02987,5.866019,0,0,0.4728572,0.4710337,8.452495,8.02987,0,0,6.539087,23.7138,0,7.981461,-7.981461,24.38336,62.5213,0.1127034,8.832857,0.3768269,0,24.18483
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,34.80183,34.80183,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,15.40738,15.73234,0,5.046205,-5.046205,19.06419,48.88244,0.1127034,5.273284,0,0,15.73234
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,33.34818,33.34818,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,21.01427,10.68613,0,1.227592,-1.227592,17.7702,45.56451,0.1127034,1.282833,0,0,10.68613
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,31.8888,31.8888,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,22.37826,9.458542,0,5.375907,-5.375907,12.10349,31.03453,0.1127034,5.617824,0,0,9.458542
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,30.35503,30.35503,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,28.35149,4.082634,0,0.9059425,-0.9059425,11.14854,28.58595,0.1127034,0.9467099,0,0,4.082634
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,29.13602,29.13602,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,29.3581,3.176692,0,2.323369,-2.323369,8.699497,22.30636,0.1127034,2.427921,0,0,3.176692
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,28.21461,28.21461,0.9078082,0.8106567,0,-1,0,0.8106567,0,0,0.0971515,0.1879323,0,0.8533229,0.8106567,0,0,31.93962,0.8533229,0,0.8533229,-0.8533229,7.800015,20,0.1127034,0.998589,0,0,0.8533229
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,27.23597,27.23597,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127034,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,26.28594,26.28594,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127034,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,25.57629,25.57629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127034,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,24.83801,24.83801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127034,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,24.19131,24.19131,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1133156,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,23.65907,23.65907,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1137796,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.569876,27.13896,23.09821,4.921767,4.921767,12,0,3.372,4.921767,31.89659,0,0,0,1.569876,0,0,7.078233,6.724321,16.16775,15.048,8.294197,0,8.294197,31.53057,80.84744,0.1144932,5.413944,1.255901,12,16.61788
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.47209,36.39564,24.22565,0.2899292,0.2899292,0,0,0,0.2899292,1542.476,0,0,0,4.47209,0.3051887,0.2899292,0,0,7.873557,22.51278,4.166902,0,4.166902,35.48363,90.9835,0.1142613,0.3189222,3.577672,0,26.98487
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.989842,47.5239,27.12151,5.965036,5.965036,0,-1,0,5.965036,117.1802,0,0,0,6.989842,6.278985,5.965036,0,0,3.706655,26.26299,0.710857,0,0.710857,36.15802,92.71267,0.1142218,6.561539,5.591874,0,33.25283
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.819895,53.8028,30.01737,1.799978,1.799978,0,-1,0,1.799978,434.444,2.929384,0,0,7.819895,1.894713,1.799978,0,0,2.995798,26.90276,2.995798,0,2.995798,39.00008,100,0.1140558,1.979976,6.255916,0,34.72266
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.763247,64.35474,32.4325,6.56183,6.56183,0,-1,0,6.56183,148.7885,2.856058,0,0,9.763247,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1140558,7.218012,7.810597,0,39.36222
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.68823,66.5523,34.37833,4.821854,4.821854,0,-1,0,4.821854,200.9233,4.612594,0,0,9.68823,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1140558,5.304039,7.750584,0,39.28721
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.70961,69.08659,36.24976,3.000637,3.000637,0,-1,0,3.000637,323.585,6.551045,0,0,9.70961,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1140558,3.3007,7.767688,0,39.30859
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,8.051183,63.58896,37.40582,4.431852,4.431852,0,-1,0,4.431852,181.6663,3.386075,0,0,8.051183,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1140558,4.875038,6.440946,0,37.65016
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.447729,54.43521,37.79499,3.549925,3.549925,0,-1,0,3.549925,153.4604,1.710966,0,0,5.447729,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1140558,3.904917,4.358183,0,35.04671
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.512112,55.12796,38.21277,3.089292,3.089292,0,-1,0,3.089292,178.4264,2.260226,0,0,5.512112,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1140558,3.398221,4.409689,0,35.11109
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.461988,44.75739,37.6977,7.275182,7.275182,0,-1,0,7.275182,33.84091,0,0,0,2.461988,7.658086,7.275182,0,0,0,29.59898,0,5.196099,-5.196099,33.52291,85.956,0.1140558,8.002701,1.96959,0,32.06097
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4296154,37.52433,36.34706,4.517822,4.517822,0,-1,0,4.517822,9.509349,0,0,0,0.4296154,4.755602,4.517822,0,0,5.773443,24.40288,0,4.325986,-4.325986,28.96292,74.26375,0.1140558,4.969604,0.3436924,0,24.83249
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,34.92774,34.92774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58009,20.07689,0,0,0,28.96292,74.26375,0.1140558,0,0,0,20.07689
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,33.47981,33.47981,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.58009,20.07689,0,4.746672,-4.746672,23.95949,61.43446,0.1140558,4.960272,0,0,20.07689
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.99754,31.99754,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.85417,15.33022,0,4.430924,-4.430924,19.28888,49.45858,0.1140558,4.630316,0,0,15.33022
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,30.46949,30.46949,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.77742,10.8993,0,2.519943,-2.519943,16.63263,42.64769,0.1140558,2.63334,0,0,10.8993
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,29.24476,29.24476,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.57736,8.379354,0,0.9311973,-0.9311973,15.65106,40.13085,0.1140558,0.9731013,0,0,8.379354
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,28.34624,28.34624,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.61202,7.448157,0,1.56253,-1.56253,14.00401,35.90765,0.1140558,1.632844,0,0,7.448157
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,27.36188,27.36188,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.34817,5.885627,0,0.7905457,-0.7905457,13.1707,33.77097,0.1140558,0.8261203,0,0,5.885627
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,26.41185,26.41185,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.22655,5.095081,0,0.6797601,-0.6797601,12.45417,31.93371,0.1140558,0.7103493,0,0,5.095081
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,25.70792,25.70792,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,27.98184,4.415321,0,2.108961,-2.108961,10.23113,26.23362,0.1140558,2.203865,0,0,4.415321
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,24.96392,24.96392,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.32513,2.30636,0,0.2850885,-0.2850885,9.930623,25.46308,0.1140558,0.2979175,0,0,2.30636
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,24.33439,24.33439,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.6419,2.021271,0,0.5382479,-0.5382479,9.363259,24.00831,0.1140558,3.862469,0,12,2.021271
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,23.82504,23.82504,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.23995,1.483023,8.36,0,8.36,17.29425,44.34415,0.114511,1.037444,0,12,1.483023
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.438788,26.94029,23.24129,2.135198,2.135198,10.9352,0,3.102605,2.135198,67.38428,1.776357E-15,0,0,1.438788,0,0,8.8,8.36,22.87995,9.007023,9.798788,0,9.798788,26.5902,68.17986,0.1150442,2.348718,1.15103,12,10.44581
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.971004,32.27061,24.38589,8.926692,8.926692,12,0,3.372,8.926692,33.28225,0,0,0,2.971004,0,0,3.073308,2.919643,13.08116,17.82593,5.890647,0,5.890647,32.17856,82.50896,0.115514,9.819361,2.376803,12,20.79694
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.842199,37.8304,27.28175,0.5394039,0.5394039,0,-1,0,0.5394039,712.3046,0,0,0,3.842199,0.5677935,0.5394039,0,0,7.190515,23.12751,3.274405,0,3.274405,35.28493,90.474,0.1153329,0.5933443,3.073759,0,26.96971
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.700865,50.08176,30.19478,4.277576,4.277576,0,-1,0,4.277576,156.651,0,0,0,6.700865,4.502712,4.277576,0,0,3.91611,26.07448,2.198153,0,2.198153,37.37028,95.82104,0.1152116,4.705334,5.360692,0,32.77534
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.870057,60.90482,32.59274,5.187147,5.187147,0,-1,0,5.187147,171.0007,1.691945,0,0,8.870057,5.460155,5.187147,0,0,1.717957,28.05282,1.717957,0,1.717957,39.00008,100,0.115117,5.705862,7.096045,0,36.92287
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,8.190174,60.63817,34.5443,3.700303,3.700303,0,-1,0,3.700303,221.3379,4.295119,0,0,8.190174,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.115117,4.070333,6.552139,0,37.78915
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.654344,64.7944,36.41001,2.390175,2.390175,0,-1,0,2.390175,362.0799,6.13837,0,0,8.654344,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.115117,2.629193,6.923475,0,38.25332
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,6.0753,56.3327,37.53745,3.228182,3.228182,0,-1,0,3.228182,188.1957,2.677214,0,0,6.0753,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.115117,3.551,4.86024,0,35.67428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.691336,55.42041,37.92089,2.916318,2.916318,0,-1,0,2.916318,195.1548,2.621527,0,0,5.691336,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.115117,3.20795,4.553069,0,35.29031
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.981683,46.98285,38.31006,0,0,0,-1,0,0,0,2.981683,0,0,2.981683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.115117,0,2.385346,0,32.58066
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.611628,42.37562,37.8236,5.141816,5.141816,0,-1,0,5.141816,31.34356,0,0,0,1.611628,5.412438,5.141816,0,0,0,29.59898,0,3.80081,-3.80081,34.99367,89.72719,0.115117,5.655998,1.289302,0,31.21061
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5256838,37.91698,36.47297,5.551866,5.551866,0,-1,0,5.551866,9.468596,0,0,0,0.5256838,5.844069,5.551866,0,0,4.223123,25.79817,0,5.318386,-5.318386,29.3876,75.35268,0.115117,6.107052,0.420547,0,26.32385
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,35.05937,35.05937,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.13244,20.47978,0,6.43502,-6.43502,22.6045,57.96013,0.115117,6.724596,0,0,20.47978
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,33.60572,33.60572,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.28246,14.04476,0,4.627418,-4.627418,17.72677,45.45316,0.115117,4.835651,0,0,14.04476
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,32.12917,32.12917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.42404,9.417345,0,0,0,17.72677,45.45316,0.115117,0,0,0,9.417345
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,30.60112,30.60112,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.42404,9.417345,0,1.520409,-1.520409,16.12412,41.34381,0.115117,1.588828,0,0,9.417345
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,29.37639,29.37639,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.11338,7.896936,0,0.8367434,-0.8367434,15.24211,39.08226,0.115117,0.8743969,0,0,7.896936
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,28.47215,28.47215,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.04309,7.060193,0,1.298256,-1.298256,13.87363,35.57334,0.115117,1.356678,0,0,7.060193
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,27.49351,27.49351,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.4856,5.761936,0,1.924141,-1.924141,11.84541,30.37278,0.115117,2.010727,0,0,5.761936
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,26.54348,26.54348,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.62354,3.837795,0,2.029673,-2.029673,9.705944,24.88699,0.115117,2.121008,0,0,3.837795
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,25.83382,25.83382,1.950125,1.717716,0,-1,0,1.717716,0,0,0.2324089,0.4274213,0,1.808122,1.717716,0,0,30.87873,1.808122,0,1.808122,-1.808122,7.800015,20,0.115117,2.145137,0,0,1.808122
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,25.09555,25.09555,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.115117,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,24.48318,24.48318,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1155032,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,23.95094,23.95094,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1160895,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.491177,27.23034,23.39008,1.078969,1.078969,9.878969,0,2.835379,1.078969,138.2039,1.776357E-15,0,0,1.491177,0,0,8.8,8.36,16.16775,15.048,9.851177,0,9.851177,33.00765,84.63483,0.1164624,1.186866,1.192942,12,16.53918
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.225545,36.00018,24.52897,0.7063856,0.7063856,0,0,0,0.7063856,598.1924,0,0,0,4.225545,0.7435637,0.7063856,0,0,6.316576,23.91406,3.481982,0,3.481982,36.31094,93.1048,0.1162713,0.7770241,3.380436,0,28.1396
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.934546,47.69379,27.43055,0,0,0,-1,0,0,0,4.099951,0,0,6.934546,0,0,0,0,2.834595,27.04784,2.834595,0,2.834595,39.00008,100,0.1161163,0,5.547637,0,33.98239
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,7.003849,51.30936,30.35503,2.13999,2.13999,0,-1,0,2.13999,327.2842,4.751228,0,0,7.003849,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1161163,2.353989,5.603079,0,36.60283
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.73638,60.57492,32.75299,0,0,0,-1,0,0,0,8.73638,0,0,8.73638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1161163,0,6.989103,0,38.33536
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,10.22639,69.3567,34.70454,2.17593,2.17593,0,-1,0,2.17593,469.9779,7.935937,0,0,10.22639,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1161163,2.393523,8.181112,0,39.82537
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.962078,70.59827,36.53592,3.087349,3.087349,0,-1,0,3.087349,322.6742,6.712237,0,0,9.962078,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1161163,3.396084,7.969663,0,39.56106
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.682402,66.48275,37.66336,0,0,0,-1,0,0,0,8.682402,0,0,8.682402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1161163,0,6.945921,0,38.28138
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.28091,57.65928,38.05252,5.946832,5.946832,0,-1,0,5.946832,105.6178,0.02108775,0,0,6.28091,6.259823,5.946832,0,0,0,29.59898,0,0,0,39.00008,100,0.1161163,6.541515,5.024728,0,35.87989
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.626509,49.13229,38.43597,3.698865,3.698865,0,-1,0,3.698865,98.04383,0,0,0,3.626509,3.893543,3.698865,0,0,0,29.59898,0,0.2670332,-0.2670332,38.7186,99.27827,0.1161163,4.068752,2.901207,0,33.22549
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.543747,42.31382,37.95523,6.544878,6.544878,0,-1,0,6.544878,23.5871,0,8.881784E-16,0,1.543747,6.889345,6.544878,0,0,0.2967036,29.33195,0,5.345598,-5.345598,33.08385,84.8302,0.1161163,7.199366,1.234998,0,30.87569
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.516797,38.02515,36.60459,3.392777,3.392777,0,-1,0,3.392777,15.23227,0,4.440892E-16,0,0.516797,3.571344,3.392777,0,0,6.236257,23.98635,0,3.054547,-3.054547,29.86407,76.57439,0.1161163,3.732055,0.4134376,0,24.50314
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,35.21962,35.21962,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,9.630198,20.9318,0,6.15163,-6.15163,23.37968,59.94778,0.1161163,6.428454,0,0,20.9318
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,33.73735,33.73735,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.46534,14.78017,0,4.359273,-4.359273,18.78461,48.16555,0.1161163,4.555441,0,0,14.78017
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,32.25508,32.25508,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.30898,10.4209,0,0.1673589,-0.1673589,18.60819,47.71322,0.1161163,0.1748901,0,0,10.4209
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,30.72703,30.72703,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.49493,10.25354,0,1.765913,-1.765913,16.74676,42.94032,0.1161163,1.845379,0,0,10.25354
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,29.5023,29.5023,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.45706,8.487624,0,1.267404,-1.267404,15.4108,39.51478,0.1161163,1.324437,0,0,8.487624
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,28.60378,28.60378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86529,7.22022,0,0,0,15.4108,39.51478,0.1161163,0,0,0,7.22022
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,27.61941,27.61941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86529,7.22022,0,0,0,15.4108,39.51478,0.1161163,0,0,0,7.22022
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,26.65222,26.65222,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,24.86529,7.22022,0,1.239182,-1.239182,14.10458,36.16552,0.1161163,1.294945,0,0,7.22022
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.96545,25.96545,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.24216,5.981038,0,0.5247491,-0.5247491,13.55145,34.74723,0.1161163,0.5483628,0,0,5.981038
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,25.20429,25.20429,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,26.82521,5.456289,0,0.3503928,-0.3503928,13.1821,33.80019,0.1161163,0.3661605,0,0,5.456289
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,24.59192,24.59192,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.21454,5.105896,0,0.2758156,-0.2758156,12.89137,33.05472,0.1161163,0.2882273,0,0,5.105896
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,24.07685,24.07685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.521,4.83008,0,0,0,12.89137,33.05472,0.1161163,0,0,0,4.83008
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.007372,28.73175,23.51599,1.743849,1.743849,0,0,0,1.743849,115.1116,0,0,0,2.007372,1.83563,1.743849,0,0,27.521,4.83008,0.171742,0,0.171742,13.0543,33.47249,0.1161069,1.918234,1.605898,0,6.837452
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.78072,34.85249,24.6606,3.093416,3.093416,0,0,0,3.093416,122.2183,0,0,0,3.78072,3.256227,3.093416,0,0,27.34926,4.984648,0.5244923,0,0.5244923,13.55187,34.74832,0.1160782,3.402758,3.024576,0,8.765368
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,7.13695,48.54348,27.57363,6.095787,6.095787,0,-1,0,6.095787,117.08,0,0,0.1654885,7.13695,6.416618,6.095787,0,0,26.82476,5.456691,0.7203322,0,0.7203322,14.23524,36.50054,0.1160389,6.705366,5.70956,0,12.59364
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.193197,52.15675,30.51527,1.194916,1.194916,0,-1,0,1.194916,601.9834,0,0,0,7.193197,1.257806,1.194916,0,0,26.10443,6.10499,5.93539,0,5.93539,19.86605,50.93848,0.115716,1.314408,5.754558,0,13.29819
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.697222,60.64009,32.9304,4.2513,4.2513,0,-1,0,4.2513,204.5779,0,0,0,8.697222,4.475053,4.2513,0,0,20.16904,11.44684,4.222168,0,4.222168,23.87155,61.20897,0.1154873,4.676431,6.957777,0,20.14406
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,8.210903,61.1102,34.86479,0.808773,0.808773,0,-1,0,0.808773,1015.23,0,0,0,8.210903,0.8513401,0.808773,0,0,15.94687,15.24679,7.359563,0,7.359563,30.85344,79.11123,0.115091,0.8896503,6.568723,0,23.4577
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,8.185837,63.26202,36.70189,0,0,0,-1,0,0,0,0,0,0,8.185837,0,0,0,0,8.587309,21.8704,8.185837,0,8.185837,38.61921,99.02341,0.1146533,0,6.548669,0,30.05624
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.953943,63.71304,37.8236,0.297126,0.297126,0,-1,0,0.297126,2676.96,7.239707,0,0,7.953943,0.3127642,0.297126,0,0,0.4014719,29.23765,0.4014719,0,0.4014719,39.00008,100,0.1146319,0.3268386,6.363154,0,37.1916
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.973423,53.28851,38.21277,5.575991,5.575991,0,-1,0,5.575991,89.19352,0,0,0,4.973423,5.869464,5.575991,0,0,0,29.59898,0,0.8960414,-0.8960414,38.05557,97.57819,0.1146319,6.13359,3.978738,0,34.5724
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.449524,45.66084,38.59621,0.0349234,0.0349234,0,-1,0,0.0349234,7013.99,1.417161,0,0,2.449524,0.03676148,0.0349234,0,0,0.9956016,28.70294,0.9956016,0,0.9956016,39.00008,100,0.1145789,0.03841574,1.959619,0,31.15246
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.547903,42.45536,38.08114,6.798344,6.798344,0,-1,0,6.798344,22.76883,0,8.881784E-16,0,1.547903,7.156152,6.798344,0,0,0,29.59898,0,5.608248,-5.608248,33.08847,84.84205,0.1145789,7.478179,1.238323,0,31.14688
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3968441,37.81995,36.7305,7.17612,7.17612,0,-1,0,7.17612,5.530065,0,1.776357E-15,0,0.3968441,7.55381,7.17612,0,0,6.231387,23.99073,0,7.156966,-7.156966,25.54436,65.49823,0.1145789,7.893732,0.3174753,0,24.38757
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.18357,16.83376,0,0,0,25.54436,65.49823,0.1145789,0,0,0,16.83376
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,33.89759,33.89759,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.18357,16.83376,0,3.972665,-3.972665,21.3568,54.76093,0.1145789,4.151434,0,0,16.83376
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,32.38671,32.38671,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.59764,12.8611,0,4.085372,-4.085372,17.05044,43.719,0.1145789,4.269214,0,0,12.8611
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,30.85866,30.85866,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.13695,8.775727,0,0.7106314,-0.7106314,16.30137,41.79831,0.1145789,0.7426097,0,0,8.775727
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92654,8.065096,0,0,0,16.30137,41.79831,0.1145789,0,0,0,8.065096
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,28.72968,28.72968,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.92654,8.065096,0,2.601232,-2.601232,13.55943,34.76771,0.1145789,2.718287,0,0,8.065096
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,27.73388,27.73388,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.81679,5.463864,0,0.5380031,-0.5380031,12.99233,33.3136,0.1145789,0.5622133,0,0,5.463864
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.78385,26.78385,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.41457,4.925861,0,0.744599,-0.744599,12.20745,31.3011,0.1145789,0.778106,0,0,4.925861
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,26.07419,26.07419,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.24191,4.181262,0,1.579933,-1.579933,10.54206,27.03086,0.1145789,1.65103,0,0,4.181262
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,25.33592,25.33592,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,29.99739,2.601329,0,1.634513,-1.634513,8.819129,22.61311,0.1145789,1.708066,0,0,2.601329
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,24.70638,24.70638,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.81351,0.9668156,8.36,0,8.36,16.75012,42.94894,0.1150003,0.9335064,0,12,0.9668156
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.19131,24.19131,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.45351,8.490815,8.36,0,8.36,24.68111,63.28478,0.1154311,1.041247,0,12,8.490815
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.443661,30.02904,23.63045,1.451543,1.451543,10.25154,0,2.929641,1.451543,168.3492,0,0,0,2.443661,0,0,8.8,8.36,15.09351,16.01482,10.80366,0,10.80366,34.93037,89.56487,0.1157939,1.596698,1.954929,12,18.45848
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.136244,38.97069,24.76934,3.615345,3.615345,0,0,0,3.615345,142.0679,0,0,0,5.136244,3.805626,3.615345,0,0,4.289853,25.73811,1.330618,0,1.330618,36.1927,92.80161,0.1157233,3.976879,4.108995,0,30.87435
