Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,29.75983,29.75983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190197,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,28.78119,28.78119,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190197,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.87695,27.87695,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190197,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.18446,27.18446,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190197,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,26.42902,26.42902,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190197,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.79949,25.79949,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119384,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,25.33592,25.33592,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1196433,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.536892,31.52327,24.82084,8.649833,8.649833,12,0,3.372,8.649833,29.3288,0,0,0,2.536892,0,0,3.350167,3.182659,16.16775,15.048,5.719551,0,5.719551,29.08804,74.58457,0.1200258,9.514816,2.029514,12,17.58489
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.498633,41.41397,25.9769,10.75759,10.75759,12,0,3.372,10.75759,51.11397,0,0,0,5.498633,0,0,1.242406,1.180286,10.4482,20.19559,6.678919,0,6.678919,35.42422,90.83115,0.1204404,11.83335,4.398907,12,25.69423
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.509324,48.0521,28.98722,0.8490878,0.8490878,0,-1,0,0.8490878,766.6256,1.846264,0,0,6.509324,0.8937766,0.8490878,0,0,3.769283,26.20662,3.769283,0,3.769283,39.00008,100,0.1202554,0.9339966,5.207459,0,32.71595
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.964341,60.53821,31.99754,7.165127,7.165127,0,-1,0,7.165127,125.1107,1.422102,0,0,8.964341,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,7.88164,7.171473,0,38.56332
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.351053,65.20573,34.44701,2.953632,2.953632,0,-1,0,2.953632,316.5951,6.241967,0,0,9.351053,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,3.248995,7.480843,0,38.95003
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.760148,65.06469,36.27838,6.436813,6.436813,0,-1,0,6.436813,136.0945,1.984555,0,0,8.760148,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,7.080494,7.008118,0,38.35913
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,9.253623,69.37923,38.01818,10.28863,8.36,0,-1,0,8.36,110.6893,0.4536233,1.928634,2.957497,9.253623,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,11.3175,7.402899,0,38.8526
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.972547,69.47871,39.04833,2.148057,2.148057,0,-1,0,2.148057,417.7054,6.711435,0,0,8.972547,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,2.362862,7.178038,0,38.57153
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.571501,64.07643,39.36882,2.55654,2.55654,0,-1,0,2.55654,296.162,4.880405,0,0,7.571501,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,2.812194,6.0572,0,37.17048
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.007389,55.08562,39.72365,6.234103,6.234103,0,-1,0,6.234103,80.32252,0,0,0,5.007389,6.562214,6.234103,0,0,0,29.59898,0,1.554825,-1.554825,37.36115,95.79762,0.1202554,6.857513,4.005911,0,34.60637
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.38463,46.1057,39.20858,1.145866,1.145866,0,-1,0,1.145866,208.1072,0,0,0,2.38463,1.206175,1.145866,0,0,1.727583,28.04415,1.178455,0,1.178455,38.47913,98.66424,0.1201977,1.260453,1.907704,0,30.42878
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2984586,38.68168,37.85794,1.979515,1.979515,0,-1,0,1.979515,15.07736,0,4.440892E-16,0,0.2984586,2.0837,1.979515,0,0,0.5491285,29.10476,0,1.785242,-1.785242,36.59732,93.83909,0.1201977,2.177467,0.2387668,0,29.40322
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,36.57026,36.57026,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.53273,27.31952,0,7.495688,-7.495688,28.69617,73.57977,0.1201977,7.832994,0,0,27.31952
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,35.12233,35.12233,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,10.86127,19.82383,0,7.624672,-7.624672,20.65906,52.97184,0.1201977,7.967782,0,0,19.82383
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,33.5771,33.5771,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.33313,12.19916,0,5.022411,-5.022411,15.36497,39.39729,0.1201977,5.24842,0,0,12.19916
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,31.99754,31.99754,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,24.91359,7.176749,0,2.162901,-2.162901,13.08508,33.55141,0.1201977,2.260231,0,0,7.176749
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,30.77281,30.77281,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.31681,5.013848,0,1.627313,-1.627313,11.36974,29.15311,0.1201977,1.700542,0,0,5.013848
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,29.87429,29.87429,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.12494,3.386535,0,1.576251,-1.576251,9.708222,24.89283,0.1201977,1.647183,0,0,3.386535
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,28.88993,28.88993,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,30.87633,1.810284,0,0.07979003,-0.07979003,9.624116,24.67717,0.1201977,0.08338058,0,0,1.810284
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.99141,27.99141,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,30.96498,1.730494,0,1.067368,-1.067368,8.499011,21.79229,0.1201977,1.1154,0,0,1.730494
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,27.29892,27.29892,0.4264992,0.4264992,0,-1,0,0.4264992,0,0,5.551115E-17,0,0,0.4489465,0.4264992,0,0,32.15095,0.6631254,0,0.4489465,-0.4489465,8.02578,20.57888,0.1201977,0.4691491,0,0,0.6631254
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,26.56065,26.56065,1.984497,0.2034699,0,-1,0,0.2034699,0,0,1.781028,1.979477,0,0.2141788,0.2034699,0,0,32.64978,0.2141788,0,0.2141788,-0.2141788,7.800015,20,0.1201977,2.182947,0,0,0.2141788
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,25.91395,25.91395,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206887,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,25.45038,25.45038,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12094,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.348366,31.12482,24.9353,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,874.1761,1.776357E-15,0,0,2.348366,0,0,8.8,8.36,16.16775,15.048,10.70837,0,10.70837,33.82085,86.71995,0.1211055,0.2955014,1.878693,12,17.39637
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.706519,39.15369,26.1257,3.846075,3.846075,0,0,0,3.846075,122.372,0,0,0,4.706519,4.0485,3.846075,0,0,5.459388,24.68553,0.6580185,0,0.6580185,34.4451,88.32059,0.1210734,4.230682,3.765215,0,29.39205
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.353199,51.11953,29.14747,0,0,0,-1,0,0,0,2.55183,0,0,7.353199,0,0,0,0,4.801369,25.27775,4.801369,0,4.801369,39.00008,100,0.1208398,0,5.88256,0,32.63095
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.603663,59.32193,32.15779,4.799961,4.799961,0,-1,0,4.799961,179.2445,3.551073,0,0,8.603663,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,5.279957,6.882931,0,38.20264
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.79235,67.30145,34.60725,2.000199,2.000199,0,-1,0,2.000199,489.5688,7.686877,0,0,9.79235,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,2.200219,7.833879,0,39.39133
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,9.314332,67.61176,36.44435,0,0,0,-1,0,0,0,9.314332,0,0,9.314332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,0,7.451466,0,38.91331
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.997861,68.47399,38.17843,5.184445,5.184445,0,-1,0,5.184445,173.5549,3.54055,0,0,8.997861,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,5.70289,7.198288,0,38.59684
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.487011,67.57064,39.17996,5.896609,5.896609,0,-1,0,5.896609,143.9304,2.280054,0,0,8.487011,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,6.48627,6.789609,0,38.08599
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.793139,61.26619,39.52907,3.188506,3.188506,0,-1,0,3.188506,213.0508,3.436817,0,0,6.793139,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,3.507357,5.434511,0,36.39212
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.438848,56.72636,39.85528,0,0,0,-1,0,0,0,5.438848,0,0,5.438848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,0,4.351078,0,35.03783
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.842866,47.64463,39.34021,0,0,0,-1,0,0,0,2.842866,0,0,2.842866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208398,0,2.274293,0,32.44184
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4811445,39.32281,37.98957,3.574477,3.574477,0,-1,0,3.574477,13.46056,0,4.440892E-16,0,0.4811445,3.762607,3.574477,0,0,0,29.59898,0,3.281462,-3.281462,35.54111,91.13087,0.1208398,3.931924,0.3849156,0,30.08012
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,36.70189,36.70189,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.64607,26.31752,0,5.523945,-5.523945,29.71836,76.20078,0.1208398,5.772522,0,0,26.31752
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,35.24823,35.24823,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.783786,20.79357,0,8.8,-8.8,20.44235,52.41618,0.1208398,9.325895,0,0,20.79357
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,33.70301,33.70301,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.56156,11.99357,0,5.588091,-5.588091,14.55198,37.31271,0.1208398,5.839555,0,0,11.99357
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,32.09483,32.09483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77055,6.40548,0,0,0,14.55198,37.31271,0.1208398,0,0,0,6.40548
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,30.8701,30.8701,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.77055,6.40548,0,2.516032,-2.516032,11.89985,30.51238,0.1208398,2.629254,0,0,6.40548
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.97158,29.97158,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.56614,3.889448,0,0.9175767,-0.9175767,10.93264,28.03236,0.1208398,0.9588677,0,0,3.889448
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.98722,28.98722,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.58567,2.971871,0,0.9485367,-0.9485367,9.932797,25.46866,0.1208398,0.9912209,0,0,2.971871
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,28.10587,28.10587,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.009344468,0,1.848337,1.75592,0,0,30.6396,2.023334,0,1.848337,-1.848337,7.984479,20.47298,0.1208398,1.931512,0,0,2.023334
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,27.41338,27.41338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69331,0.1749974,0,0,0,7.984479,20.47298,0.1208398,0,0,0,0.1749974
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,26.65222,26.65222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69331,0.1749974,0,0,0,7.984479,20.47298,0.1208398,0,0,0,0.1749974
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.01124,26.01124,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.69331,0.1749974,8.36,0,8.36,15.91547,40.80882,0.1211806,0.9033981,0,12,0.1749974
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,25.55912,25.55912,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.33331,7.698997,8.36,0,8.36,23.84646,61.14466,0.1215227,0.9374413,0,12,7.698997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.527212,31.72916,25.04404,3.23324,3.23324,11.39663,0,3.219347,3.23324,78.16346,0,0,0,2.527212,0,0,8.163386,7.755218,15.97331,15.223,10.28243,0,10.28243,33.60123,86.15684,0.1219642,3.556564,2.02177,12,17.75021
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.608828,42.04332,26.23444,10.09159,10.09159,10.16955,0,2.908895,10.09159,55.5792,0,0,0,5.608828,0,0,0.07795229,0.07405467,5.690883,24.47718,5.682882,0,5.682882,38.99249,99.98054,0.122292,11.10075,4.487062,12,30.08601
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.610341,52.17895,29.2791,4.226095,4.226095,0,-1,0,4.226095,180.0797,3.153819,0,0,7.610341,4.448521,4.226095,0,0,0.008000366,29.59178,0.008000366,0,0.008000366,39.00008,100,0.1222916,4.648705,6.088273,0,37.20212
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,8.220905,58.03501,32.30659,1.858534,1.858534,0,-1,0,1.858534,442.3329,6.264554,0,0,8.220905,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1222916,2.044387,6.576724,0,37.81988
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.726007,62.99265,34.73316,6.223515,6.223515,0,-1,0,6.223515,140.2103,2.174939,0,0,8.726007,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1222916,6.845866,6.980806,0,38.32499
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.542112,64.53542,36.57026,1.141276,1.141276,0,-1,0,1.141276,748.4703,7.340769,0,0,8.542112,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1222916,1.255404,6.83369,0,38.14109
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.911246,64.13741,38.31006,11.93556,8.36,0,-1,0,8.36,94.63213,0,3.575558,4.769114,7.911246,8.8,8.36,0,0,0,29.59898,0,0.8887544,-0.8887544,38.06325,97.59788,0.1222916,13.12911,6.328997,0,37.51022
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,8.272066,66.87437,39.34021,1.224647,1.224647,0,-1,0,1.224647,675.4655,5.995459,0,0,8.272066,1.289102,1.224647,0,0,0.9875048,28.71022,0.9875048,0,0.9875048,39.00008,100,0.1222437,1.347111,6.617652,0,36.98229
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.810147,61.48537,39.6607,0,0,0,-1,0,0,0,6.810147,0,0,6.810147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222437,0,5.448117,0,36.40913
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.660765,54.19476,39.98119,3.18095,3.18095,0,-1,0,3.18095,146.5212,1.312397,0,0,4.660765,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1222437,3.499045,3.728612,0,34.25974
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.038625,48.38505,39.46612,4.000392,4.000392,0,-1,0,4.000392,75.95817,0,0,0,3.038625,4.210939,4.000392,0,0,0,29.59898,0,1.172315,-1.172315,37.76435,96.83147,0.1222437,4.400432,2.4309,0,32.6376
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4167503,39.26991,38.11548,7.216546,7.216546,0,-1,0,7.216546,5.774928,0,0,0,0.4167503,7.596364,7.216546,0,0,1.302572,28.42666,0,7.179613,-7.179613,30.19637,77.42645,0.1222437,7.9382,0.3334002,0,28.84341
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,36.79345,36.79345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.27992,21.24705,0,0,0,30.19637,77.42645,0.1222437,0,0,0,21.24705
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,35.34552,35.34552,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.27992,21.24705,0,4.285076,-4.285076,25.67951,65.84476,0.1222437,4.477905,0,0,21.24705
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,33.8003,33.8003,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.04112,16.96197,0,5.039183,-5.039183,20.36774,52.22487,0.1222437,5.265946,0,0,16.96197
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,32.19213,32.19213,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.64021,11.92279,0,1.220124,-1.220124,19.08162,48.92712,0.1222437,1.27503,0,0,11.92279
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,30.9674,30.9674,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,20.9959,10.70267,0,1.775365,-1.775365,17.21022,44.12868,0.1222437,1.855256,0,0,10.70267
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,30.06888,30.06888,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,22.96853,8.927302,0,0.4756334,-0.4756334,16.70886,42.84314,0.1222437,0.497037,0,0,8.927302
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,29.08451,29.08451,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.49701,8.451669,0,1.577221,-1.577221,15.04632,38.58023,0.1222437,1.648196,0,0,8.451669
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,28.19744,28.19744,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.24948,6.874447,0,1.673052,-1.673052,13.28277,34.05831,0.1222437,1.748339,0,0,6.874447
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10843,5.201396,0,0,0,13.28277,34.05831,0.1222437,0,0,0,5.201396
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,26.74951,26.74951,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.10843,5.201396,0,1.468173,-1.468173,11.73518,30.09014,0.1222437,1.53424,0,0,5.201396
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.1257,26.1257,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.73973,3.733223,0,1.084182,-1.084182,10.59235,27.15982,0.1222437,1.13297,0,0,3.733223
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,25.65641,25.65641,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,29.94437,2.649041,0,0.156341,-0.156341,10.42755,26.73726,0.1222437,0.1633763,0,0,2.649041
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.020875,30.46382,25.1585,5.188727,5.188727,12,0,3.372,5.188727,38.94741,0,0,0,2.020875,0,0,6.811273,6.470709,30.11809,2.4927,8.491584,0,8.491584,18.48338,47.39318,0.1228033,5.7076,1.6167,12,4.513575
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.542127,38.90222,26.3489,3.78489,3.78489,11.63379,0,3.279349,3.78489,120.0068,0,0,0,4.542127,0,0,7.848901,7.456456,21.6265,10.13513,11.99858,0,11.99858,29.86623,76.57993,0.1231783,4.163379,3.633701,12,14.67725
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.22,50.95585,29.405,5.898579,5.898579,0,-1,0,5.898579,122.4024,0,0,0,7.22,6.20903,5.898579,0,0,9.627919,20.93385,1.010969,0,1.010969,30.82532,79.03913,0.1231294,6.488437,5.776,0,28.15385
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.335481,58.62462,32.4325,5.779702,5.779702,0,-1,0,5.779702,144.2199,0,0,0,8.335481,6.083897,5.779702,0,0,8.61695,21.84372,2.251583,0,2.251583,32.96136,84.51614,0.1230205,6.357672,6.668384,0,30.1792
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,9.243603,65.32418,34.8934,5.463427,5.463427,0,-1,0,5.463427,169.1906,0,0,0,9.243603,5.750976,5.463427,0,0,6.365366,23.87015,3.492627,0,3.492627,36.27476,93.01202,0.122852,6.00977,7.394882,0,33.11375
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.821747,61.82817,36.70189,0.1403835,0.1403835,0,-1,0,0.1403835,5571.699,4.801235,0,0,7.821747,0.1477721,0.1403835,0,0,2.87274,27.01351,2.87274,0,2.87274,39.00008,100,0.1227137,0.1544219,6.257397,0,34.83526
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,7.069412,61.01835,38.43597,4.133775,4.133775,0,-1,0,4.133775,171.0159,2.71807,0,0,7.069412,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1227137,4.547152,5.655529,0,36.66839
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.669651,68.70531,39.46612,7.768633,7.768633,0,-1,0,7.768633,111.5982,0.4921427,0,0.1854962,8.669651,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1227137,8.545496,6.935721,0,38.26863
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.74371,61.38976,39.79233,6.314729,6.314729,0,-1,0,6.314729,106.7933,0.09662613,0,0,6.74371,6.647083,6.314729,0,0,0,29.59898,0,0,0,39.00008,100,0.1227137,6.946202,5.394968,0,36.34269
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.975244,52.02826,40.07848,3.899585,3.899585,0,-1,0,3.899585,101.9402,0,0,0,3.975244,4.104826,3.899585,0,0,0,29.59898,0,0.1295823,-0.1295823,38.86349,99.64977,0.1227137,4.289543,3.180195,0,33.57422
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.869651,44.93051,39.56341,3.418542,3.418542,0,-1,0,3.418542,54.69147,0,0,0,1.869651,3.598465,3.418542,0,0,0.1439803,29.4694,0,1.728814,-1.728814,37.04116,94.97713,0.1227137,3.760396,1.495721,0,31.33905
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3888159,39.31876,38.24139,12.14431,8.36,0,-1,0,8.36,4.650908,0,3.784307,4.998737,0.3888159,8.8,8.36,0,0,2.064885,27.74058,0,8.411184,-8.411184,28.17499,72.24342,0.1227137,13.35874,0.3110527,0,28.1294
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,36.92508,36.92508,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.41065,19.3294,0,8.099737,-8.099737,19.63712,50.35148,0.1227137,8.464225,0,0,19.3294
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,35.44281,35.44281,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.41035,11.22966,0,6.372723,-6.372723,12.91968,33.12731,0.1227137,6.659495,0,0,11.22966
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49116,4.856938,0,0,0,12.91968,33.12731,0.1227137,0,0,0,4.856938
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,32.28942,32.28942,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.49116,4.856938,0,0.9299748,-0.9299748,11.9394,30.61378,0.1227137,0.9718236,0,0,4.856938
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,31.04752,31.04752,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,28.52446,3.926963,0,0.4825473,-0.4825473,11.43075,29.30955,0.1227137,0.5042619,0,0,3.926963
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,30.149,30.149,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.06063,3.444416,0,1.117203,-1.117203,10.25311,26.28998,0.1227137,1.167477,0,0,3.444416
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,29.16464,29.16464,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.30196,2.327213,0,1.388124,-1.388124,8.789903,22.53817,0.1227137,1.450589,0,0,2.327213
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,28.28329,28.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84432,0.9390894,0,0,0,8.789903,22.53817,0.1227137,0,0,0,0.9390894
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,27.60225,27.60225,1.299907,0.8921349,0,-1,0,0.8921349,0,0,0.407772,0.5377627,0,0.9390894,0.8921349,0,0,31.84432,0.9390894,0,0.9390894,-0.9390894,7.800015,20,0.1227137,1.429898,0,0,0.9390894
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.8468,26.8468,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227137,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.22299,26.22299,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230148,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,25.7537,25.7537,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1235703,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.674936,29.64876,25.27296,5.501554,5.501554,12,0,3.372,5.501554,30.44479,0,0,0,1.674936,0,0,6.498446,6.173524,16.16775,15.048,7.84846,0,7.84846,31.1077,79.76318,0.1240764,6.051709,1.339949,12,16.72294
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.305324,32.59336,26.46336,5.816266,5.816266,11.52954,0,3.252973,5.816266,39.6358,0,0,0,2.305324,0,0,5.713271,5.427608,8.319293,22.11161,7.732931,0,7.732931,38.44381,98.57366,0.1245647,6.397892,1.844259,12,24.41694
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.816008,40.16648,29.53663,4.967347,4.967347,0,-1,0,4.967347,76.82185,0,0,0,3.816008,5.228786,4.967347,0,0,0.586362,29.07125,0,1.412779,-1.412779,36.95461,94.75521,0.1245647,5.464082,3.052806,0,32.88726
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.618374,42.81238,32.56413,0.05585923,0.05585923,0,-1,0,0.05585923,6477.666,1.403458,0,0,3.618374,0.05879918,0.05585923,0,0,2.156116,27.65847,2.156116,0,2.156116,39.00008,100,0.1244609,0.06144515,2.894699,0,31.27685
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.606523,51.85977,35.02503,2.631121,2.631121,0,-1,0,2.631121,213.0849,2.836921,0,0,5.606523,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1244609,2.894233,4.485218,0,35.2055
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.741021,57.90623,36.82779,1.488333,1.488333,0,-1,0,1.488333,452.9243,5.174355,0,0,6.741021,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1244609,1.637166,5.392817,0,36.34
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.612382,63.26813,38.5676,4.533324,4.533324,0,-1,0,4.533324,167.9205,2.840461,0,0,7.612382,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1244609,4.986657,6.089906,0,37.21136
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.929205,58.1319,39.56341,1.027269,1.027269,0,-1,0,1.027269,577.1816,4.84787,0,0,5.929205,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1244609,1.129995,4.743364,0,35.52818
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.698754,44.75496,39.8839,3.414918,3.414918,0,-1,0,3.414918,49.74508,0,4.440892E-16,0,1.698754,3.59465,3.414918,0,0,0,29.59898,0,1.895897,-1.895897,37.00163,94.87578,0.1244609,3.75641,1.359003,0,31.29773
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9933548,42.99244,40.17577,1.600833,1.600833,0,-1,0,1.600833,62.05238,0,0,0,0.9933548,1.685087,1.600833,0,0,2.106552,27.70308,0,0.6917321,-0.6917321,36.27248,93.00616,0.1244609,1.760916,0.7946838,0,28.69644
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.192429,43.04292,39.6607,3.724252,3.724252,0,-1,0,3.724252,32.01794,0,4.440892E-16,0,1.192429,3.920265,3.724252,0,0,2.875143,27.01135,0,2.727836,-2.727836,33.39709,85.63338,0.1244609,4.096677,0.953943,0,28.20378
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4089833,39.47302,38.33868,8.112211,8.112211,0,-1,0,8.112211,5.041577,0,1.776357E-15,0.5634321,0.4089833,8.539169,8.112211,0,0,5.906073,24.28351,0,8.130186,-8.130186,24.82712,63.65915,0.1244609,8.923432,0.3271867,0,24.6925
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,37.02238,37.02238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93961,16.15333,0,0,0,24.82712,63.65915,0.1244609,0,0,0,16.15333
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,35.57444,35.57444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93961,16.15333,0,0,0,24.82712,63.65915,0.1244609,0,0,0,16.15333
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,33.99488,33.99488,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,14.93961,16.15333,0,1.64442,-1.64442,23.09375,59.21461,0.1244609,1.718419,0,0,16.15333
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,32.40388,32.40388,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.76675,14.50891,0,0.3895404,-0.3895404,22.68313,58.16177,0.1244609,0.4070697,0,0,14.50891
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,31.16198,31.16198,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.19957,14.11937,0,0.5723895,-0.5723895,22.07978,56.61472,0.1244609,0.598147,0,0,14.11937
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.83556,13.54698,0,0,0,22.07978,56.61472,0.1244609,0,0,0,13.54698
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,29.26193,29.26193,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,17.83556,13.54698,0,1.986853,-1.986853,19.98545,51.24466,0.1244609,2.076262,0,0,13.54698
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,28.39202,28.39202,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.04317,11.56012,0,0.1513303,-0.1513303,19.82594,50.83564,0.1244609,0.1581401,0,0,11.56012
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,27.69954,27.69954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21132,11.40879,0,0,0,19.82594,50.83564,0.1244609,0,0,0,11.40879
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,26.94409,26.94409,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.21132,11.40879,0,1.95255,-1.95255,17.76777,45.5583,0.1244609,2.040415,0,0,11.40879
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,26.31456,26.31456,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.38082,9.456243,0,0.5423463,-0.5423463,17.19609,44.09245,0.1244609,0.5667519,0,0,9.456243
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.87961,25.87961,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,22.98342,8.913897,0,0.5225536,-0.5225536,16.64527,42.68009,0.1244609,0.5460685,0,0,8.913897
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.491989,29.27078,25.3817,1.090118,1.090118,0,0,0,1.090118,136.8649,0,0,0,1.491989,1.147492,1.090118,0,0,23.56404,8.391343,0.3444966,0,0.3444966,16.97209,43.51808,0.1244443,1.19913,1.193591,0,9.883332
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.52838,36.17833,26.58927,0,0,0,0,0,0,0,0,0,0,3.52838,0,0,0,0,23.21954,8.70139,3.52838,0,3.52838,20.3194,52.10093,0.1242748,0,2.822704,0,12.22977
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.832521,43.40066,29.66254,0.7236612,0.7236612,0,-1,0,0.7236612,667.7877,0,0,0,4.832521,0.7617486,0.7236612,0,0,19.69116,11.87693,4.070772,0,4.070772,24.18127,62.00314,0.1240799,0.7960273,3.866017,0,16.70945
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.618926,52.67175,32.69003,1.773995,1.773995,0,-1,0,1.773995,373.1084,0,0,0,6.618926,1.867363,1.773995,0,0,15.62039,15.54063,4.751562,0,4.751562,28.689,73.56139,0.1238531,1.951395,5.29514,0,22.15955
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.964958,60.51068,35.15666,0,0,0,-1,0,0,0,0,0,0,7.964958,0,0,0,0,10.86883,19.81703,7.964958,0,7.964958,36.24522,92.93629,0.1234749,0,6.371966,0,27.78199
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.46874,64.71349,36.9537,0.6451645,0.6451645,0,-1,0,0.6451645,1312.648,4.885749,0,0,8.46874,0.6791205,0.6451645,0,0,2.903871,26.98549,2.903871,0,2.903871,39.00008,100,0.1233375,0.709681,6.774992,0,35.45424
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.272573,54.8427,38.6935,5.029613,5.029613,0,-1,0,5.029613,104.8306,0,0,0,5.272573,5.29433,5.029613,0,0,0,29.59898,0,0.0217572,-0.0217572,38.97714,99.94119,0.1233375,5.532574,4.218058,0,34.87155
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.450055,53.17406,39.69504,9.030632,8.36,0,-1,0,8.36,53.23032,0,0.6706322,1.573695,4.450055,8.8,8.36,0,0,0.02417467,29.57722,0,4.349945,-4.349945,34.3919,88.18418,0.1233375,9.933696,3.560044,0,34.02728
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.629185,57.53916,39.98119,1.197983,1.197983,0,-1,0,1.197983,469.8885,0,0,0,5.629185,1.261035,1.197983,0,0,4.857447,25.22728,4.36815,0,4.36815,38.53589,98.80978,0.1231315,1.317781,4.503348,0,30.85646
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.928993,52.11955,40.30168,2.922539,2.922539,0,-1,0,2.922539,134.4377,0.3633399,0,0,3.928993,3.076356,2.922539,0,0,0.4892969,29.15861,0.4892969,0,0.4892969,39.00008,100,0.1231085,3.214792,3.143194,0,33.0876
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.870311,42.24854,39.79233,0.3924985,0.3924985,0,-1,0,0.3924985,221.7361,0.4571547,0,0,0.870311,0.4131564,0.3924985,0,0,0,29.59898,0,0,0,39.00008,100,0.1231085,0.4317484,0.6962488,0,30.46929
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.342576,39.38561,38.43597,3.793537,3.793537,0,-1,0,3.793537,9.030518,0,4.440892E-16,0,0.342576,3.993197,3.793537,0,0,0,29.59898,0,3.650621,-3.650621,35.15199,90.13312,0.1231085,4.172891,0.2740608,0,29.94156
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,37.11967,37.11967,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.056245,25.94836,0,7.945735,-7.945735,26.77645,68.65742,0.1231085,8.303292,0,0,25.94836
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88484,18.00262,0,0,0,26.77645,68.65742,0.1231085,0,0,0,18.00262
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,34.12651,34.12651,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.88484,18.00262,0,6.096815,-6.096815,20.34984,52.17897,0.1231085,6.371171,0,0,18.00262
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,32.51262,32.51262,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.65908,11.90581,0,1.679597,-1.679597,18.57939,47.63937,0.1231085,1.755178,0,0,11.90581
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,31.25927,31.25927,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.5253,10.22621,0,0.6465894,-0.6465894,17.89782,45.89177,0.1231085,0.6756859,0,0,10.22621
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,30.35503,30.35503,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.24373,9.579622,0,0.3314892,-0.3314892,17.5484,44.99582,0.1231085,0.3464062,0,0,9.579622
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,29.35922,29.35922,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.61205,9.248134,0,1.1123,-1.1123,16.37594,41.9895,0.1231085,1.162353,0,0,9.248134
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,28.50648,28.50648,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.84794,8.135834,0,2.279506,-2.279506,13.97313,35.82846,0.1231085,2.382084,0,0,8.135834
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,27.814,27.814,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.38072,5.856327,0,1.437556,-1.437556,12.45781,31.94304,0.1231085,1.502246,0,0,5.856327
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.05856,27.05856,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,27.97801,4.418771,0,0.8170016,-0.8170016,11.59661,29.73485,0.1231085,0.8537667,0,0,4.418771
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.88579,3.60177,0,0,0,11.59661,29.73485,0.1231085,0,0,0,3.60177
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,25.99407,25.99407,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.88579,3.60177,0,1.901546,-1.901546,9.592209,24.59536,0.1231085,1.987116,0,0,3.60177
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.161352,31.21296,25.51333,3.714968,3.714968,11.57962,0,3.265644,3.714968,58.17955,0,0,0,2.161352,0,0,7.864654,7.471421,30.99862,1.700224,9.632772,0,9.632772,18.73066,48.02723,0.1235755,4.086465,1.729081,12,3.861575
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.718669,36.87013,26.7209,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.718669,0,0,8.8,8.36,21.36584,10.36972,12.07867,0,12.07867,30.18949,77.4088,0.1236277,0,2.974935,12,14.08839
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,7.044678,50.82014,29.81134,0.7348429,0.7348429,0,-1,0,0.7348429,958.6646,0,0,0,7.044678,0.7735189,0.7348429,0,0,9.287175,21.24052,6.27116,0,6.27116,36.13884,92.66349,0.1233344,0.8083272,5.635743,0,28.2852
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.276759,58.89445,32.83883,0,0,0,-1,0,0,0,5.260744,0,0,8.276759,0,0,0,0,3.016015,26.88456,3.016015,0,3.016015,39.00008,100,0.1231939,0,6.621407,0,35.16132
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.928596,60.52298,35.28257,3.386389,3.386389,0,-1,0,3.386389,234.1313,4.363976,0,0,7.928596,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,3.725028,6.342877,0,37.52757
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.476383,64.90844,37.08533,2.208354,2.208354,0,-1,0,2.208354,383.8327,6.151801,0,0,8.476383,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,2.429189,6.781107,0,38.07536
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,9.098122,69.6956,38.7908,1.981616,1.981616,0,-1,0,1.981616,459.1265,7.01221,0,0,9.098122,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,2.179777,7.278497,0,38.6971
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.661691,64.94836,39.79233,0.1037847,0.1037847,0,-1,0,0.1037847,7382.292,7.552444,0,0,7.661691,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,0.1141632,6.129353,0,37.26067
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.983091,58.91636,40.07848,0,0,0,-1,0,0,0,5.983091,0,0,5.983091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,0,4.786473,0,35.58207
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.284757,53.39652,40.39897,3.174001,3.174001,0,-1,0,3.174001,134.9955,0.9437041,0,0,4.284757,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,3.491401,3.427806,0,33.88374
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.809036,45.08203,39.8839,1.659177,1.659177,0,-1,0,1.659177,109.0322,0.06253444,0,0,1.809036,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,1.825095,1.447229,0,31.40801
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3991703,39.64155,38.53326,0,0,0,-1,0,0,0,0.3991703,0,0,0.3991703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,0,0.3193363,0,29.99815
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,37.24557,37.24557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231939,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,35.79765,35.79765,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1231939,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,34.21809,34.21809,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1231939,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,32.60991,32.60991,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1231939,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,31.35656,31.35656,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1231939,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,30.45232,30.45232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1231939,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,29.47368,29.47368,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1231939,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,28.60378,28.60378,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1231939,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.91129,27.91129,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1231939,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.16729,27.16729,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1231939,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,26.54348,26.54348,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1231939,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,26.10853,26.10853,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1231939,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.44213,29.40127,25.63924,2.593085,2.593085,0,0,0,2.593085,55.61444,0,0,0,1.44213,2.729563,2.593085,0,0,10.66858,19.99726,0,1.287434,-1.287434,27.5219,70.56884,0.1231939,2.852394,1.153704,0,21.43939
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.432369,36.19294,26.86397,4.018846,4.018846,0,0,0,4.018846,85.40685,0,0,0,3.432369,4.230364,4.018846,0,0,12.09906,18.70983,0,0.7979945,-0.7979945,26.68074,68.41203,0.1231939,4.420731,2.745896,0,22.14219
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.411488,45.53151,29.93725,7.292486,7.292486,0,-1,0,7.292486,74.20636,0,0,0,5.411488,7.676301,7.292486,0,0,12.98572,17.91183,0,2.264813,-2.264813,24.29342,62.2907,0.1231939,8.021735,4.329191,0,23.32332
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.373443,48.78339,32.97046,5.521786,5.521786,0,-1,0,5.521786,97.31349,0,0,0,5.373443,5.812406,5.521786,0,0,15.50218,15.64702,0,0.4389636,-0.4389636,23.83071,61.10427,0.1231939,6.073964,4.298754,0,21.02046
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.674024,52.48822,35.37986,0,0,0,-1,0,0,0,0,0,0,5.674024,0,0,0,0,15.98992,15.20805,5.674024,0,5.674024,29.21356,74.90643,0.1229303,0,4.539219,0,20.88208
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.940373,66.95937,37.18262,1.626542,1.626542,0,-1,0,1.626542,549.6551,0,0,0,8.940373,1.71215,1.626542,0,0,10.31589,20.31467,7.228224,0,7.228224,36.07086,92.4892,0.1225962,1.789197,7.152299,0,29.25505
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.473738,71.49327,38.88809,0,0,0,-1,0,0,0,6.386069,0,0,9.473738,0,0,0,0,3.087668,26.82008,3.087668,0,3.087668,39.00008,100,0.1224541,0,7.57899,0,36.29382
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,8.012276,66.47807,39.8839,1.898625,1.898625,0,-1,0,1.898625,422.0041,6.013723,0,0,8.012276,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1224541,2.088488,6.409821,0,37.61126
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.540849,54.00623,40.17577,2.716892,2.716892,0,-1,0,2.716892,167.1339,1.680963,0,0,4.540849,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1224541,2.988581,3.632679,0,34.13983
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.587381,48.07548,40.49627,3.127362,3.127362,0,-1,0,3.127362,82.73367,4.440892E-16,0,0,2.587381,3.29196,3.127362,0,0,0,29.59898,0,0.7045786,-0.7045786,38.25739,98.09566,0.1224541,3.440098,2.069905,0,32.18636
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.320013,46.68796,39.95258,6.752589,6.752589,0,-1,0,6.752589,34.35739,0,0,0,2.320013,7.107988,6.752589,0,0,0.7828651,28.8944,0,4.787975,-4.787975,33.21042,85.15475,0.1224541,7.427847,1.856011,0,31.21441
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4101317,39.77019,38.63055,10.44353,8.36,0,-1,0,8.36,4.905881,0,2.083535,3.127889,0.4101317,8.8,8.36,0,0,6.102837,24.10642,0,8.389869,-8.389869,24.36672,62.47865,0.1224541,11.48789,0.3281053,0,24.51656
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,37.34286,37.34286,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.42491,15.71656,0,6.353417,-6.353417,17.66963,45.30666,0.1224541,6.639321,0,0,15.71656
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,35.89494,35.89494,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.48426,9.363139,0,7.08958,-7.08958,10.19656,26.14497,0.1224541,7.408611,0,0,9.363139
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,34.31538,34.31538,4.972708,2.159882,0,-1,0,2.159882,0,0,2.812826,3.310097,0,2.27356,2.159882,0,0,30.36158,2.27356,0,2.27356,-2.27356,7.800015,20,0.1224541,5.469979,0,0,2.27356
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,32.72437,32.72437,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,31.4653,31.4653,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,30.54961,30.54961,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,29.58242,29.58242,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,28.71824,28.71824,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.02575,28.02575,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224541,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,26.65222,26.65222,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228692,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,26.23444,26.23444,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232809,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.086251,31.27448,25.77087,2.832945,2.832945,11.63295,0,3.279135,2.832945,73.64248,1.776357E-15,0,0,2.086251,0,0,8.8,8.36,16.16775,15.048,10.44625,0,10.44625,33.57219,86.08235,0.1237044,3.11624,1.669001,12,17.13425
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.972518,40.91173,26.9956,0,0,0,0,0,0,0,0,0,0,4.972518,0,0,0,0,5.721502,24.44963,4.972518,0,4.972518,38.28953,98.17809,0.1234761,0,3.978014,0,29.42214
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.873308,50.54708,30.08604,5.865776,5.865776,0,-1,0,5.865776,117.1765,0,0,0,6.873308,6.174501,5.865776,0,0,0.7489845,28.92489,0.6988072,0,0.6988072,38.95248,99.87794,0.1234441,6.452353,5.498646,0,35.7982
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.27213,59.18323,33.09064,6.595095,6.595095,0,-1,0,6.595095,125.4285,1.279747,0,0,8.27213,6.942205,6.595095,0,0,0.05017734,29.55382,0.05017734,0,0.05017734,39.00008,100,0.1234418,7.254604,6.617704,0,37.82595
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.497154,59.14819,35.50577,0.804362,0.804362,0,-1,0,0.804362,932.0623,6.650457,0,0,7.497154,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1234418,0.8847982,5.997724,0,37.09613
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.367367,60.80859,37.30853,2.50564,2.50564,0,-1,0,2.50564,294.0313,4.729851,0,0,7.367367,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1234418,2.756204,5.893894,0,36.96635
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.463291,67.26303,39.014,3.395962,3.395962,0,-1,0,3.395962,249.2163,4.888594,0,0,8.463291,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1234418,3.735558,6.770633,0,38.06227
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,7.03142,62.70737,39.98119,0,0,0,-1,0,0,0,7.03142,0,0,7.03142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234418,0,5.625136,0,36.6304
