Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.06734,29.06734,2.6611,0.8429657,0,-1,0,0.8429657,0,0,1.818134,2.084244,0,0.8873323,0.8429657,0,0,31.90183,0.8873323,0,0.8873323,-0.8873323,7.800015,20,0.124254,2.92721,0,0,0.8873323
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,28.36341,28.36341,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124254,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124254,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05685692,27.57728,27.43055,0,0,0,0,0,0,0,0,0,0,0.05685692,0,0,0,0,32.88775,0,0.05685692,0,0.05685692,7.853955,20.13831,0.1242516,0,0.04548553,0,0.05685692
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.292082,33.13914,27.02422,0,0,0,0,0,0,0,0,0,0,2.292082,0,0,0,0,32.8309,0.05117122,2.292082,0,2.292082,10.02841,25.71383,0.1241551,0,1.833666,0,2.343253
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.596823,41.07535,28.19744,2.184175,2.184175,0,0,0,2.184175,210.4603,0,0,0,4.596823,2.299132,2.184175,0,0,30.53881,2.114045,2.297691,0,2.297691,12.2082,31.303,0.1240585,2.402593,3.677458,0,6.710868
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,7.009503,52.35916,31.2421,2.821544,2.821544,0,-1,0,2.821544,248.4279,0,0,0,7.009503,2.970046,2.821544,0,0,28.24112,4.181967,4.039456,0,4.039456,16.04036,41.12905,0.123889,3.103698,5.607602,0,11.19147
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.867645,58.85284,34.09218,3.937465,3.937465,0,-1,0,3.937465,199.815,0,0,0,7.867645,4.1447,3.937465,0,0,24.20167,7.817478,3.722945,0,3.722945,19.57226,50.18517,0.1237332,4.331212,6.294116,0,15.68512
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.491209,60.28125,36.47297,4.008215,4.008215,0,-1,0,4.008215,186.8964,0,0,0,7.491209,4.219174,4.008215,0,0,20.47872,11.16813,3.272035,0,3.272035,22.67638,58.14445,0.1235966,4.409037,5.992967,0,18.65934
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.800613,67.67442,38.21277,0,0,0,-1,0,0,0,0,0,0,8.800613,0,0,0,0,17.20669,14.11296,8.800613,0,8.800613,31.02538,79.55209,0.1232307,0,7.040491,0,22.91357
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.582192,68.86058,39.8839,6.344926,6.344926,0,-1,0,6.344926,135.2607,0,0,0,8.582192,6.67887,6.344926,0,0,8.406073,22.03351,1.903323,0,1.903323,32.83103,84.18195,0.1231519,6.979419,6.865754,0,30.61571
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.931859,63.35757,40.85109,3.550253,3.550253,0,-1,0,3.550253,195.2498,0,0,0,6.931859,3.737108,3.550253,0,0,6.502749,23.7465,3.194752,0,3.194752,35.86184,91.95324,0.1230198,3.905278,5.545488,0,30.67836
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.439988,58.14676,41.10863,3.411141,3.411141,0,-1,0,3.411141,159.4771,0,0,0,5.439988,3.590675,3.411141,0,0,3.307998,26.62178,1.849313,0,1.849313,37.61625,96.45172,0.1229434,3.752255,4.35199,0,32.06177
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.500557,55.22005,41.40051,3.169594,3.169594,0,-1,0,3.169594,141.9916,0,0,0,4.500557,3.336415,3.169594,0,0,1.458685,28.28616,1.164142,0,1.164142,38.72065,99.28352,0.1228954,3.486554,3.600446,0,32.78672
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.198273,47.2923,40.88543,0,0,0,-1,0,0,0,1.90373,0,0,2.198273,0,0,0,0,0.2945428,29.33389,0.2945428,0,0.2945428,39.00008,100,0.1228833,0,1.758619,0,31.53216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3141603,40.44003,39.56341,0,0,0,-1,0,0,0,0.3141603,0,0,0.3141603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228833,0,0.2513283,0,29.91314
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,38.37301,38.37301,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1228833,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,36.9537,36.9537,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1228833,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,35.37986,35.37986,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.1228833,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,33.8003,33.8003,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.1228833,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,32.52979,32.52979,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.1228833,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,31.63127,31.63127,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.1228833,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,30.68124,30.68124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.1228833,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,29.83996,29.83996,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.1228833,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,29.1818,29.1818,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.1228833,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,28.47215,28.47215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1228833,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,27.87695,27.87695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1228833,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.0265929,27.6251,27.55646,0,0,0,0,0,0,0,0,0,0,0.0265929,0,0,0,0,27.50991,4.840057,0.0265929,0,0.0265929,12.92711,33.14637,0.1228822,0,0.02127432,0,4.86665
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.773314,34.6215,27.15585,2.598701,2.598701,0,0,0,2.598701,106.7192,0,0,0,2.773314,2.735475,2.598701,0,0,27.48332,4.863991,0.03783891,0,0.03783891,12.96301,33.23842,0.1228806,2.858571,2.218651,0,7.637304
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.755071,41.72165,28.34624,4.097478,4.097478,0,0,0,4.097478,116.0487,0,0,0,4.755071,4.313135,4.097478,0,0,27.44548,4.898046,0.4419358,0,0.4419358,13.38227,34.31343,0.1228624,4.507226,3.804056,0,9.653116
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,7.072084,52.71201,31.35656,4.685651,4.685651,0,-1,0,4.685651,150.9307,0,0,0,7.072084,4.932264,4.685651,0,0,27.00354,5.295788,2.13982,0,2.13982,15.41228,39.51858,0.1227743,5.154216,5.657668,0,12.36787
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.877921,55.32372,34.18947,2.149368,2.149368,0,-1,0,2.149368,319.9973,0,0,0,6.877921,2.262493,2.149368,0,0,24.86372,7.221626,4.615428,0,4.615428,19.79086,50.74569,0.1225847,2.364305,5.502337,0,14.09955
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,8.029525,62.43964,36.53592,2.521783,2.521783,0,-1,0,2.521783,318.4067,0,0,0,8.029525,2.654508,2.521783,0,0,20.2483,11.37551,5.375017,0,5.375017,24.89005,63.8205,0.1223646,2.773961,6.42362,0,19.40504
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.941859,68.35748,38.27572,3.762187,3.762187,0,-1,0,3.762187,237.6771,0,0,0,8.941859,3.960197,3.762187,0,0,14.87328,16.21303,4.981662,0,4.981662,29.61606,75.93848,0.1221613,4.138406,7.153487,0,25.15488
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.527019,68.71215,39.95258,3.10178,3.10178,0,-1,0,3.10178,274.9072,0,0,0,8.527019,3.265032,3.10178,0,0,9.891619,20.69652,5.261987,0,5.261987,34.60802,88.73834,0.1219473,3.411958,6.821615,0,29.22354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.563913,65.92068,40.91405,0.4511513,0.4511513,0,-1,0,0.4511513,1676.58,2.459386,0,0,7.563913,0.474896,0.4511513,0,0,4.629632,25.43231,4.629632,0,4.629632,39.00008,100,0.1217597,0.4962664,6.051131,0,32.99622
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,6.151219,60.7899,41.17159,4.218459,4.218459,0,-1,0,4.218459,145.8167,1.710736,0,0,6.151219,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1217597,4.640305,4.920975,0,35.7502
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.786135,56.26348,41.46346,1.36339,1.36339,0,-1,0,1.36339,351.0466,3.350987,0,0,4.786135,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1217597,1.499729,3.828907,0,34.38511
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.456115,48.11037,40.91405,0,0,0,-1,0,0,0,2.456115,0,0,2.456115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217597,0,1.964892,0,32.05509
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.3113579,40.49546,39.62636,3.250533,3.250533,0,-1,0,3.250533,9.578672,0,4.440892E-16,0,0.3113579,3.421614,3.250533,0,0,0,29.59898,0,3.110256,-3.110256,35.72158,91.59361,0.1217597,3.575586,0.2490863,0,29.91034
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,38.43597,38.43597,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.45584,26.48872,0,0.6740622,-0.6740622,35.01105,89.77176,0.1217597,0.704395,0,0,26.48872
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,37.02238,37.02238,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.204798,25.81466,0,1.686802,-1.686802,33.23301,85.21268,0.1217597,1.762708,0,0,25.81466
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,35.47715,35.47715,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.079022,24.12786,0,2.777332,-2.777332,30.30545,77.70612,0.1217597,2.902312,0,0,24.12786
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,33.86898,33.86898,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.164947,21.35053,0,0.6487763,-0.6487763,29.62158,75.95261,0.1217597,0.6779712,0,0,21.35053
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,32.60991,32.60991,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.885809,20.70175,0,0.8874705,-0.8874705,28.6861,73.55396,0.1217597,0.9274067,0,0,20.70175
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,31.71139,31.71139,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.87189,19.81428,0,1.302224,-1.302224,27.31343,70.03431,0.1217597,1.360824,0,0,19.81428
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,30.76136,30.76136,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.3188,18.51206,0,0.9117436,-0.9117436,26.35237,67.57005,0.1217597,0.9527721,0,0,18.51206
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,29.93725,29.93725,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.33185,17.60031,0,0.5076623,-0.5076623,25.81725,66.19794,0.1217597,0.5305071,0,0,17.60031
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.2791,29.2791,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.89592,17.09265,0,0.5993891,-0.5993891,25.18544,64.57792,0.1217597,0.6263615,0,0,17.09265
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,28.56944,28.56944,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.56191,16.49326,0,0.9678653,-0.9678653,24.16522,61.96198,0.1217597,1.011419,0,0,16.49326
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.97424,27.97424,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.63731,15.5254,0,1.135944,-1.135944,22.96783,58.89175,0.1217597,1.187061,0,0,15.5254
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1229656,27.98902,27.67092,1.048603,1.048603,0,0,0,1.048603,11.7266,0,0,0,0.1229656,1.103793,1.048603,0,0,16.89948,14.38945,0,0.9808275,-0.9808275,21.93395,56.24078,0.1217597,1.153464,0.09837245,0,14.51242
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.543116,31.35451,27.28175,2.482538,2.482538,0,0,0,2.482538,62.15881,0,0,0,1.543116,2.613198,2.482538,0,0,17.98928,13.40862,0,1.070082,-1.070082,20.80598,53.34856,0.1217597,2.730792,1.234493,0,14.95174
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.054002,39.7161,28.45498,2.019577,2.019577,0,0,0,2.019577,200.7352,0,0,0,4.054002,2.125871,2.019577,0,0,19.17826,12.33854,1.928131,0,1.928131,22.63517,58.03877,0.1216817,2.221535,3.243201,0,16.39254
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.611241,44.66903,31.45385,0,0,0,-1,0,0,0,0,0,0,4.611241,0,0,0,0,17.25013,14.07386,4.611241,0,4.611241,27.00977,69.25569,0.1214956,0,3.688993,0,18.6851
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.493962,54.0355,34.25242,3.811127,3.811127,0,-1,0,3.811127,170.3948,0,0,0,6.493962,4.011712,3.811127,0,0,12.63889,18.22398,2.48225,0,2.48225,29.36464,75.29381,0.1213957,4.192239,5.19517,0,24.71794
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.300133,56.05953,36.60459,5.369415,5.369415,0,-1,0,5.369415,117.3337,0,0,0,6.300133,5.652016,5.369415,0,0,10.15664,20.458,0.648117,0,0.648117,29.9795,76.87036,0.1213696,5.906357,5.040106,0,26.75813
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.79887,52.84226,38.33868,3.428666,3.428666,0,-1,0,3.428666,139.9632,0,0,0,4.79887,3.609123,3.428666,0,0,9.508524,21.04131,1.189747,0,1.189747,31.10819,79.76444,0.1213218,3.771533,3.839096,0,25.84018
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.689123,61.44658,40.01553,5.821908,5.821908,0,-1,0,5.821908,114.8957,0,0,0,6.689123,6.128325,5.821908,0,0,8.318776,22.11208,0.560798,0,0.560798,31.64021,81.12859,0.1212993,6.404099,5.351298,0,28.8012
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,7.260408,64.75421,40.94838,0.9455967,0.9455967,0,-1,0,0.9455967,767.8123,0,0,0,7.260408,0.995365,0.9455967,0,0,7.757978,22.6168,6.265043,0,6.265043,37.58376,96.36841,0.1210482,1.040156,5.808326,0,29.8772
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.921304,60.0261,41.24026,0,0,0,-1,0,0,0,4.428369,0,0,5.921304,0,0,0,0,1.492935,28.25534,1.492935,0,1.492935,39.00008,100,0.1209885,0,4.737043,0,34.17664
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.777267,52.91966,41.4978,4.137026,4.137026,0,-1,0,4.137026,91.3039,0,0,0,3.777267,4.354764,4.137026,0,0,0,29.59898,0,0.5774981,-0.5774981,38.39134,98.43914,0.1209885,4.550729,3.021813,0,33.37624
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.115809,47.14332,40.98272,3.504563,3.504563,0,-1,0,3.504563,60.37298,0,0,0,2.115809,3.689014,3.504563,0,0,0.6416646,29.02148,0,1.573205,-1.573205,36.73304,94.18709,0.1209885,3.855019,1.692647,0,31.13729
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2876687,40.49803,39.69504,2.634205,2.634205,0,-1,0,2.634205,10.92051,0,4.440892E-16,0,0.2876687,2.772847,2.634205,0,0,2.38967,27.44827,0,2.485178,-2.485178,34.11343,87.47016,0.1209885,2.897625,0.230135,0,27.73594
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,38.50464,38.50464,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.150979,24.9631,0,8.8,-8.8,24.83742,63.68555,0.1209885,9.718642,0,0,24.9631
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,37.11967,37.11967,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,14.92876,16.1631,0,6.5834,-6.5834,17.8979,45.89197,0.1209885,6.879653,0,0,16.1631
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,35.54011,35.54011,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.24364,9.579698,0,6.814523,-6.814523,10.71477,27.4737,0.1209885,7.121177,0,0,9.579698
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.81534,2.765174,0,0,0,10.71477,27.4737,0.1209885,0,0,0,2.765174
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,32.67286,32.67286,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,29.81534,2.765174,0,0.8638342,-0.8638342,9.804204,25.13894,0.1209885,0.9027067,0,0,2.765174
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,31.77434,31.77434,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,30.77515,1.90134,0,0.2776189,-0.2776189,9.511568,24.38859,0.1209885,0.2901118,0,0,1.90134
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,30.84149,30.84149,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.08362,1.623721,0,0.1681084,-0.1681084,9.334366,23.93423,0.1209885,0.1756733,0,0,1.623721
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,30.03454,30.03454,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.27041,1.455613,0,0.1171198,-0.1171198,9.210911,23.61767,0.1209885,0.1223902,0,0,1.455613
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,29.37639,29.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40054,1.338493,0,0,0,9.210911,23.61767,0.1209885,0,0,0,1.338493
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,28.66673,28.66673,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.40054,1.338493,0,0.4178736,-0.4178736,8.770433,22.48825,0.1209885,0.4366779,0,0,1.338493
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,28.07153,28.07153,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,31.86484,0.9206193,8.36,0,8.36,16.70143,42.82409,0.1213059,1.349907,0,12,0.9206193
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1586975,28.19068,27.77966,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.312701,1.776357E-15,0,0,0.1586975,0,0,8.8,8.36,23.50484,8.444619,8.518698,0,8.518698,24.78297,63.54596,0.1216783,2.100007,0.126958,12,8.603317
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.128812,30.35776,27.39622,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.82975,0,0,0,1.128812,0,0,8.8,8.36,14.98615,16.11145,9.488812,0,9.488812,33.78485,86.62765,0.122095,3.117502,0.9030496,12,17.24026
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.201628,34.49145,28.56944,2.883607,2.883607,0,0,0,2.883607,76.34979,0,0,0,2.201628,3.035376,2.883607,0,0,5.497334,24.65138,0,0.8337478,-0.8337478,32.906,84.3742,0.122095,3.171968,1.761302,0,26.85301
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.331786,47.06818,31.55114,0.3422119,0.3422119,0,-1,0,0.3422119,1558.036,0,0,0,5.331786,0.3602231,0.3422119,0,0,6.42372,23.81763,4.971562,0,4.971562,37.62244,96.46761,0.1218966,0.3764331,4.265429,0,29.14942
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.26412,60.64632,34.31538,1.644272,1.644272,0,-1,0,1.644272,502.6007,5.081151,0,0,8.26412,1.730812,1.644272,0,0,1.452157,28.29204,1.452157,0,1.452157,39.00008,100,0.1218387,1.808699,6.611296,0,36.55616
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.896762,66.07951,36.63321,0,0,0,-1,0,0,0,8.896762,0,0,8.896762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218387,0,7.117409,0,38.49574
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.54893,71.15593,38.37301,5.666821,5.666821,0,-1,0,5.666821,168.5059,3.583855,0,0,9.54893,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1218387,6.233503,7.639144,0,39.14791
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.299098,60.02896,40.04414,2.277502,2.277502,0,-1,0,2.277502,276.5792,3.901727,0,0,6.299098,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1218387,2.505253,5.039278,0,35.89808
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.751662,59.14948,41.01134,8.92984,8.36,0,-1,0,8.36,68.79979,0,0.5698401,1.462824,5.751662,8.8,8.36,0,0,0,29.59898,0,3.048338,-3.048338,35.78685,91.76096,0.1218387,9.822824,4.60133,0,35.35064
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.121734,53.80605,41.26888,2.193437,2.193437,0,-1,0,2.193437,187.9121,0,0,0,4.121734,2.308881,2.193437,0,0,3.387042,26.55064,1.812853,0,1.812853,37.50667,96.17076,0.1217666,2.41278,3.297387,0,30.67237
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.498799,52.04515,41.52641,5.573208,5.573208,0,-1,0,5.573208,62.77891,0,0,0,3.498799,5.866535,5.573208,0,0,1.574189,28.18221,0,2.367736,-2.367736,35.01086,89.77126,0.1217666,6.130528,2.799039,0,31.68101
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.175175,47.35339,41.01134,0,0,0,-1,0,0,0,0,0,0,2.175175,0,0,0,0,4.205006,25.81447,2.175175,0,2.175175,37.07441,95.0624,0.1216802,0,1.74014,0,27.98965
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2946378,40.58086,39.75799,2.050429,2.050429,0,-1,0,2.050429,14.36957,0,4.440892E-16,0,0.2946378,2.158346,2.050429,0,0,2.029831,27.77213,0,1.863709,-1.863709,35.10989,90.02518,0.1216802,2.255472,0.2357103,0,28.06677
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,38.5676,38.5676,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.100619,25.90842,0,5.516571,-5.516571,29.29491,75.11501,0.1216802,5.764816,0,0,25.90842
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,37.18262,37.18262,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.23014,20.39185,0,1.677946,-1.677946,27.5262,70.57986,0.1216802,1.753454,0,0,20.39185
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,35.60306,35.60306,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.09453,18.71391,0,8.762987,-8.762987,18.2892,46.8953,0.1216802,9.157322,0,0,18.71391
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,34.02922,34.02922,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,21.83118,9.950917,0,0.9198277,-0.9198277,17.31962,44.40919,0.1216802,0.96122,0,0,9.950917
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,32.75299,32.75299,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,22.85321,9.03109,0,0.5005497,-0.5005497,16.79199,43.05631,0.1216802,0.5230744,0,0,9.03109
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,31.85447,31.85447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40938,8.53054,0,0,0,16.79199,43.05631,0.1216802,0,0,0,8.53054
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,30.92161,30.92161,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,23.40938,8.53054,0,1.558429,-1.558429,15.14927,38.8442,0.1216802,1.628558,0,0,8.53054
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.11466,30.11466,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.14096,6.972112,0,1.518389,-1.518389,13.54874,34.7403,0.1216802,1.586717,0,0,6.972112
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,29.45651,29.45651,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,26.82806,5.453722,0,0.7361864,-0.7361864,12.77273,32.75054,0.1216802,0.7693149,0,0,5.453722
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,28.76402,28.76402,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,27.64605,4.717535,0,1.450354,-1.450354,11.24393,28.83053,0.1216802,1.51562,0,0,4.717535
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,28.186,28.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.25755,3.267182,0,0,0,11.24393,28.83053,0.1216802,0,0,0,3.267182
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1690908,28.33243,27.89412,0.7046379,0.7046379,0,0,0,0.7046379,23.99683,0,0,0,0.1690908,0.7417241,0.7046379,0,0,29.25755,3.267182,0,0.5726333,-0.5726333,10.64032,27.28281,0.1216802,0.7751017,0.1352726,0,3.436273
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.056314,33.00356,27.52212,3.027877,3.027877,11.36296,0,3.210828,3.027877,67.91275,0,0,0,2.056314,0,0,8.335079,7.918325,29.89381,2.694548,9.974639,0,9.974639,20.10309,51.54629,0.12205,3.330664,1.645051,12,4.750863
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.808858,42.23743,28.66673,2.960304,2.960304,11.7603,0,3.311357,2.960304,162.4447,1.776357E-15,0,0,4.808858,0,0,8.8,8.36,19.91917,11.67172,13.16886,0,13.16886,32.59617,83.57975,0.122327,3.256334,3.847086,12,16.48058
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.462817,54.42509,31.63127,0.5585333,0.5585333,0,-1,0,0.5585333,1336.145,0.1245735,0,0,7.462817,0.5879298,0.5585333,0,0,6.750314,23.52369,6.750314,0,6.750314,39.00008,100,0.1220602,0.6143866,5.970253,0,30.98651
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.47328,61.54391,34.37833,5.738011,5.738011,0,-1,0,5.738011,147.6693,2.433268,0,0,8.47328,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1220602,6.311812,6.778624,0,38.07226
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.910123,66.17892,36.66755,1.926804,1.926804,0,-1,0,1.926804,462.4301,6.881908,0,0,8.910123,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1220602,2.119484,7.128098,0,38.5091
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,9.115989,69.2797,38.40735,2.235678,2.235678,0,-1,0,2.235678,407.7505,6.762643,0,0,9.115989,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1220602,2.459246,7.292791,0,38.71497
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.843661,66.03014,40.07848,3.029884,3.029884,0,-1,0,3.029884,258.8766,4.65431,0,0,7.843661,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1220602,3.332872,6.274929,0,37.44264
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.752002,66.8009,41.01134,2.788735,2.788735,0,-1,0,2.788735,277.9755,4.816491,0,0,7.752002,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1220602,3.067609,6.201602,0,37.35098
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.819889,63.42176,41.26888,0,0,0,-1,0,0,0,6.819889,0,0,6.819889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220602,0,5.455911,0,36.41887
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.955144,53.53518,41.52641,4.497046,4.497046,0,-1,0,4.497046,87.94984,0,0,0,3.955144,4.733732,4.497046,0,0,0,29.59898,0,0.7785878,-0.7785878,38.17937,97.89564,0.1220602,4.94675,3.164115,0,33.55412
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.402295,48.04709,41.01134,0,0,0,-1,0,0,0,1.537197,0,0,2.402295,0,0,0,0,0.8650975,28.82039,0.8650975,0,0.8650975,39.00008,100,0.1220261,0,1.921836,0,31.22268
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2938035,40.57852,39.75799,1.872015,1.872015,0,-1,0,1.872015,15.6945,0,2.220446E-16,0,0.2938035,1.970543,1.872015,0,0,0,29.59898,0,1.676739,-1.676739,37.23264,95.46812,0.1220261,2.059217,0.2350428,0,29.89278
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,38.59621,38.59621,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.863043,27.92224,0,2.711564,-2.711564,34.3744,88.13931,0.1220261,2.833584,0,0,27.92224
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,37.21696,37.21696,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.875892,25.21067,0,6.643995,-6.643995,27.37102,70.18195,0.1220261,6.942975,0,0,25.21067
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25811,18.56668,0,0,0,27.37102,70.18195,0.1220261,0,0,0,18.56668
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,34.09218,34.09218,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.25811,18.56668,0,1.616003,-1.616003,25.6676,65.81422,0.1220261,1.688723,0,0,18.56668
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,32.80449,32.80449,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.05367,16.95068,0,0.7040806,-0.7040806,24.92543,63.91124,0.1220261,0.7357643,0,0,16.95068
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,31.91742,31.91742,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.83598,16.2466,0,2.582689,-2.582689,22.20304,56.93075,0.1220261,2.69891,0,0,16.2466
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,30.98456,30.98456,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.70564,13.66391,0,0.2485084,-0.2485084,21.94109,56.25909,0.1220261,0.2596913,0,0,13.66391
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,30.19478,30.19478,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.98175,13.4154,0,1.003988,-1.003988,20.88279,53.54551,0.1220261,1.049168,0,0,13.4154
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,29.53663,29.53663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0973,12.41141,0,0,0,20.88279,53.54551,0.1220261,0,0,0,12.41141
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,28.82698,28.82698,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.0973,12.41141,0,2.86985,-2.86985,17.8577,45.78889,0.1220261,2.998993,0,0,12.41141
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,28.24895,28.24895,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.28602,9.541561,0,0.3556197,-0.3556197,17.48285,44.82772,0.1220261,0.3716226,0,0,9.541561
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05366853,28.11318,27.97424,0.5968171,0.5968171,0,0,0,0.5968171,8.992456,0,0,0,0.05366853,0.6282286,0.5968171,0,0,22.68115,9.185942,0,0.57456,-0.57456,16.87721,43.27481,0.1220261,0.6564988,0.04293482,0,9.23961
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.611139,34.64971,27.61941,6.191514,6.191514,0,0,0,6.191514,42.17287,0,0,0,2.611139,6.517383,6.191514,0,0,23.31955,8.611382,0,3.906244,-3.906244,12.75967,32.71703,0.1220261,6.810665,2.088911,0,11.22252
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.171261,43.47175,28.76402,4.445179,4.445179,0,0,0,4.445179,116.3341,0,0,0,5.171261,4.679136,4.445179,0,0,27.65982,4.705137,0.4921248,0,0.4921248,13.22654,33.91413,0.1220067,4.889698,4.137009,0,9.876398
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.817245,52.24522,31.72284,1.167289,1.167289,0,-1,0,1.167289,584.0237,0,0,0,6.817245,1.228725,1.167289,0,0,27.1677,5.148049,5.58852,0,5.58852,18.52827,47.50829,0.1217869,1.284018,5.453796,0,11.96529
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.270134,60.7887,34.41267,3.450951,3.450951,0,-1,0,3.450951,239.648,0,0,0,8.270134,3.63258,3.450951,0,0,21.57918,10.17772,4.637554,0,4.637554,22.92784,58.78922,0.121605,3.796046,6.616107,0,18.44785
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.847976,61.96503,36.7305,4.254127,4.254127,0,-1,0,4.254127,184.4791,0,0,0,7.847976,4.478029,4.254127,0,0,16.94162,14.35152,3.369947,0,3.369947,26.12486,66.98667,0.1214732,4.67954,6.27838,0,22.19949
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,8.041191,64.81277,38.43597,4.546852,4.546852,0,-1,0,4.546852,176.8518,0,0,0,8.041191,4.78616,4.546852,0,0,13.57168,17.38447,3.255031,0,3.255031,29.21285,74.90459,0.1213462,5.001537,6.432952,0,25.42566
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.988912,66.66474,40.11282,2.514876,2.514876,0,-1,0,2.514876,317.6662,0,0,0,7.988912,2.647238,2.514876,0,0,10.31665,20.314,5.341674,0,5.341674,34.2804,87.8983,0.1211383,2.766364,6.391129,0,28.30291
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.879179,67.36407,41.04568,0.7374656,0.7374656,0,-1,0,0.7374656,1068.413,2.127926,0,0,7.879179,0.7762795,0.7374656,0,0,4.974973,25.1215,4.974973,0,4.974973,39.00008,100,0.1209453,0.8112121,6.303343,0,33.00068
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.974045,60.29098,41.30322,0.3860085,0.3860085,0,-1,0,0.3860085,1547.646,5.56772,0,0,5.974045,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1209453,0.4246094,4.779236,0,35.57302
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.761242,52.93534,41.56075,3.560402,3.560402,0,-1,0,3.560402,105.6409,0.01344977,0,0,3.761242,3.747792,3.560402,0,0,0,29.59898,0,0,0,39.00008,100,0.1209453,3.916443,3.008993,0,33.36022
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.471397,48.29548,41.04568,2.532921,2.532921,0,-1,0,2.532921,97.57101,0,4.440892E-16,0,2.471397,2.666233,2.532921,0,0,0,29.59898,0,0.194836,-0.194836,38.7947,99.4734,0.1209453,2.786213,1.977117,0,32.07037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2888772,40.62796,39.82095,4.256298,4.256298,0,-1,0,4.256298,6.787052,0,0,0,0.2888772,4.480314,4.256298,0,0,0.2164844,29.40414,0,4.191437,-4.191437,34.37654,88.1448,0.1209453,4.681928,0.2311017,0,29.69302
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,38.66489,38.66489,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,4.873636,25.21271,0,0.7266189,-0.7266189,33.61062,86.1809,0.1209453,0.7593167,0,0,25.21271
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,37.27991,37.27991,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.680991,24.48609,0,3.140668,-3.140668,30.30006,77.69231,0.1209453,3.281998,0,0,24.48609
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,35.73469,35.73469,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.170622,21.34542,0,4.190363,-4.190363,25.88303,66.36662,0.1209453,4.37893,0,0,21.34542
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,34.15513,34.15513,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,13.82658,17.15505,0,1.668477,-1.668477,24.1243,61.85706,0.1209453,1.743558,0,0,17.15505
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,32.86745,32.86745,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.68044,15.48658,0,1.891415,-1.891415,22.13058,56.74495,0.1209453,1.976528,0,0,15.48658
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.98037,31.98037,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,17.78202,13.59516,0,0.8063383,-0.8063383,21.28062,54.56559,0.1209453,0.8426235,0,0,13.59516
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67795,12.78883,0,0,0,21.28062,54.56559,0.1209453,0,0,0,12.78883
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,30.26346,30.26346,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.67795,12.78883,0,1.700917,-1.700917,19.4877,49.96835,0.1209453,1.777459,0,0,12.78883
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,29.59959,29.59959,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.56786,11.08791,0,1.742187,-1.742187,17.65127,45.25958,0.1209453,1.820586,0,0,11.08791
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.9071,28.9071,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.50362,9.345721,0,0.5873182,-0.5873182,17.03218,43.67218,0.1209453,0.6137475,0,0,9.345721
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.15619,8.758403,0,0,0,17.03218,43.67218,0.1209453,0,0,0,8.758403
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1868184,28.55644,28.07153,1.648198,1.648198,0,0,0,1.648198,11.3347,0,0,0,0.1868184,1.734946,1.648198,0,0,23.15619,8.758403,0,1.548127,-1.548127,15.40031,39.4879,0.1209453,1.813018,0.1494547,0,8.945221
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.133424,33.41797,27.71671,2.192218,2.192218,0,0,0,2.192218,97.31806,0,0,0,2.133424,2.307598,2.192218,0,0,24.87634,7.210276,0,0.1741738,-0.1741738,15.21672,39.01715,0.1209453,2.41144,1.706739,0,9.343699
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.897138,42.72361,28.86131,5.786119,5.786119,0,0,0,5.786119,84.63598,0,8.881784E-16,0,4.897138,6.090652,5.786119,0,0,25.06986,7.036102,0,1.193513,-1.193513,13.95864,35.79132,0.1209453,6.364731,3.917711,0,11.93324
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.939706,52.78614,31.82013,1.909709,1.909709,0,-1,0,1.909709,363.3908,0,0,0,6.939706,2.01022,1.909709,0,0,26.39599,5.842588,4.929487,0,4.929487,18.63517,47.78238,0.1207547,2.10068,5.551765,0,12.7823
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.783605,59.03703,34.50996,4.579619,4.579619,0,-1,0,4.579619,169.9618,0,0,0,7.783605,4.820652,4.579619,0,0,21.4665,10.27913,2.962953,0,2.962953,21.44607,54.98981,0.1206405,5.037581,6.226884,0,18.06273
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.40921,64.23712,36.76484,8.751259,8.36,0,-1,0,8.36,100.5886,0,0.3912588,1.266385,8.40921,8.8,8.36,0,0,18.50355,12.94578,0,0.3907902,-0.3907902,21.03414,53.93359,0.1206405,9.626385,6.727368,0,21.35499
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,8.103354,65.14848,38.50464,4.417264,4.417264,0,-1,0,4.417264,183.4474,0,0,0,8.103354,4.649752,4.417264,0,0,18.93776,12.55499,3.453603,0,3.453603,24.31052,62.33453,0.1205075,4.858991,6.482684,0,20.65835
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,7.134054,63.29411,40.14144,0.7405333,0.7405333,0,-1,0,0.7405333,963.3671,0,0,0,7.134054,0.7795087,0.7405333,0,0,15.48416,15.66324,6.354546,0,6.354546,30.33897,77.79207,0.1202637,0.8145866,5.707243,0,22.79729
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.442265,65.66921,41.10863,3.053653,3.053653,0,-1,0,3.053653,243.7168,0,0,0,7.442265,3.214371,3.053653,0,0,9.129612,21.38233,4.227894,0,4.227894,34.3499,88.07649,0.1201021,3.359018,5.953812,0,28.82459
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.389847,58.22153,41.33183,3.895689,3.895689,0,-1,0,3.895689,138.3541,0,0,0,5.389847,4.100725,3.895689,0,0,4.901719,25.18743,1.289122,0,1.289122,35.57287,91.2123,0.1200529,4.285257,4.311877,0,30.57728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.515173,55.47781,41.58937,6.955626,6.955626,0,-1,0,6.955626,64.91397,0,8.881784E-16,0,4.515173,7.321712,6.955626,0,0,3.612597,26.34764,0,2.806538,-2.806538,32.61452,83.6268,0.1200529,7.651188,3.612139,0,30.86281
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.911096,46.65571,41.10863,2.731481,2.731481,0,-1,0,2.731481,69.96558,0,0,0,1.911096,2.875243,2.731481,0,0,6.730973,23.5411,0,0.9641467,-0.9641467,31.59822,81.0209,0.1200529,3.004629,1.528877,0,25.4522
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.284839,40.65113,39.85528,9.028696,8.36,0,-1,0,8.36,3.407166,0,0.6686963,1.571566,0.284839,8.8,8.36,0,0,7.802247,22.57696,0,8.515161,-8.515161,22.62245,58.00616,0.1200529,9.931566,0.2278712,0,22.8618
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,38.72784,38.72784,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,17.26354,14.0618,0,3.250457,-3.250457,19.19617,49.22084,0.1200529,3.396727,0,0,14.0618
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,37.34286,37.34286,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,20.87515,10.81134,0,8.8,-8.8,9.920153,25.43624,0.1200529,9.695064,0,0,10.81134
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65293,2.011338,0,0,0,9.920153,25.43624,0.1200529,0,0,0,2.011338
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,34.21809,34.21809,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,30.65293,2.011338,0,0.6274756,-0.6274756,9.258735,23.7403,0.1200529,0.6557119,0,0,2.011338
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,32.9304,32.9304,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,31.35013,1.383863,0,0.1472064,-0.1472064,9.103566,23.34243,0.1200529,0.1538307,0,0,1.383863
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.04905,32.04905,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0.0326946,0,1.15552,1.097744,0,0,31.51369,1.236656,0,1.15552,-1.15552,7.885541,20.2193,0.1200529,1.207518,0,0,1.236656
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,31.11619,31.11619,0.7236097,0.07707977,0,-1,0,0.07707977,0,0,0.64653,0.7188909,0,0.0811366,0.07707977,0,0,32.7976,0.0811366,0,0.0811366,-0.0811366,7.800015,20,0.1200529,0.7959707,0,0,0.0811366
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,30.32641,30.32641,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200529,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,29.66254,29.66254,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200529,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,28.97577,28.97577,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200529,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,28.39202,28.39202,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204295,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1916052,28.64926,28.15166,1.113593,1.113593,9.913593,0,2.844139,1.113593,17.20603,1.776357E-15,0,0,0.1916052,0,0,8.8,8.36,24.52775,7.524,8.551605,0,8.551605,23.84377,61.13776,0.1207183,1.224953,0.1532842,12,7.715605
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.993969,33.11568,27.79683,4.281518,4.281518,11.97063,0,3.364568,4.281518,46.57155,0,0,0,1.993969,0,0,7.689108,7.304653,15.97615,15.22044,9.298622,0,9.298622,32.66522,83.75681,0.1211594,4.70967,1.595175,12,17.21441
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.26278,43.95548,28.94144,5.028554,5.028554,0,0,0,5.028554,104.6579,0,0,0,5.26278,5.293215,5.028554,0,0,6.677526,23.5892,0,0.03043566,-0.03043566,32.63314,83.67455,0.1211594,5.53141,4.210224,0,28.85198
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.859945,52.58643,31.8888,2.309889,2.309889,0,-1,0,2.309889,296.9817,0,0,0,6.859945,2.431462,2.309889,0,0,6.711344,23.55877,4.428483,0,4.428483,36.83437,94.44691,0.1209905,2.540877,5.487956,0,30.41871
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.399595,61.45752,34.5443,3.537621,3.537621,0,-1,0,3.537621,237.4363,2.392923,0,0,8.399595,3.723811,3.537621,0,0,2.28286,27.5444,2.28286,0,2.28286,39.00008,100,0.1209036,3.891383,6.719676,0,35.944
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.723355,61.59847,36.82779,3.828172,3.828172,0,-1,0,3.828172,201.7505,3.6937,0,0,7.723355,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1209036,4.210989,6.178684,0,37.32233
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.651158,67.44753,38.53326,3.4171,3.4171,0,-1,0,3.4171,253.1725,5.05421,0,0,8.651158,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1209036,3.758811,6.920927,0,38.25014
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.527677,68.9967,40.17577,3.400419,3.400419,0,-1,0,3.400419,250.7831,4.948288,0,0,8.527677,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1209036,3.740461,6.822142,0,38.12666
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,7.196188,64.69384,41.10863,5.979633,5.979633,0,-1,0,5.979633,120.345,0.9018373,0,0,7.196188,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1209036,6.577597,5.756951,0,36.79517
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,6.049857,60.64143,41.36617,5.682901,5.682901,0,-1,0,5.682901,106.4572,0.0678561,0,0,6.049857,5.982001,5.682901,0,0,0,29.59898,0,0,0,39.00008,100,0.1209036,6.251191,4.839886,0,35.64883
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.028827,53.9221,41.65804,4.1728,4.1728,0,-1,0,4.1728,96.54971,0,8.881784E-16,0,4.028827,4.392421,4.1728,0,0,0,29.59898,0,0.3635947,-0.3635947,38.61681,99.01728,0.1209036,4.59008,3.223061,0,33.6278
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.594874,45.7452,41.14297,0,0,0,-1,0,0,0,1.19088,0,0,1.594874,0,0,0,0,0.4039941,29.23538,0.4039941,0,0.4039941,39.00008,100,0.1208882,0,1.275899,0,30.83026
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2834661,40.67604,39.8839,13.1596,8.36,0,-1,0,8.36,3.390743,0,4.799598,6.115558,0.2834661,8.8,8.36,0,0,0,29.59898,0,8.516534,-8.516534,30.02286,76.98154,0.1208882,14.47556,0.2267729,0,29.88244
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,38.7908,38.7908,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.462815,21.08244,0,3.768261,-3.768261,26.05077,66.79671,0.1208882,3.937833,0,0,21.08244
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,37.40582,37.40582,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.64977,17.31418,0,0.6026067,-0.6026067,25.41556,65.16798,0.1208882,0.629724,0,0,17.31418
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,35.8606,35.8606,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.31933,16.71158,0,8.56634,-8.56634,16.38585,42.01491,0.1208882,8.951826,0,0,16.71158
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,34.28676,34.28676,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.83749,8.145236,0,0.8853841,-0.8853841,15.45257,39.6219,0.1208882,0.9252264,0,0,8.145236
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,32.99908,32.99908,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.82125,7.259851,0,0.477403,-0.477403,14.94934,38.33157,0.1208882,0.4988861,0,0,7.259851
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,32.12917,32.12917,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.3517,6.782449,0,2.253683,-2.253683,12.57375,32.24033,0.1208882,2.355098,0,0,6.782449
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,31.19632,31.19632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85579,4.528766,0,0,0,12.57375,32.24033,0.1208882,0,0,0,4.528766
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85579,4.528766,0,0,0,12.57375,32.24033,0.1208882,0,0,0,4.528766
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,29.73122,29.73122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85579,4.528766,0,0,0,12.57375,32.24033,0.1208882,0,0,0,4.528766
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,29.0559,29.0559,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.85579,4.528766,0,1.189343,-1.189343,11.32008,29.02578,0.1208882,1.242863,0,0,4.528766
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,28.47215,28.47215,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.17728,3.339423,0,0.6459699,-0.6459699,10.63916,27.27985,0.1208882,0.6750385,0,0,3.339423
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1111237,28.52015,28.23178,1.037003,1.037003,0,0,0,1.037003,10.71585,0,0,0,0.1111237,1.091582,1.037003,0,0,29.89503,2.693453,0,0.9804584,-0.9804584,9.60567,24.62988,0.1208882,1.140703,0.08889899,0,2.804577
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.317281,34.11288,27.89412,4.063271,4.063271,11.50616,0,3.24706,4.063271,57.02996,0,0,0,2.317281,0,0,7.442894,7.070749,30.98443,1.712995,9.388031,0,9.388031,18.51194,47.46641,0.1212822,4.469598,1.853825,12,4.030276
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.69541,42.27527,29.02156,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.69541,0,0,8.8,8.36,21.5964,10.16222,13.05541,0,13.05541,30.89739,79.22392,0.1212969,0,3.756328,12,14.85763
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.881094,49.31907,31.95176,4.513114,4.513114,0,-1,0,4.513114,130.3112,0,0,0,5.881094,4.750647,4.513114,0,0,8.540985,21.91209,1.130448,0,1.130448,31.96983,81.97375,0.1212541,4.964426,4.704875,0,27.79319
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.401359,54.07963,34.57291,3.234009,3.234009,0,-1,0,3.234009,197.9389,0,0,0,6.401359,3.404219,3.234009,0,0,7.410537,22.92949,2.99714,0,2.99714,34.81316,89.26434,0.1211407,3.557409,5.121088,0,29.33085
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.769303,61.77668,36.82779,0,0,0,-1,0,0,0,3.355905,0,0,7.769303,0,0,0,0,4.413397,25.62692,4.413397,0,4.413397,39.00008,100,0.1209742,0,6.215442,0,33.39622
