Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.586892,63.12674,38.53326,0.05653496,0.05653496,0,-1,0,0.05653496,13419.82,7.527381,0,0,7.586892,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1209742,0.06218846,6.069513,0,37.18587
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.917351,66.49178,40.21011,10.79684,8.36,0,-1,0,8.36,94.70515,0,2.43684,3.516524,7.917351,8.8,8.36,0,0,0,29.59898,0,0.882649,-0.882649,38.06968,97.61438,0.1209742,11.87652,6.333881,0,37.51633
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.514189,65.99904,41.14297,4.852342,4.852342,0,-1,0,4.852342,154.857,1.42574,0,0,7.514189,5.107728,4.852342,0,0,0.9807211,28.71633,0.9807211,0,0.9807211,39.00008,100,0.1209373,5.337576,6.011351,0,36.23052
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.802234,59.77709,41.40051,5.900169,5.900169,0,-1,0,5.900169,98.34013,0,0,0,5.802234,6.210704,5.900169,0,0,0,29.59898,0,0.4084702,-0.4084702,38.56951,98.89599,0.1209373,6.490186,4.641788,0,35.40121
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.553694,52.39519,41.68666,1.514299,1.514299,0,-1,0,1.514299,234.6759,1.50584,0,0,3.553694,1.593998,1.514299,0,0,0.4538558,29.19051,0.4538558,0,0.4538558,39.00008,100,0.1209202,1.665728,2.842955,0,32.7442
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.772838,46.30579,41.17159,0,0,0,-1,0,0,0,1.772838,0,0,1.772838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209202,0,1.41827,0,31.37182
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2662006,40.69656,39.95258,6.680828,6.680828,0,-1,0,6.680828,3.984545,0,1.776357E-15,0,0.2662006,7.03245,6.680828,0,0,0,29.59898,0,6.76625,-6.76625,31.86782,81.7122,0.1209202,7.34891,0.2129605,0,29.86518
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,38.85375,38.85375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.518055,22.83273,0,0,0,31.86782,81.7122,0.1209202,0,0,0,22.83273
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,37.46877,37.46877,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.518055,22.83273,0,2.221926,-2.221926,29.52571,75.70679,0.1209202,2.321913,0,0,22.83273
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,35.92355,35.92355,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.986862,20.6108,0,4.570925,-4.570925,24.70753,63.35252,0.1209202,4.776617,0,0,20.6108
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,34.34971,34.34971,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.06567,16.03988,0,1.691615,-1.691615,22.92441,58.78043,0.1209202,1.767738,0,0,16.03988
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,33.09064,33.09064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94524,14.34826,0,0,0,22.92441,58.78043,0.1209202,0,0,0,14.34826
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,32.19213,32.19213,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.94524,14.34826,0,1.15374,-1.15374,21.70826,55.6621,0.1209202,1.205659,0,0,14.34826
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,31.25927,31.25927,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.22717,13.19452,0,1.304282,-1.304282,20.33343,52.13689,0.1209202,1.362975,0,0,13.19452
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,30.48666,30.48666,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.67638,11.89024,0,0.5847909,-0.5847909,19.717,50.55632,0.1209202,0.6111065,0,0,11.89024
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,29.82851,29.82851,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.32614,11.30545,0,1.187339,-1.187339,18.46544,47.34719,0.1209202,1.240769,0,0,11.30545
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,29.14747,29.14747,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.64541,10.11811,0,1.176572,-1.176572,17.22522,44.16715,0.1209202,1.229518,0,0,10.11811
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,28.58661,28.58661,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.95271,8.941537,0,2.324351,-2.324351,14.77514,37.8849,0.1209202,2.428947,0,0,8.941537
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1358884,28.69925,28.34624,1.386065,1.386065,0,0,0,1.386065,9.803898,0,0,0,0.1358884,1.459016,1.386065,0,0,25.53532,6.617186,0,1.323127,-1.323127,13.38044,34.30876,0.1209202,1.524671,0.1087107,0,6.753074
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.230458,33.98987,28.00858,7.432941,7.432941,12,0,3.372,7.432941,30.00775,0,0,0,2.230458,0,0,4.567059,4.338706,27.00547,5.294058,6.569164,0,6.569164,19.6125,50.28836,0.1212573,8.176235,1.784367,12,7.524517
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.033495,43.43106,29.11885,5.115507,5.115507,11.46203,0,3.235893,5.115507,98.3968,0,0,0,5.033495,0,0,6.346519,6.029193,20.4363,11.20631,11.06269,0,11.06269,30.10749,77.19853,0.1215785,5.627057,4.026796,12,16.2398
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.300586,47.50131,32.03188,2.631076,2.631076,0,-1,0,2.631076,201.4608,0,0,0,5.300586,2.769553,2.631076,0,0,9.373614,21.16273,2.531033,0,2.531033,32.50864,83.35531,0.1214833,2.894183,4.240469,0,26.46331
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.603557,54.86467,34.63587,6.568044,6.568044,0,-1,0,6.568044,100.5407,0,0,0,6.603557,6.913731,6.568044,0,0,6.842581,23.44065,0,0.3101738,-0.3101738,32.18168,82.51698,0.1214833,7.224849,5.282845,0,30.04421
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.327105,56.4522,36.86213,0,0,0,-1,0,0,0,0,0,0,6.327105,0,0,0,0,7.187219,23.13048,6.327105,0,6.327105,38.1841,97.90776,0.121246,0,5.061684,0,29.45759
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,8.121346,65.29905,38.5676,1.115069,1.115069,0,-1,0,1.115069,728.3265,6.087475,0,0,8.121346,1.173757,1.115069,0,0,0.8601144,28.82487,0.8601144,0,0.8601144,39.00008,100,0.1212138,1.226576,6.497077,0,36.94622
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.413836,68.55603,40.21011,1.441022,1.441022,0,-1,0,1.441022,583.8796,6.89697,0,0,8.413836,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1212138,1.585125,6.731069,0,38.01281
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.365324,69.55909,41.17159,3.059074,3.059074,0,-1,0,3.059074,273.4594,5.145247,0,0,8.365324,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1212138,3.364981,6.692259,0,37.9643
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.879709,63.84235,41.42912,0.04619761,0.04619761,0,-1,0,0.04619761,14891.92,6.831079,0,0,6.879709,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1212138,0.05081737,5.503767,0,36.47869
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.455347,52.11381,41.721,3.906555,3.906555,0,-1,0,3.906555,88.44999,0,0,0,3.455347,4.112163,3.906555,0,0,0,29.59898,0,0.6568158,-0.6568158,38.30773,98.22476,0.1212138,4.297211,2.764278,0,33.05433
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.136649,47.43909,41.20592,6.142488,6.142488,0,-1,0,6.142488,34.78474,0,0,0,2.136649,6.465776,6.142488,0,0,0.7297953,28.94216,0,4.329128,-4.329128,33.74443,86.52401,0.1212138,6.756736,1.709319,0,31.07881
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2661879,40.72528,39.98119,8.581684,8.36,0,-1,0,8.36,3.184066,0,0.2216839,1.079852,0.2661879,8.8,8.36,0,0,5.539937,24.61304,0,8.533813,-8.533813,24.749,63.45886,0.1212138,9.439853,0.2129503,0,24.87922
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,38.88809,38.88809,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.02195,16.07922,0,4.651223,-4.651223,19.84618,50.88755,0.1212138,4.860528,0,0,16.07922
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,37.53745,37.53745,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.18998,11.428,0,2.223957,-2.223957,17.50193,44.87665,0.1212138,2.324034,0,0,11.428
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,35.99223,35.99223,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,22.66104,9.204042,0,1.37247,-1.37247,16.05522,41.16714,0.1212138,1.434231,0,0,9.204042
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,34.41267,34.41267,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.18601,7.831573,0,0.04540691,-0.04540691,16.00735,41.04442,0.1212138,0.04745022,0,0,7.831573
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,33.15932,33.15932,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.23646,7.786166,0,0.759365,-0.759365,15.20691,38.99201,0.1212138,0.7935365,0,0,7.786166
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,32.25508,32.25508,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.0802,7.026801,0,0.7660207,-0.7660207,14.39946,36.92161,0.1212138,0.8004917,0,0,7.026801
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,31.33939,31.33939,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,25.93133,6.26078,0,0.4447563,-0.4447563,13.93064,35.71952,0.1212138,0.4647704,0,0,6.26078
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,30.56678,30.56678,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.4255,5.816024,0,0.5519603,-0.5519603,13.34883,34.22769,0.1212138,0.5767985,0,0,5.816024
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.90863,29.90863,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.03879,5.264063,0,1.142185,-1.142185,12.14486,31.1406,0.1212138,1.193584,0,0,5.264063
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,29.24476,29.24476,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.30789,4.121878,0,0.9491503,-0.9491503,11.14436,28.57524,0.1212138,0.9918621,0,0,4.121878
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,28.6839,28.6839,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.3625,3.172728,0,0.546098,-0.546098,10.56873,27.09925,0.1212138,0.5706724,0,0,3.172728
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.205521,28.9898,28.45498,1.081994,1.081994,0,0,0,1.081994,18.99465,0,0,0,0.205521,1.138941,1.081994,0,0,29.96928,2.62663,0,0.9334199,-0.9334199,9.584815,24.5764,0.1212138,1.190193,0.1644168,0,2.832151
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.479421,32.02632,28.10587,2.131843,2.131843,10.93184,0,3.101756,2.131843,69.39633,1.776357E-15,0,0,1.479421,0,0,8.8,8.36,31.00641,1.69321,9.83942,0,9.83942,18.91931,48.51095,0.1215329,2.345027,1.183536,12,3.17263
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.348633,41.42555,29.21614,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.348633,0,0,8.8,8.36,21.16699,10.54869,12.70863,0,12.70863,30.97578,79.42491,0.1215593,0,3.478906,12,14.89732
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.049685,43.64229,32.112,2.039921,2.039921,0,-1,0,2.039921,198.5217,0,0,0,4.049685,2.147285,2.039921,0,0,8.458356,21.98646,1.9024,0,1.9024,32.78055,84.05253,0.1214884,2.243913,3.239748,0,26.03614
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.34137,50.5736,34.6702,4.613733,4.613733,0,-1,0,4.613733,115.7711,0,0,0,5.34137,4.856561,4.613733,0,0,6.555956,23.69862,0.4848087,0,0.4848087,33.24048,85.23183,0.1214704,5.075107,4.273096,0,29.03999
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.581522,61.16851,36.92508,1.000042,1.000042,0,-1,0,1.000042,758.1202,0.4576987,0,0,7.581522,1.052676,1.000042,0,0,6.071147,24.13494,6.071147,0,6.071147,39.00008,100,0.1212449,1.100046,6.065217,0,31.71647
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.637879,63.40288,38.59621,1.148228,1.148228,0,-1,0,1.148228,665.1885,6.429218,0,0,7.637879,1.208661,1.148228,0,0,0,29.59898,0,0,0,39.00008,100,0.1212449,1.26305,6.110303,0,37.23686
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.424766,68.6383,40.23873,0.7307443,0.7307443,0,-1,0,0.7307443,1152.902,7.655561,0,0,8.424766,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1212449,0.8038187,6.739812,0,38.02374
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.830139,59.65546,41.20592,0,0,0,-1,0,0,0,5.830139,0,0,5.830139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212449,0,4.664111,0,35.42912
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.898333,56.65004,41.46346,1.415451,1.415451,0,-1,0,1.415451,346.0616,3.408385,0,0,4.898333,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1212449,1.556996,3.918666,0,34.49731
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.699364,49.74916,41.75533,0.9011245,0.9011245,0,-1,0,0.9011245,299.555,1.750812,0,0,2.699364,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1212449,0.9912369,2.159491,0,32.29834
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.275605,44.90139,41.24026,1.955083,1.955083,0,-1,0,1.955083,65.24558,0,0,0,1.275605,2.057982,1.955083,0,0,0,29.59898,0,0.7823767,-0.7823767,38.17538,97.8854,0.1212449,2.150591,1.020484,0,30.87458
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2713579,40.80305,40.04414,4.213037,4.213037,0,-1,0,4.213037,6.440909,0,0,0,0.2713579,4.434776,4.213037,0,0,0.8693075,28.8166,0,4.163419,-4.163419,33.78675,86.63252,0.1212449,4.634341,0.2170863,0,29.08796
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,38.95104,38.95104,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.495328,24.65318,0,6.161077,-6.161077,27.29241,69.98039,0.1212449,6.438325,0,0,24.65318
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34097,18.49211,0,0,0,27.29241,69.98039,0.1212449,0,0,0,18.49211
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,36.02084,36.02084,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.34097,18.49211,0,8.321934,-8.321934,18.52032,47.4879,0.1212449,8.696421,0,0,18.49211
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,34.47562,34.47562,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.58756,10.17017,0,1.568591,-1.568591,16.86688,43.24832,0.1212449,1.639178,0,0,10.17017
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,33.22227,33.22227,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.33044,8.601582,0,1.523043,-1.523043,15.26145,39.13185,0.1212449,1.59158,0,0,8.601582
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,32.3352,32.3352,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.02271,7.078539,0,0.3060329,-0.3060329,14.93886,38.3047,0.1212449,0.3198043,0,0,7.078539
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,31.41952,31.41952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36275,6.772506,0,0,0,14.93886,38.3047,0.1212449,0,0,0,6.772506
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,30.6469,30.6469,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.36275,6.772506,0,2.632751,-2.632751,12.1637,31.18891,0.1212449,2.751225,0,0,6.772506
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,29.98875,29.98875,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.28803,4.139755,0,0.7850049,-0.7850049,11.33623,29.0672,0.1212449,0.8203301,0,0,4.139755
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,29.32488,29.32488,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.16025,3.35475,0,0.7458693,-0.7458693,10.55002,27.05127,0.1212449,0.7794334,0,0,3.35475
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,28.78119,28.78119,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,29.989,2.608881,0,0.4034161,-0.4034161,10.12478,25.96092,0.1212449,0.4215698,0,0,2.608881
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2055672,29.08753,28.55227,0,0,0,0,0,0,0,0,0,0,0.2055672,0,0,0,0,30.43724,2.205464,0.2055672,0,0.2055672,10.3198,26.46097,0.1212373,0,0.1644538,0,2.411032
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.316329,31.69594,28.21461,2.649306,2.649306,11.44931,0,3.232674,2.649306,49.68581,1.776357E-15,0,0,1.316329,0,0,8.8,8.36,30.23167,2.390475,9.67633,0,9.67633,19.49957,49.99879,0.1216037,2.914237,1.053063,12,3.706804
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.943242,40.30738,29.31343,2.114659,2.114659,10.91466,0,3.097409,2.114659,186.4718,0,0,0,3.943242,0,0,8.8,8.36,20.55534,11.09917,12.30324,0,12.30324,31.17145,79.92664,0.1218251,2.326125,3.154594,12,15.04241
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.43887,48.12983,32.19213,3.265137,3.265137,0,-1,0,3.265137,166.574,0,0,0,5.43887,3.436986,3.265137,0,0,8.252098,22.17209,2.001884,0,2.001884,33.0706,84.79625,0.121751,3.591651,4.351096,0,27.61096
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.322573,57.57918,34.73316,5.311517,5.311517,0,-1,0,5.311517,137.8622,0,0,0,7.322573,5.591071,5.311517,0,0,6.250215,23.97379,1.731502,0,1.731502,34.71325,89.00816,0.1216871,5.842669,5.858058,0,31.29636
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.444581,64.57954,36.92508,0,0,0,-1,0,0,0,3.925868,0,0,8.444581,0,0,0,0,4.518713,25.53214,4.518713,0,4.518713,39.00008,100,0.1215205,0,6.755664,0,33.97672
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.485086,66.87362,38.63055,0,0,0,-1,0,0,0,8.485086,0,0,8.485086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215205,0,6.788069,0,38.08406
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.547591,65.07701,40.27306,0,0,0,-1,0,0,0,7.547591,0,0,7.547591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215205,0,6.038073,0,37.14657
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.988906,64.04105,41.24026,2.217969,2.217969,0,-1,0,2.217969,315.1039,4.654202,0,0,6.988906,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1215205,2.439766,5.591125,0,36.58788
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.204595,54.33198,41.4978,2.628622,2.628622,0,-1,0,2.628622,159.9544,1.437625,0,0,4.204595,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1215205,2.891484,3.363676,0,33.80357
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.075626,47.85542,41.78395,2.929953,2.929953,0,-1,0,2.929953,70.84162,0,0,0,2.075626,3.084161,2.929953,0,0,0,29.59898,0,1.008535,-1.008535,37.93699,97.27414,0.1215205,3.222948,1.660501,0,31.6746
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.51138,45.6622,41.30322,0,0,0,-1,0,0,0,0.3907855,0,0,1.51138,0,0,0,0,1.120594,28.59044,1.120594,0,1.120594,39.00008,100,0.1214793,0,1.209104,0,30.10182
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2418016,40.75452,40.07848,0.1018646,0.1018646,0,-1,0,0.1018646,237.3756,0.1345758,0,0,0.2418016,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1214793,0.112051,0.1934413,0,29.84078
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214793,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,37.66336,37.66336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214793,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,36.08952,36.08952,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1214793,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,34.50996,34.50996,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1214793,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,33.28523,33.28523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1214793,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1214793,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,31.48247,31.48247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1214793,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1214793,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,30.06888,30.06888,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1214793,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,29.405,29.405,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1214793,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.86131,28.86131,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1214793,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2009871,29.15594,28.63239,0.247131,0.247131,0,0,0,0.247131,81.32816,0,0,0,0.2009871,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.05915081,-0.05915081,29.01738,74.40339,0.1214793,0.2718441,0.1607897,0,20.3887
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.075055,33.85472,28.29473,0,0,0,0,0,0,0,0,0,0,2.075055,0,0,0,0,10.52269,20.12856,2.075055,0,2.075055,30.98595,79.451,0.121403,0,1.660044,0,22.20362
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.100341,40.86548,29.39356,0,0,0,0,0,0,0,0,0,0,4.100341,0,0,0,0,8.447632,21.99611,4.100341,0,4.100341,34.87587,89.42514,0.1212525,0,3.280273,0,26.09645
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.698239,52.4262,32.23791,4.101094,4.101094,0,-1,0,4.101094,163.3281,0,0,0,6.698239,4.316941,4.101094,0,0,4.347291,25.68642,2.381298,0,2.381298,37.13497,95.21769,0.1211653,4.511203,5.358592,0,32.38465
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.836627,55.84924,34.7675,2.555658,2.555658,0,-1,0,2.555658,267.5095,2.180467,0,0,6.836627,2.690166,2.555658,0,0,1.965993,27.82958,1.965993,0,1.965993,39.00008,100,0.1210934,2.811224,5.469301,0,34.66621
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,8.016022,62.89643,36.9537,0.6832789,0.6832789,0,-1,0,0.6832789,1173.17,7.296781,0,0,8.016022,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1210934,0.7516068,6.412817,0,37.615
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.523414,67.03364,38.63055,0,0,0,-1,0,0,0,8.523414,0,0,8.523414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210934,0,6.818731,0,38.12239
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.602119,65.29472,40.27306,7.680837,7.680837,0,-1,0,7.680837,98.97515,0,8.881784E-16,0.08892041,7.602119,8.085092,7.680837,0,0,0,29.59898,0,0.4829717,-0.4829717,38.49098,98.69463,0.1210934,8.44892,6.081696,0,37.2011
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.686099,62.87576,41.24026,3.011456,3.011456,0,-1,0,3.011456,222.0221,2.97951,0,0,6.686099,3.169954,3.011456,0,0,0.5366352,29.11601,0.5366352,0,0.5366352,39.00008,100,0.1210737,3.312602,5.348879,0,35.8021
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.920083,56.79543,41.52641,0,0,0,-1,0,0,0,4.920083,0,0,4.920083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210737,0,3.936066,0,34.51906
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.35419,55.14754,41.78395,1.497866,1.497866,0,-1,0,1.497866,290.6928,2.777488,0,0,4.35419,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1210737,1.647653,3.483352,0,33.95317
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.56728,48.86205,41.30322,3.035983,3.035983,0,-1,0,3.035983,84.56175,0,0,0,2.56728,3.195771,3.035983,0,0,0,29.59898,0,0.6284911,-0.6284911,38.33759,98.30132,0.1210737,3.339581,2.053824,0,32.16626
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1798816,40.6153,40.11282,3.172653,3.172653,0,-1,0,3.172653,5.669754,0,0,0,0.1798816,3.339635,3.172653,0,0,0.6983235,28.97049,0,3.159753,-3.159753,35.00692,89.76115,0.1210737,3.489918,0.1439053,0,29.15037
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,39.04833,39.04833,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.20916,25.81073,0,4.605316,-4.605316,30.15249,77.31392,0.1210737,4.812555,0,0,25.81073
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,37.6977,37.6977,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.326179,21.20542,0,8.8,-8.8,20.87647,53.52931,0.1210737,9.284125,0,0,21.20542
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,36.15247,36.15247,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.10396,12.40542,0,1.528668,-1.528668,19.26512,49.39764,0.1210737,1.597458,0,0,12.40542
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,34.57291,34.57291,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.80247,10.87675,0,0.5685497,-0.5685497,18.66581,47.86096,0.1210737,0.5941344,0,0,10.87675
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,33.31956,33.31956,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.4342,10.3082,0,2.443334,-2.443334,16.09031,41.25713,0.1210737,2.553284,0,0,10.3082
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,32.4325,32.4325,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.14901,7.864867,0,1.02092,-1.02092,15.01417,38.49779,0.1210737,1.066862,0,0,7.864867
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,31.53398,31.53398,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.28337,6.843946,0,1.112034,-1.112034,13.84198,35.49219,0.1210737,1.162076,0,0,6.843946
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,30.76136,30.76136,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.51896,5.731913,0,0.5211384,-0.5211384,13.29265,34.08366,0.1210737,0.5445896,0,0,5.731913
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.09749,30.09749,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.09801,5.210774,0,1.130598,-1.130598,12.1009,31.02788,0.1210737,1.181475,0,0,5.210774
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,29.45651,29.45651,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.35423,4.080176,0,0.6451078,-0.6451078,11.4209,29.28429,0.1210737,0.6741377,0,0,4.080176
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,28.9071,28.9071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07101,3.435068,0,0,0,11.4209,29.28429,0.1210737,0,0,0,3.435068
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1857506,29.18501,28.70107,0.6812875,0.6812875,0,0,0,0.6812875,27.26465,0,1.110223E-16,0,0.1857506,0.7171447,0.6812875,0,0,29.07101,3.435068,0,0.5313941,-0.5313941,10.86076,27.84804,0.1210737,0.7494162,0.1486005,0,3.620819
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.158701,34.1582,28.36341,0.342098,0.342098,0,0,0,0.342098,631.0184,0,0,0,2.158701,0.3601032,0.342098,0,0,29.66145,2.903674,1.798598,0,1.798598,12.56706,32.22316,0.121008,0.3763078,1.726961,0,5.062376
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.016608,37.71547,29.43934,2.49738,2.49738,0,0,0,2.49738,120.7909,0,0,0,3.016608,2.628821,2.49738,0,0,27.86285,4.522413,0.3877872,0,0.3877872,12.93494,33.16646,0.1209939,2.747118,2.413286,0,7.539021
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.133939,44.09336,32.28942,2.848416,2.848416,0,-1,0,2.848416,145.1312,0,0,0,4.133939,2.998333,2.848416,0,0,27.47506,4.871421,1.135607,0,1.135607,14.01228,35.92884,0.1209525,3.133257,3.307151,0,9.005361
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.341937,57.73209,34.80183,0,0,0,-1,0,0,0,0,0,0,7.341937,0,0,0,0,26.33946,5.893467,7.341937,0,7.341937,20.97745,53.78822,0.1206853,0,5.873549,0,13.2354
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.84841,58.447,36.9537,3.855049,3.855049,0,-1,0,3.855049,177.6478,0,0,0,6.84841,4.057946,3.855049,0,0,18.99752,12.50121,2.790464,0,2.790464,23.62472,60.57607,0.120584,4.240553,5.478728,0,19.34962
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.355488,62.34398,38.63055,5.990958,5.990958,0,-1,0,5.990958,122.7765,0,0,0,7.355488,6.306272,5.990958,0,0,16.20706,15.01263,1.049216,0,1.049216,24.62009,63.12831,0.120546,6.590054,5.88439,0,22.36812
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,7.055994,63.14919,40.27306,7.175049,7.175049,0,-1,0,7.175049,98.34071,0,0,0,7.055994,7.552683,7.175049,0,0,15.15784,15.95692,0,0.4966886,-0.4966886,24.09653,61.78586,0.120546,7.892554,5.644795,0,23.01292
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.737805,55.85006,41.24026,6.927298,6.927298,0,-1,0,6.927298,68.39326,0,8.881784E-16,0,4.737805,7.291893,6.927298,0,0,15.70971,15.46023,0,2.554088,-2.554088,21.40429,54.88268,0.120546,7.620028,3.790244,0,20.19804
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.115972,54.06794,41.52641,3.466699,3.466699,0,-1,0,3.466699,118.7289,0,0,0,4.115972,3.649157,3.466699,0,0,18.54759,12.90615,0.4668154,0,0.4668154,21.84715,56.01822,0.1205291,3.813369,3.292778,0,17.02212
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.250487,48.38975,41.78395,8.548207,8.36,0,-1,0,8.36,26.9197,0,0.1882069,1.043028,2.250487,8.8,8.36,0,0,18.08077,13.32628,0,6.549513,-6.549513,14.94336,38.31622,0.1205291,9.403028,1.80039,0,15.57677
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.436531,45.44044,41.30322,0,0,0,-1,0,0,0,0,0,0,1.436531,0,0,0,0,25.35801,6.776768,1.436531,0,1.436531,16.30617,41.8106,0.1204771,0,1.149225,0,8.213298
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1667083,40.5784,40.11282,0,0,0,-1,0,0,0,0,0,0,0.1667083,0,0,0,0,23.92148,8.069645,0.1667083,0,0.1667083,16.46432,42.21613,0.1204711,0,0.1333667,0,8.236354
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,39.04833,39.04833,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,23.75477,8.219683,0,3.811482,-3.811482,12.44667,31.91447,0.1204711,3.982999,0,0,8.219683
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,37.6977,37.6977,5.430036,4.187791,0,-1,0,4.187791,0,0,1.242245,1.785248,0,4.408201,4.187791,0,0,27.98975,4.408201,0,4.408201,-4.408201,7.800015,20,0.1204711,5.973039,0,0,4.408201
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,36.15247,36.15247,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,34.60725,34.60725,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,33.34818,33.34818,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,32.46683,32.46683,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,31.56259,31.56259,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,30.77281,30.77281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,30.13183,30.13183,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,29.48513,29.48513,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204711,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.9586,28.9586,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207035,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1291896,29.08323,28.74685,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1291896,0,0,8.8,8.36,24.52775,7.524,8.48919,0,8.48919,23.78456,60.98593,0.1208846,0,0.1033517,12,7.65319
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.100212,34.0608,28.42636,3.781197,3.781197,11.59317,0,3.269072,3.781197,55.54356,0,0,0,2.100212,0,0,7.811972,7.421373,16.03856,15.16427,9.521585,0,9.521585,32.81753,84.14734,0.1212614,4.159317,1.680169,12,17.26448
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.375878,35.93231,29.48513,4.966394,4.966394,0,0,0,4.966394,47.83908,0,0,0,2.375878,5.227784,4.966394,0,0,6.516979,23.7337,0,2.851906,-2.851906,29.81136,76.43922,0.1212614,5.463034,1.900702,0,26.10958
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.370345,38.86768,32.31804,4.886625,4.886625,0,-1,0,4.886625,48.50681,0,8.881784E-16,0,2.370345,5.143816,4.886625,0,0,9.685763,20.88179,0,2.77347,-2.77347,26.88786,68.9431,0.1212614,5.375287,1.896276,0,23.25214
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.61677,55.10361,34.80183,0,0,0,-1,0,0,0,0,0,0,6.61677,0,0,0,0,12.7674,18.10832,6.61677,0,6.61677,33.16508,85.0385,0.1210228,0,5.293416,0,24.72509
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.408505,56.84913,36.9537,2.134995,2.134995,0,-1,0,2.134995,300.1649,0,0,0,6.408505,2.247363,2.134995,0,0,6.150627,24.06341,4.161142,0,4.161142,37.11269,95.16055,0.1208732,2.348495,5.126804,0,30.47192
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.318145,62.19994,38.63055,5.74011,5.74011,0,-1,0,5.74011,127.4914,0,0,0,7.318145,6.042221,5.74011,0,0,1.989485,27.80844,1.275924,0,1.275924,38.32314,98.26425,0.1208274,6.314121,5.854516,0,35.12659
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.800645,70.29865,40.27306,0,0,0,-1,0,0,0,8.087084,0,0,8.800645,0,0,0,0,0.7135605,28.95677,0.7135605,0,0.7135605,39.00008,100,0.1208018,0,7.040516,0,37.75742
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.502459,62.17962,41.24026,0,0,0,-1,0,0,0,6.502459,0,0,6.502459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208018,0,5.201967,0,36.10144
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.303589,51.3866,41.4978,0.03786535,0.03786535,0,-1,0,0.03786535,8724.571,3.263731,0,0,3.303589,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1208018,0.04165189,2.642871,0,32.90257
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.682612,49.72702,41.78395,0,0,0,-1,0,0,0,2.682612,0,0,2.682612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208018,0,2.146089,0,32.28159
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6142637,43.04555,41.30322,0,0,0,-1,0,0,0,0.6142637,0,0,0.6142637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208018,0,0.491411,0,30.21324
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1327308,40.48329,40.11282,2.116176,2.116176,0,-1,0,2.116176,6.272201,0,0,0,0.1327308,2.227554,2.116176,0,0,0,29.59898,0,2.094823,-2.094823,36.79194,94.33812,0.1208018,2.327794,0.1061847,0,29.73171
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,39.08267,39.08267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327581,27.50415,0,0,0,36.79194,94.33812,0.1208018,0,0,0,27.50415
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,37.72631,37.72631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327581,27.50415,0,0,0,36.79194,94.33812,0.1208018,0,0,0,27.50415
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,36.18109,36.18109,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.327581,27.50415,0,0.2575418,-0.2575418,36.52047,93.64204,0.1208018,0.2691312,0,0,27.50415
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,34.63587,34.63587,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.613739,27.24661,0,0.5887994,-0.5887994,35.89982,92.05064,0.1208018,0.6152953,0,0,27.24661
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,33.38252,33.38252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.26796,26.65781,0,0,0,35.89982,92.05064,0.1208018,0,0,0,26.65781
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.26796,26.65781,0,0,0,35.89982,92.05064,0.1208018,0,0,0,26.65781
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,31.59693,31.59693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.26796,26.65781,0,0,0,35.89982,92.05064,0.1208018,0,0,0,26.65781
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,30.82432,30.82432,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.26796,26.65781,0,0.9599881,-0.9599881,34.8879,89.45598,0.1208018,1.003188,0,0,26.65781
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,30.17761,30.17761,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.334614,25.69783,0,0.7314762,-0.7314762,34.11686,87.47895,0.1208018,0.7643926,0,0,25.69783
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,29.53663,29.53663,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.147365,24.96635,0,0.5167006,-0.5167006,33.57221,86.08241,0.1208018,0.5399522,0,0,24.96635
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,29.00439,29.00439,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.721477,24.44965,0,2.320559,-2.320559,31.12613,79.81042,0.1208018,2.424984,0,0,24.44965
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1987685,29.31662,28.79836,1.71884,1.71884,0,0,0,1.71884,11.56411,0,0,0,0.1987685,1.809305,1.71884,0,0,8.299875,22.12909,0,1.610536,-1.610536,29.42847,75.45747,0.1208018,1.890724,0.1590148,0,22.32786
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.082948,31.32996,28.47215,5.737381,5.737381,0,0,0,5.737381,18.87531,0,8.881784E-16,0,1.082948,6.039348,5.737381,0,0,10.08936,20.51855,0,4.956399,-4.956399,24.20397,62.06133,0.1208018,6.311119,0.8663588,0,21.6015
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.879082,34.59421,29.53663,1.221816,1.221816,0,0,0,1.221816,153.7942,0,0,0,1.879082,1.286122,1.221816,0,0,15.59647,15.56215,0.5929604,0,0.5929604,24.7665,63.50372,0.1207805,1.343998,1.503266,0,17.44124
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.647294,39.70549,32.35237,6.707772,6.707772,0,-1,0,6.707772,39.46608,0,0,0,2.647294,7.060812,6.707772,0,0,15.00351,16.09582,0,4.413518,-4.413518,20.11424,51.57487,0.1207805,7.378549,2.117835,0,18.74311
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.169028,46.92361,34.80183,4.638611,4.638611,0,-1,0,4.638611,89.87665,0,0,0,4.169028,4.882749,4.638611,0,0,19.90742,11.6823,0,0.7137202,-0.7137202,19.36191,49.64584,0.1207805,5.102472,3.335222,0,15.85133
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.047747,45.7486,36.9537,0,0,0,-1,0,0,0,0,0,0,3.047747,0,0,0,0,20.70044,10.96858,3.047747,0,3.047747,22.25326,57.05953,0.1206714,0,2.438198,0,14.01633
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.256823,45.08098,38.59621,0.2880207,0.2880207,0,-1,0,0.2880207,783.5626,0,0,0,2.256823,0.3031797,0.2880207,0,0,17.65269,13.71155,1.953643,0,1.953643,24.10665,61.8118,0.1206015,0.3168228,1.805458,0,15.96838
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.713495,45.16494,40.23873,5.6756,5.6756,0,-1,0,5.6756,30.19056,0,0,0,1.713495,5.974316,5.6756,0,0,15.69905,15.46983,0,4.26082,-4.26082,19.61535,50.29567,0.1206015,6.24316,1.370796,0,17.18333
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.818143,52.73744,41.20592,2.377439,2.377439,0,-1,0,2.377439,160.599,0,0,0,3.818143,2.502568,2.377439,0,0,20.4333,11.20901,1.315575,0,1.315575,20.86341,53.49583,0.1205545,2.615183,3.054514,0,15.02715
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.177206,47.83106,41.46346,1.223626,1.223626,0,-1,0,1.223626,177.9306,0,0,0,2.177206,1.288028,1.223626,0,0,19.11772,12.39303,0.889178,0,0.889178,21.70696,55.65877,0.1205228,1.345989,1.741764,0,14.57023
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.717986,46.74476,41.75533,0,0,0,-1,0,0,0,0,0,0,1.717986,0,0,0,0,18.22854,13.19329,1.717986,0,1.717986,23.33679,59.8378,0.1204615,0,1.374389,0,14.91127
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3702547,42.34881,41.30322,6.502635,6.502635,0,-1,0,6.502635,5.693918,0,0,0,0.3702547,6.844878,6.502635,0,0,16.51056,14.73948,0,6.474624,-6.474624,16.51193,42.33821,0.1204615,7.152898,0.2962037,0,15.10973
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1903269,40.64458,40.11282,4.593439,4.593439,0,-1,0,4.593439,4.143452,0,0,0,0.1903269,4.835199,4.593439,0,0,23.70458,8.264853,0,4.644872,-4.644872,11.61581,29.78407,0.1204615,5.052783,0.1522616,0,8.455179
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,39.08267,39.08267,4.051897,3.438981,0,-1,0,3.438981,0,0,0.6129162,1.018106,0,3.61998,3.438981,0,0,28.86555,3.61998,0,3.61998,-3.61998,7.800015,20,0.1204615,4.457087,0,0,3.61998
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,37.76065,37.76065,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,36.21543,36.21543,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,34.6702,34.6702,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,33.41686,33.41686,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,32.52979,32.52979,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,31.63127,31.63127,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,30.85866,30.85866,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,30.21195,30.21195,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,29.57097,29.57097,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204615,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.03873,29.03873,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207166,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08436994,29.0638,28.84414,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.832586,1.776357E-15,0,0,0.08436994,0,0,8.8,8.36,24.52775,7.524,8.44437,0,8.44437,23.74204,60.87691,0.1210789,2.421522,0.06749595,12,7.60837
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.668555,35.75729,28.52365,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.668555,0,0,8.8,8.36,16.08338,15.12393,11.02855,0,11.02855,34.20465,87.70405,0.1211655,0,2.134844,12,17.79249
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.621799,42.64759,29.57097,3.420902,3.420902,0,0,0,3.420902,135.1047,0,0,0,4.621799,3.60095,3.420902,0,0,5.054829,25.04963,1.02085,0,1.02085,35.17311,90.18728,0.1211292,3.762992,3.69744,0,29.67143
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,6.130775,50.63008,32.36954,4.016439,4.016439,0,-1,0,4.016439,152.6421,0,0,0,6.130775,4.22783,4.016439,0,0,4.033978,25.9684,1.902944,0,1.902944,36.9784,94.81622,0.1210616,4.418083,4.90462,0,32.09917
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,8.154172,60.81226,34.80183,0.5519385,0.5519385,0,-1,0,0.5519385,1477.369,5.44215,0,0,8.154172,0.580988,0.5519385,0,0,2.131034,27.68105,2.131034,0,2.131034,39.00008,100,0.120986,0.6071324,6.523337,0,35.83522
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.336943,64.1787,36.9537,3.551706,3.551706,0,-1,0,3.551706,234.7307,4.598305,0,0,8.336943,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.120986,3.906877,6.669554,0,37.93592
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,8.044147,65.02167,38.59621,2.928978,2.928978,0,-1,0,2.928978,274.64,4.961011,0,0,8.044147,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.120986,3.221876,6.435317,0,37.64312
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.466516,64.71328,40.23873,1.37639,1.37639,0,-1,0,1.37639,542.4711,6.017685,0,0,7.466516,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.120986,1.514029,5.973213,0,37.06549
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.920864,63.73647,41.20592,0,0,0,-1,0,0,0,6.920864,0,0,6.920864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120986,0,5.536691,0,36.51984
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.533982,58.88337,41.46346,3.570906,3.570906,0,-1,0,3.570906,154.9742,1.775134,0,0,5.533982,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.120986,3.927996,4.427186,0,35.13296
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.785733,56.58643,41.75533,0.6065264,0.6065264,0,-1,0,0.6065264,789.0396,4.147285,0,0,4.785733,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.120986,0.667179,3.828587,0,34.38471
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.330405,48.13218,41.30322,11.50036,8.36,0,-1,0,8.36,27.87566,0,3.140363,4.290399,2.330405,8.8,8.36,0,0,0,29.59898,0,6.469594,-6.469594,32.18053,82.51401,0.120986,12.6504,1.864324,0,31.92938
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2491493,40.80965,40.11282,7.060032,7.060032,0,-1,0,7.060032,3.529011,0,0,0,0.2491493,7.431612,7.060032,0,0,7.188438,23.12938,0,7.182463,-7.182463,24.60954,63.10127,0.120986,7.766035,0.1993194,0,23.37853
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,39.11129,39.11129,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.16895,15.94692,0,4.478868,-4.478868,19.8884,50.99581,0.120986,4.680417,0,0,15.94692
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,37.79499,37.79499,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.14547,11.46805,0,3.965979,-3.965979,15.7079,40.27657,0.120986,4.144448,0,0,11.46805
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,36.24976,36.24976,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.55212,7.502074,0,0.6486111,-0.6486111,15.0242,38.52351,0.120986,0.6777986,0,0,7.502074
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,34.70454,34.70454,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.27279,6.853462,0,0.6406185,-0.6406185,14.34893,36.79205,0.120986,0.6694463,0,0,6.853462
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,33.44547,33.44547,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,25.98459,6.212844,0,1.629719,-1.629719,12.63105,32.38725,0.120986,1.703056,0,0,6.212844
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,32.56413,32.56413,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,27.79539,4.583125,0,1.204223,-1.204223,11.36169,29.13248,0.120986,1.258413,0,0,4.583125
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,31.65988,31.65988,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.13342,3.378902,0,1.260008,-1.260008,10.03353,25.72694,0.120986,1.316708,0,0,3.378902
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,30.88727,30.88727,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.53343,2.118894,0,0.4745712,-0.4745712,9.533284,24.44427,0.120986,0.4959269,0,0,2.118894
