Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.772007,52.05477,31.69422,5.438614,5.438614,0,-1,0,5.438614,124.5172,0,0,0,6.772007,5.724857,5.438614,0,0,3.504405,26.44501,1.047151,0,1.047151,36.66892,94.02269,0.1178303,5.982475,5.417606,0,33.21702
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.284081,55.84313,33.38252,0,0,0,-1,0,0,0,4.826826,0,0,7.284081,0,0,0,0,2.457255,27.38745,2.457255,0,2.457255,39.00008,100,0.1177642,0,5.827265,0,34.67153
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.668281,63.16596,35.05937,2.384461,2.384461,0,-1,0,2.384461,363.532,6.158321,0,0,8.668281,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1177642,2.622907,6.934625,0,38.26726
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.298017,63.62611,36.63321,5.714428,5.714428,0,-1,0,5.714428,145.2117,2.28283,0,0,8.298017,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1177642,6.285871,6.638413,0,37.897
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,7.076236,60.81358,38.24139,3.629109,3.629109,0,-1,0,3.629109,194.9855,3.256121,0,0,7.076236,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1177642,3.99202,5.660988,0,36.67521
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.964939,57.89294,39.24292,2.431821,2.431821,0,-1,0,2.431821,245.287,3.405128,0,0,5.964939,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1177642,2.675003,4.771951,0,35.56392
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.78793,54.3074,39.69504,1.467001,1.467001,0,-1,0,1.467001,326.3755,3.243719,0,0,4.78793,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1177642,1.613701,3.830344,0,34.38691
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.362716,53.41109,40.17577,0,0,0,-1,0,0,0,4.362716,0,0,4.362716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177642,0,3.490173,0,33.96169
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.136503,46.06161,39.8839,3.961365,3.961365,0,-1,0,3.961365,53.93353,0,0,0,2.136503,4.169858,3.961365,0,0,0,29.59898,0,2.033354,-2.033354,36.85674,94.50426,0.1177642,4.357501,1.709203,0,31.73548
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3265957,39.73244,38.82513,3.3973,3.3973,0,-1,0,3.3973,9.613391,0,4.440892E-16,0,0.3265957,3.576105,3.3973,0,0,2.259282,27.56562,0,3.249509,-3.249509,33.43145,85.7215,0.1177642,3.73703,0.2612766,0,27.89222
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,37.98957,37.98957,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.869848,24.31611,0,1.794992,-1.794992,31.53936,80.87,0.1177642,1.875767,0,0,24.31611
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,36.7305,36.7305,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.864284,22.52112,0,6.30783,-6.30783,24.89033,63.82122,0.1177642,6.591682,0,0,22.52112
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,35.37986,35.37986,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.87298,16.21329,0,2.922406,-2.922406,21.80984,55.92255,0.1177642,3.053914,0,0,16.21329
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.99488,33.99488,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.1201,13.29089,0,0.9932371,-0.9932371,20.76288,53.23804,0.1177642,1.037933,0,0,13.29089
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2237,12.29765,0,0,0,20.76288,53.23804,0.1177642,0,0,0,12.29765
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,32.25508,32.25508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2237,12.29765,0,0,0,20.76288,53.23804,0.1177642,0,0,0,12.29765
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,31.45385,31.45385,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.2237,12.29765,0,0.2973136,-0.2973136,20.44948,52.43446,0.1177642,0.3106928,0,0,12.29765
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,30.85866,30.85866,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.55405,12.00034,0,0.4323445,-0.4323445,19.99375,51.26592,0.1177642,0.4518,0,0,12.00034
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,30.29208,30.29208,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.03443,11.56799,0,0.1089553,-0.1089553,19.8789,50.97144,0.1177642,0.1138583,0,0,11.56799
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,29.75983,29.75983,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.15549,11.45904,0,0.9990178,-0.9990178,18.82584,48.2713,0.1177642,1.043974,0,0,11.45904
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,29.37639,29.37639,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.26551,10.46002,0,0.841576,-0.841576,17.93874,45.99669,0.1177642,0.8794469,0,0,10.46002
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2727536,29.95865,29.24476,0,0,0,0,0,0,0,0,0,0,0.2727536,0,0,0,0,22.2006,9.618443,0.2727536,0,0.2727536,18.1975,46.66016,0.1177568,0,0.2182029,0,9.891196
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.038508,31.70533,28.9586,6.017509,6.017509,0,0,0,6.017509,17.2581,0,8.881784E-16,0,1.038508,6.334219,6.017509,0,0,21.92784,9.863921,0,5.295712,-5.295712,12.61533,32.34694,0.1177568,6.619259,0.8308063,0,10.90243
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.484301,36.47805,29.71405,5.122126,5.122126,11.4885,0,3.242591,5.122126,48.50137,0,0,0,2.484301,0,0,6.366376,6.048058,27.81197,4.568209,8.532359,0,8.532359,20.70984,53.10204,0.1180716,5.634338,1.987441,12,7.05251
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.414642,41.20511,31.63127,4.445653,4.445653,0,-1,0,4.445653,76.80857,0,0,0,3.414642,4.679635,4.445653,0,0,19.27961,12.24733,0,1.264992,-1.264992,19.37642,49.68303,0.1180716,4.890218,2.731714,0,15.66197
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.445686,46.18442,33.31956,1.574384,1.574384,0,-1,0,1.574384,282.3762,0,0,0,4.445686,1.657247,1.574384,0,0,20.68515,10.98234,2.78844,0,2.78844,22.02176,56.46595,0.1179966,1.731823,3.556549,0,15.42803
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.089396,50.06483,34.96208,2.147952,2.147952,0,-1,0,2.147952,236.9418,0,0,0,5.089396,2.261002,2.147952,0,0,17.89671,13.49194,2.828394,0,2.828394,24.70502,63.34607,0.1179207,2.362747,4.071517,0,18.58133
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.257648,52.37717,36.53592,3.444292,3.444292,0,-1,0,3.444292,152.6481,0,0,0,5.257648,3.62557,3.444292,0,0,15.06832,16.03749,1.632077,0,1.632077,26.25334,67.31612,0.1178769,3.788721,4.206118,0,21.29514
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.577473,55.24466,38.11548,3.969703,3.969703,0,-1,0,3.969703,140.501,0,0,0,5.577473,4.178635,3.969703,0,0,13.43624,17.50636,1.398837,0,1.398837,27.58039,70.71881,0.1178394,4.366674,4.461978,0,23.08383
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.123619,51.46077,39.11129,2.914073,2.914073,0,-1,0,2.914073,141.5071,0,0,0,4.123619,3.067445,2.914073,0,0,12.03741,18.76531,1.056174,0,1.056174,28.58237,73.28797,0.1178111,3.20548,3.298895,0,22.88893
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.7163,44.47604,39.56341,1.225691,1.225691,0,-1,0,1.225691,140.0271,0,0,0,1.7163,1.290201,1.225691,0,0,10.98123,19.71587,0.4260984,0,0.4260984,28.9866,74.32446,0.1177997,1.34826,1.37304,0,21.43217
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.920824,45.61673,40.07848,2.822414,2.822414,0,-1,0,2.822414,68.05606,0,4.440892E-16,0,1.920824,2.970962,2.822414,0,0,10.55513,20.09936,0,1.050138,-1.050138,27.87966,71.48615,0.1177997,3.104655,1.536659,0,22.02018
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.340411,43.63725,39.82095,0,0,0,-1,0,0,0,0,0,0,1.340411,0,0,0,0,11.72195,19.04922,1.340411,0,1.340411,29.15128,74.74673,0.1177638,0,1.072329,0,20.38963
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2574001,39.47037,38.75646,3.36781,3.36781,0,-1,0,3.36781,7.642954,0,4.440892E-16,0,0.2574001,3.545063,3.36781,0,0,10.38154,20.25559,0,3.287663,-3.287663,25.68578,65.86085,0.1177638,3.70459,0.2059201,0,20.51299
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,37.89228,37.89228,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,14.0345,16.96793,0,4.152517,-4.152517,21.30865,54.63744,0.1177638,4.33938,0,0,16.96793
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,36.63321,36.63321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64841,12.81541,0,0,0,21.30865,54.63744,0.1177638,0,0,0,12.81541
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,35.31691,35.31691,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,18.64841,12.81541,0,1.143358,-1.143358,20.10344,51.54718,0.1177638,1.19481,0,0,12.81541
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,33.93193,33.93193,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,19.91881,11.67205,0,1.039203,-1.039203,19.00802,48.73842,0.1177638,1.085967,0,0,11.67205
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,32.94757,32.94757,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,21.07348,10.63285,0,1.874752,-1.874752,17.03186,43.67135,0.1177638,1.959116,0,0,10.63285
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,32.20929,32.20929,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,23.15653,8.758098,0,1.499749,-1.499749,15.45099,39.61784,0.1177638,1.567238,0,0,8.758098
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,31.41952,31.41952,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,24.82292,7.258348,0,0.7175771,-0.7175771,14.69459,37.67837,0.1177638,0.7498681,0,0,7.258348
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,30.82432,30.82432,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,25.62023,6.540771,0,0.5021762,-0.5021762,14.16525,36.32109,0.1177638,0.5247742,0,0,6.540771
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,30.27491,30.27491,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,26.1782,6.038595,0,0.4997438,-0.4997438,13.63848,34.97038,0.1177638,0.5222323,0,0,6.038595
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73347,5.538851,0,0,0,13.63848,34.97038,0.1177638,0,0,0,5.538851
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,29.34205,29.34205,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,26.73347,5.538851,0,0.6540793,-0.6540793,12.94902,33.20254,0.1177638,0.6835128,0,0,5.538851
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1854151,29.70069,29.21614,0,0,0,0,0,0,0,0,0,0,0.1854151,0,0,0,0,27.46023,4.884772,0.1854151,0,0.1854151,13.12492,33.65357,0.1177589,0,0.1483321,0,5.070187
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.29938,35.15131,28.94144,1.747126,1.747126,0,0,0,1.747126,131.6093,0,0,0,2.29938,1.83908,1.747126,0,0,27.27481,5.051645,0.4602996,0,0.4602996,13.5616,34.77325,0.1177465,1.921839,1.839504,0,7.351025
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.251807,41.63282,29.67971,0,0,0,0,0,0,0,0,0,0,4.251807,0,0,0,0,26.81451,5.465915,4.251807,0,4.251807,17.59521,45.11584,0.1176329,0,3.401445,0,9.717722
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.119067,46.41522,31.57976,2.567612,2.567612,0,-1,0,2.567612,199.3707,0,0,0,5.119067,2.70275,2.567612,0,0,22.56271,9.292542,2.416317,0,2.416317,19.88753,50.99358,0.1175684,2.824373,4.095254,0,14.41161
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,7.059915,54.84639,33.22227,1.353136,1.353136,0,-1,0,1.353136,521.7448,0,0,0,7.059915,1.424353,1.353136,0,0,20.14639,11.46723,5.635561,0,5.635561,25.2339,64.70217,0.1174183,1.488449,5.647932,0,18.52714
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.248627,61.25772,34.86479,4.176431,4.176431,0,-1,0,4.176431,197.5042,0,0,0,8.248627,4.396244,4.176431,0,0,14.51083,16.53923,3.852383,0,3.852383,28.88859,74.07316,0.1173159,4.594074,6.598901,0,24.78786
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.932455,58.15868,36.44435,6.000473,6.000473,0,-1,0,6.000473,115.5318,0,0,0,6.932455,6.316288,6.000473,0,0,10.65845,20.00638,0.6161668,0,0.6161668,29.47313,75.57199,0.1172996,6.600521,5.545964,0,26.93883
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.985873,64.07834,38.01818,7.90904,7.90904,0,-1,0,7.90904,100.9715,0,0,0.339944,7.985873,8.325305,7.90904,0,0,10.04228,20.56093,0,0.3394321,-0.3394321,29.11534,74.65458,0.1172996,8.699944,6.388699,0,28.5468
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.229799,58.58414,39.014,2.133543,2.133543,0,-1,0,2.133543,291.9932,0,0,0,6.229799,2.245834,2.133543,0,0,10.41943,20.22149,3.983965,0,3.983965,32.89486,84.34563,0.1171939,2.346897,4.98384,0,26.45129
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.740285,53.89312,39.46612,4.170411,4.170411,0,-1,0,4.170411,113.6647,0,0,0,4.740285,4.389906,4.170411,0,0,6.435461,23.80706,0.350379,0,0.350379,33.22726,85.19794,0.1171846,4.587452,3.792228,0,28.54735
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.638494,47.69092,39.98119,0.2042329,0.2042329,0,-1,0,0.2042329,1291.905,0,0,0,2.638494,0.214982,0.2042329,0,0,6.085082,24.1224,2.423512,0,2.423512,35.52641,91.09317,0.1171204,0.2246562,2.110795,0,26.7609
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.567839,44.20356,39.72365,3.389348,3.389348,0,-1,0,3.389348,46.25784,0,0,0,1.567839,3.567734,3.389348,0,0,3.661569,26.30357,0,1.999895,-1.999895,33.41833,85.68787,0.1171204,3.728282,1.254271,0,27.8714
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3262129,39.57021,38.66489,4.430115,4.430115,0,-1,0,4.430115,7.363532,0,8.881784E-16,0,0.3262129,4.663279,4.430115,0,0,5.883675,24.30367,0,4.337066,-4.337066,28.84666,73.96566,0.1171204,4.873127,0.2609704,0,24.62988
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,37.79499,37.79499,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,10.70264,19.9666,0,1.550077,-1.550077,27.21274,69.77612,0.1171204,1.619831,0,0,19.9666
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42495,18.41653,0,0,0,27.21274,69.77612,0.1171204,0,0,0,18.41653
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,35.21962,35.21962,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,12.42495,18.41653,0,0.6255835,-0.6255835,26.55332,68.08529,0.1171204,0.6537347,0,0,18.41653
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,33.86898,33.86898,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,13.12004,17.79094,0,0.3668641,-0.3668641,26.16661,67.09373,0.1171204,0.3833729,0,0,17.79094
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,32.90178,32.90178,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,13.52767,17.42408,0,0.5152483,-0.5152483,25.62349,65.70112,0.1171204,0.5384345,0,0,17.42408
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,32.17496,32.17496,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,14.10016,16.90883,0,1.239779,-1.239779,24.31665,62.35025,0.1171204,1.29557,0,0,16.90883
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,31.38518,31.38518,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,15.4777,15.66905,0,1.379651,-1.379651,22.86237,58.62133,0.1171204,1.441735,0,0,15.66905
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,30.78998,30.78998,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,17.01064,14.2894,0,0.7403738,-0.7403738,22.08194,56.62025,0.1171204,0.7736907,0,0,14.2894
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,30.24629,30.24629,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,17.83328,13.54903,0,1.109884,-1.109884,20.91202,53.62046,0.1171204,1.159829,0,0,13.54903
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,29.71405,29.71405,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,19.06648,12.43914,0,0.4507339,-0.4507339,20.43691,52.40223,0.1171204,0.4710169,0,0,12.43914
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,29.32488,29.32488,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,19.5673,11.98841,0,1.867361,-1.867361,18.46854,47.35513,0.1171204,1.951392,0,0,11.98841
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.202445,29.71089,29.1818,1.231432,1.231432,0,0,0,1.231432,16.43981,0,0,0,0.202445,1.296244,1.231432,0,0,21.64215,10.12105,0,1.093799,-1.093799,17.31557,44.39881,0.1171204,1.354575,0.161956,0,10.32349
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7659036,30.92333,28.9071,1.576656,1.576656,0,0,0,1.576656,48.57772,0,0,0,0.7659036,1.659638,1.576656,0,0,22.85748,9.027249,0,0.8937345,-0.8937345,16.37349,41.98323,0.1171204,1.734322,0.6127229,0,9.793153
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.815763,34.53653,29.65109,9.556688,9.556688,3,0,1.095,9.556688,18.99992,0,0,0,1.815763,6.901777,6.556688,0,0,23.85052,8.133514,0,5.086014,-5.086014,11.01236,28.23677,0.1171204,10.51236,1.452611,12,9.949278
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.543693,41.46894,31.51681,6.101367,6.101367,0,-1,0,6.101367,58.08031,0,8.881784E-16,3.143075,3.543693,6.422491,6.101367,0,0,29.50164,3.047501,0,2.878798,-2.878798,7.977844,20.45597,0.1171204,6.711503,2.834954,0,6.591194
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.262117,45.3965,33.12498,7.04777,4.209279,0,-1,0,4.209279,101.2553,0,2.838491,6.782477,4.262117,4.43082,4.209279,0,0,32.70031,0.1687028,0,0.1687028,-0.1687028,7.800015,20,0.1171204,7.752547,3.409694,0,4.43082
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.469476,44.71334,34.7675,2.211584,2.211584,0,-1,0,2.211584,156.8774,0,0,1.773542,3.469476,2.327983,2.211584,0,0,32.88775,0,1.141493,0,1.141493,8.882931,22.7767,0.1170902,2.432742,2.775581,0,3.469476
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.717317,57.25924,36.34706,5.993519,5.993519,0,-1,0,5.993519,112.0763,0,0,4.340604,6.717317,6.308967,5.993519,0,0,31.74626,1.027344,0.4083491,0,0.4083491,9.270325,23.77002,0.1170794,6.592871,5.373853,0,7.74466
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.640484,55.24345,37.92089,2.014247,2.014247,0,-1,0,2.014247,280.0294,0,0,0,5.640484,2.12026,2.014247,0,0,31.33791,1.394858,3.520224,0,3.520224,12.6099,32.33302,0.1169864,2.215672,4.512387,0,7.035341
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,6.121605,58.08768,38.92242,6.839095,6.839095,0,-1,0,6.839095,89.509,0,0,2.024993,6.121605,7.199047,6.839095,0,0,27.81769,4.563059,0,1.077442,-1.077442,11.47418,29.42091,0.1169864,7.523004,4.897284,0,10.68466
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.629493,47.01898,39.36882,4.223936,4.223936,0,-1,0,4.223936,62.25219,0,0,0.8353896,2.629493,4.446249,4.223936,0,0,29.01484,3.485617,0,1.816756,-1.816756,9.55915,24.51059,0.1169864,4.64633,2.103594,0,6.11511
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.141943,46.07798,39.8839,3.704293,3.620264,0,-1,0,3.620264,59.16537,0,0.08402863,2.082334,2.141943,3.810804,3.620264,0,0,31.03346,1.668862,0,1.668862,-1.668862,7.800015,20,0.1169864,4.074722,1.713554,0,3.810804
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.346385,43.45525,39.62636,5.911589,1.279065,0,-1,0,1.279065,105.2632,0,4.632523,6.246934,1.346385,1.346385,1.279065,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,6.502748,1.077108,0,1.346385
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3426288,39.51817,38.5676,5.581974,0.3254973,0,-1,0,0.3254973,105.2632,0,5.256476,6.075072,0.3426288,0.3426288,0.3254973,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,6.140172,0.274103,0,0.3426288
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,37.66336,37.66336,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,36.41001,36.41001,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,35.12233,35.12233,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,33.8003,33.8003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,32.83883,32.83883,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,32.112,32.112,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,31.33939,31.33939,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,30.7442,30.7442,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,30.19478,30.19478,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,29.66254,29.66254,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169864,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,29.2791,29.2791,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1171727,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2375213,29.76844,29.14747,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,26.35613,0,0,0,0.2375213,0,0,8.8,8.36,24.52775,7.524,8.597521,0,8.597521,23.88733,61.24945,0.1173698,0.9913191,0.190017,12,7.761521
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.894254,33.95718,28.87848,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,35386.5,0,0,0,1.894254,0,0,8.8,8.36,15.93023,15.26177,10.25425,0,10.25425,33.61537,86.19309,0.1174659,0.005888347,1.515404,12,17.15602
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.444388,39.13266,29.59959,3.52979,3.52979,0,0,0,3.52979,97.58052,0,0,0,3.444388,3.715569,3.52979,0,0,5.675978,24.4906,0,0.2711809,-0.2711809,33.32952,85.46014,0.1174659,3.882769,2.75551,0,27.93499
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.455359,50.66889,31.43668,0.1619626,0.1619626,0,-1,0,0.1619626,3985.711,0.3075817,0,0,6.455359,0.1704869,0.1619626,0,0,5.97729,24.21942,5.97729,0,5.97729,39.00008,100,0.1173086,0.1781588,5.164287,0,30.67478
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.498062,56.24521,33.06203,4.827301,4.827301,0,-1,0,4.827301,155.3262,2.416692,0,0,7.498062,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.1173086,5.310031,5.99845,0,37.09704
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.525868,58.25947,34.6702,2.704815,2.704815,0,-1,0,2.704815,278.2397,4.678695,0,0,7.525868,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1173086,2.975296,6.020695,0,37.12485
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.799114,57.44301,36.24976,0,0,0,-1,0,0,0,6.799114,0,0,6.799114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173086,0,5.439291,0,36.39809
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.812584,59.3347,37.8236,3.749837,3.749837,0,-1,0,3.749837,181.6768,2.865388,0,0,6.812584,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1173086,4.124821,5.450068,0,36.41156
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.455277,55.62152,38.82513,9.685901,8.36,0,-1,0,8.36,65.25451,0,1.325901,2.294491,5.455277,8.8,8.36,0,0,0,29.59898,0,3.344723,-3.344723,35.47443,90.9599,0.1173086,10.65449,4.364222,0,35.05426
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.17668,55.19932,39.30587,0.8884089,0.8884089,0,-1,0,0.8884089,582.6911,0.5251537,0,0,5.17668,0.9351673,0.8884089,0,0,3.716359,26.25426,3.716359,0,3.716359,39.00008,100,0.117211,0.9772498,4.141344,0,31.43093
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.632944,47.50522,39.82095,1.480357,1.480357,0,-1,0,1.480357,177.8588,1.074674,0,0,2.632944,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.117211,1.628392,2.106355,0,32.23192
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.990914,45.25618,39.52907,7.094478,7.094478,0,-1,0,7.094478,28.06287,0,1.776357E-15,0,1.990914,7.467872,7.094478,0,0,0,29.59898,0,5.476958,-5.476958,33.22686,85.1969,0.117211,7.803926,1.592731,0,31.58989
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3321283,39.39102,38.47031,2.611019,2.611019,0,-1,0,2.611019,12.72025,0,0,0,0.3321283,2.748441,2.611019,0,0,6.085509,24.12202,0,2.416313,-2.416313,30.67984,78.6661,0.117211,2.872121,0.2657026,0,24.45415
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.770301,21.70571,0,0,0,30.67984,78.6661,0.117211,0,0,0,21.70571
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,36.31272,36.31272,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.770301,21.70571,0,7.841377,-7.841377,22.4143,57.47245,0.117211,8.19424,0,0,21.70571
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,35.05937,35.05937,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.48294,13.86433,0,7.15909,-7.15909,14.86796,38.1229,0.117211,7.481248,0,0,13.86433
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,33.73735,33.73735,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.43749,6.70524,0,0.8009593,-0.8009593,14.02367,35.95807,0.117211,0.8370025,0,0,6.70524
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,32.78732,32.78732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32744,5.904281,0,0,0,14.02367,35.95807,0.117211,0,0,0,5.904281
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,32.0605,32.0605,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.32744,5.904281,0,1.783135,-1.783135,12.14408,31.13862,0.117211,1.863376,0,0,5.904281
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,31.29361,31.29361,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.3087,4.121146,0,0.3482711,-0.3482711,11.77697,30.19731,0.117211,0.3639433,0,0,4.121146
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,30.70986,30.70986,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.69567,3.772875,0,1.370511,-1.370511,10.33233,26.4931,0.117211,1.432184,0,0,3.772875
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,30.16617,30.16617,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.21846,2.402364,0,1.005608,-1.005608,9.272326,23.77515,0.117211,1.05086,0,0,2.402364
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,29.65109,29.65109,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.3358,1.396756,0,1.14514,-1.14514,8.065242,20.68007,0.117211,1.196671,0,0,1.396756
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,29.26193,29.26193,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60818,0.2516157,8.36,0,8.36,15.99623,41.0159,0.1174148,1.023518,0,12,0.2516157
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2654125,29.81292,29.11885,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.48061,1.776357E-15,0,0,0.2654125,0,0,8.8,8.36,24.24818,7.775616,8.625413,0,8.625413,24.17902,61.99736,0.117676,2.16573,0.21233,12,8.041028
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.52541,32.90802,28.84414,5.925897,5.925897,12,0,3.372,5.925897,25.74142,0,0,0,1.52541,0,0,6.074103,5.770398,15.62277,15.53849,7.295808,0,7.295808,31.10043,79.74453,0.1179557,6.518486,1.220328,12,17.0639
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.141542,38.21661,29.57097,4.372298,4.372298,9.298445,0,2.688507,4.372298,71.85105,0,0,0,3.141542,0,0,4.926147,4.679839,8.32696,22.10471,7.821382,0,7.821382,38.52044,98.77017,0.1181442,4.809528,2.513234,12,25.24626
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.188047,46.42112,31.38518,2.267248,2.267248,0,-1,0,2.267248,228.8258,2.295892,0,0,5.188047,2.386576,2.267248,0,0,0.5055782,29.14396,0.5055782,0,0.5055782,39.00008,100,0.1181309,2.493972,4.150437,0,34.332
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.612983,56.55888,32.97046,0.4981975,0.4981975,0,-1,0,0.4981975,1528.105,7.088565,0,0,7.612983,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1181309,0.5480173,6.090386,0,37.21196
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.731182,58.91435,34.57291,8.29166,8.29166,0,-1,0,8.29166,93.24046,0,0,0.760826,7.731182,8.728064,8.29166,0,0,0,29.59898,0,0.996881,-0.996881,37.94927,97.30563,0.1181309,9.120826,6.184946,0,37.33016
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.668926,60.575,36.15247,0.881533,0.881533,0,-1,0,0.881533,869.9534,5.633351,0,0,7.668926,0.9279295,0.881533,0,0,1.107646,28.6021,1.107646,0,1.107646,39.00008,100,0.1181019,0.9696863,6.135141,0,36.27102
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.537328,61.96136,37.72631,2.35877,2.35877,0,-1,0,2.35877,319.5449,5.054412,0,0,7.537328,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1181019,2.594647,6.029862,0,37.13631
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.549254,55.83855,38.72784,5.77112,5.77112,0,-1,0,5.77112,96.15559,8.881784E-16,0,0,5.549254,6.074862,5.77112,0,0,0,29.59898,0,0.5256083,-0.5256083,38.44604,98.57939,0.1181019,6.348231,4.439404,0,35.14823
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.177937,58.62064,39.20858,0,0,0,-1,0,0,0,5.593927,0,0,6.177937,0,0,0,0,0.5840092,29.07337,0.5840092,0,0.5840092,39.00008,100,0.1180865,0,4.942349,0,35.2513
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.688839,50.71716,39.72365,0,0,0,-1,0,0,0,3.688839,0,0,3.688839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180865,0,2.951071,0,33.28782
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.206409,42.88456,39.46612,6.810349,6.810349,0,-1,0,6.810349,17.71434,0,0,0,1.206409,7.168788,6.810349,0,0,0,29.59898,0,5.962379,-5.962379,32.71518,83.8849,0.1180865,7.491384,0.9651269,0,30.80539
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3221408,39.26534,38.37301,2.128424,2.128424,0,-1,0,2.128424,15.13518,0,0,0,0.3221408,2.240447,2.128424,0,0,6.624866,23.6366,0,1.918306,-1.918306,30.69311,78.70012,0.1180865,2.341267,0.2577127,0,23.95874
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,37.44016,37.44016,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.756317,21.71829,0,8.8,-8.8,21.41709,54.91551,0.1180865,10.7293,0,0,21.71829
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,36.21543,36.21543,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.53409,12.91829,0,7.350059,-7.350059,13.66945,35.0498,0.1180865,7.680811,0,0,12.91829
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,34.96208,34.96208,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.70083,5.568234,0,4.069669,-4.069669,9.379642,24.05032,0.1180865,4.252804,0,0,5.568234
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,33.64006,33.64006,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.22268,1.498565,0,1.222194,-1.222194,8.091336,20.74697,0.1180865,1.277193,0,0,1.498565
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,32.72437,32.72437,1.827502,0.2625525,0,-1,0,0.2625525,0,0,1.564949,1.747699,0,0.2763711,0.2625525,0,0,32.58067,0.2763711,0,0.2763711,-0.2763711,7.800015,20,0.1180865,2.010252,0,0,0.2763711
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.99754,31.99754,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180865,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,31.22493,31.22493,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180865,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,30.6469,30.6469,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180865,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.11466,30.11466,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180865,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,29.59959,29.59959,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180865,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180865,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2227684,29.66656,29.08451,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,29.02493,0,0,0,0.2227684,0,0,8.8,8.36,32.88775,0,8.582768,0,8.582768,15.94234,40.87772,0.1182712,0.8442581,0.1782148,12,0.2227684
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.113788,34.49569,28.80981,3.550695,3.550695,11.81111,0,3.324212,3.550695,59.53168,0,0,0,2.113788,0,0,8.260419,7.847398,24.30499,7.724492,9.961186,0,9.961186,25.39235,65.10847,0.1185585,3.905764,1.691031,12,9.83828
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.258064,41.49714,29.53663,8.441273,8.441273,12,0,3.372,8.441273,50.44339,0,0,0,4.258064,0,0,3.558727,3.380791,14.3438,16.68956,7.638855,0,7.638855,32.63921,83.69012,0.1188306,9.285399,3.406451,12,20.94762
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.213865,49.72034,31.32222,0,0,0,-1,0,0,0,0,0,0,6.213865,0,0,0,0,6.704944,23.56453,6.213865,0,6.213865,38.5342,98.80544,0.1186678,0,4.971092,0,29.77839
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.519973,52.57174,32.90178,3.259972,3.259972,0,-1,0,3.259972,200.0009,2.597346,0,0,6.519973,3.431549,3.259972,0,0,0.4910782,29.15701,0.4910782,0,0.4910782,39.00008,100,0.1186549,3.585969,5.215978,0,35.67698
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.464561,61.62934,34.47562,5.743261,5.743261,0,-1,0,5.743261,147.3825,2.419022,0,0,8.464561,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1186549,6.317587,6.771648,0,38.06354
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.908947,61.38327,36.05518,0,0,0,-1,0,0,0,7.908947,0,0,7.908947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186549,0,6.327158,0,37.50793
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.696057,55.11261,37.63474,0,0,0,-1,0,0,0,5.696057,0,0,5.696057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186549,0,4.556845,0,35.29504
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.776158,53.08917,38.63055,0,0,0,-1,0,0,0,4.776158,0,0,4.776158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186549,0,3.820926,0,34.37514
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.326928,52.0954,39.08267,3.299206,3.299206,0,-1,0,3.299206,131.1506,0.85408,0,0,4.326928,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1186549,3.629126,3.461542,0,33.92591
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.834805,51.08232,39.62636,3.122352,3.122352,0,-1,0,3.122352,122.8178,0.5481185,0,0,3.834805,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1186549,3.434587,3.067844,0,33.43378
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.17087,45.59869,39.34021,4.383606,4.383606,0,-1,0,4.383606,49.52246,0,8.881784E-16,0,2.17087,4.614323,4.383606,0,0,0,29.59898,0,2.443453,-2.443453,36.42445,93.39584,0.1186549,4.821967,1.736696,0,31.76985
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3489269,39.20757,38.24139,0,0,0,-1,0,0,0,0,0,0,0.3489269,0,0,0,0,2.714948,27.15553,0.3489269,0,0.3489269,36.75547,94.24461,0.1186458,0,0.2791415,0,27.50445
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,37.34286,37.34286,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.366021,27.46956,0,3.90425,-3.90425,32.64003,83.69222,0.1186458,4.079941,0,0,27.46956
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,36.11813,36.11813,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.704077,23.56531,0,8.292267,-8.292267,23.89922,61.27992,0.1186458,8.66542,0,0,23.56531
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,34.86479,34.86479,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,15.91771,15.27304,0,3.911919,-3.911919,19.77569,50.7068,0.1186458,4.087955,0,0,15.27304
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,33.5771,33.5771,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.26428,11.36112,0,1.081262,-1.081262,18.63594,47.78437,0.1186458,1.129918,0,0,11.36112
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,32.64425,32.64425,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.46568,10.27986,0,1.247658,-1.247658,17.32079,44.4122,0.1186458,1.303803,0,0,10.27986
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.93459,31.93459,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.85197,9.032204,0,0.5515991,-0.5515991,16.73936,42.92134,0.1186458,0.5764211,0,0,9.032204
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,31.16198,31.16198,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.46486,8.480604,0,0.506956,-0.506956,16.20498,41.55114,0.1186458,0.529769,0,0,8.480604
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,30.58395,30.58395,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.02814,7.973648,0,1.65118,-1.65118,14.46448,37.08834,0.1186458,1.725483,0,0,7.973648
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.05171,30.05171,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.86279,6.322468,0,0.6711765,-0.6711765,13.757,35.27429,0.1186458,0.7013794,0,0,6.322468
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,29.5538,29.5538,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.60854,5.651292,0,1.664434,-1.664434,12.00253,30.77566,0.1186458,1.739334,0,0,5.651292
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,29.16464,29.16464,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.45791,3.986858,0,0.3772156,-0.3772156,11.60491,29.75613,0.1186458,0.3941903,0,0,3.986858
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2411987,29.66894,29.03873,2.103857,2.103857,0,0,0,2.103857,11.46459,0,0,0,0.2411987,2.214586,2.103857,0,0,28.87704,3.609642,0,1.973388,-1.973388,9.524779,24.42246,0.1186458,2.314243,0.1929589,0,3.850841
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.701847,33.30896,28.76402,3.253423,3.253423,11.36297,0,3.21083,3.253423,52.30942,0,0,0,1.701847,0,0,8.109543,7.704065,31.06969,1.636254,9.405912,0,9.405912,18.44801,47.3025,0.1189175,3.578766,1.361477,12,3.338101
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.923914,34.68335,29.5023,1.696581,1.696581,10.49658,0,2.991635,1.696581,113.3995,0,0,0,1.923914,0,0,8.8,8.36,21.66378,10.10157,10.28391,0,10.28391,28.20419,72.31828,0.1191117,1.866239,1.539131,12,12.02549
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.07392,39.80254,31.25927,3.865222,3.865222,0,-1,0,3.865222,79.52766,0,0,0,3.07392,4.068654,3.865222,0,0,11.37987,19.3571,0,0.994734,-0.994734,27.15565,69.62972,0.1191117,4.251744,2.459136,0,22.43102
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.870577,43.85702,32.82166,0.1988159,0.1988159,0,-1,0,0.1988159,1946.814,0,0,0,3.870577,0.2092799,0.1988159,0,0,12.48513,18.36236,3.661297,0,3.661297,30.62906,78.53589,0.1190161,0.2186975,3.096461,0,22.23294
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.675332,44.92879,34.37833,7.571751,7.571751,0,-1,0,7.571751,48.54005,0,0,0,3.675332,7.970264,7.571751,0,0,8.823831,21.65753,0,4.294933,-4.294933,26.1018,66.92756,0.1190161,8.328926,2.940265,0,25.33286
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.725131,56.7942,35.92355,2.599268,2.599268,0,-1,0,2.599268,258.7318,0,0,0,6.725131,2.736071,2.599268,0,0,13.59598,17.3626,3.98906,0,3.98906,29.88615,76.63101,0.118912,2.859195,5.380105,0,24.08773
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.841777,52.06087,37.50311,4.324773,4.324773,0,-1,0,4.324773,111.9545,0,0,0,4.841777,4.552393,4.324773,0,0,9.606918,20.95275,0.2893843,0,0.2893843,30.16069,77.33495,0.1189044,4.757251,3.873422,0,25.79453
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.828878,53.08845,38.47031,5.713479,5.713479,0,-1,0,5.713479,84.5173,0,0,0,4.828878,6.014188,5.713479,0,0,9.317534,21.2132,0,1.185311,-1.185311,28.91126,74.13129,0.1189044,6.284827,3.863102,0,26.04207
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.052961,51.05667,38.95104,0,0,0,-1,0,0,0,0,0,0,4.052961,0,0,0,0,10.63455,20.02789,4.052961,0,4.052961,32.75624,83.99019,0.1187989,0,3.242369,0,24.08085
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.751796,47.53304,39.50045,3.382435,3.382435,0,-1,0,3.382435,81.35547,0,0,0,2.751796,3.560457,3.382435,0,0,6.581584,23.67555,0,0.8086619,-0.8086619,31.90383,81.80454,0.1187989,3.720678,2.201437,0,26.42735
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9940701,42.00985,39.20858,0,0,0,-1,0,0,0,0,0,0,0.9940701,0,0,0,0,7.480098,22.86689,0.9940701,0,0.9940701,32.84689,84.22263,0.1187731,0,0.7952561,0,23.86096
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1114621,38.42262,38.11548,6.978788,6.978788,0,-1,0,6.978788,1.597155,0,8.881784E-16,0,0.1114621,7.346093,6.978788,0,0,6.486028,23.76155,0,7.234631,-7.234631,25.22092,64.6689,0.1187731,7.676667,0.08916966,0,23.87302
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,37.21696,37.21696,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,14.52451,16.52692,0,2.704535,-2.704535,22.37009,57.35909,0.1187731,2.826239,0,0,16.52692
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,35.95789,35.95789,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,17.52954,13.82239,0,2.471991,-2.471991,19.76438,50.67781,0.1187731,2.58323,0,0,13.82239
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,34.73316,34.73316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2762,11.3504,0,0,0,19.76438,50.67781,0.1187731,0,0,0,11.3504
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,33.44547,33.44547,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,20.2762,11.3504,0,2.675321,-2.675321,16.94435,43.44696,0.1187731,2.795711,0,0,11.3504
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24878,8.675076,0,0,0,16.94435,43.44696,0.1187731,0,0,0,8.675076
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,31.8373,31.8373,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,23.24878,8.675076,0,1.628598,-1.628598,15.22765,39.04519,0.1187731,1.701885,0,0,8.675076
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.06469,31.06469,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,25.05833,7.046477,0,0.5903667,-0.5903667,14.60535,37.44955,0.1187731,0.6169332,0,0,7.046477
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,30.51527,30.51527,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,25.7143,6.45611,0,0.3132405,-0.3132405,14.27517,36.60292,0.1187731,0.3273364,0,0,6.45611
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.98875,29.98875,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,26.06234,6.142869,0,1.210939,-1.210939,12.99873,33.33,0.1187731,1.265432,0,0,6.142869
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,29.5023,29.5023,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,27.40783,4.93193,0,1.103166,-1.103166,11.83589,30.34837,0.1187731,1.152809,0,0,4.93193
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.11885,29.11885,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,28.63357,3.828764,0,0.6188496,-0.6188496,11.18356,28.67574,0.1187731,0.6466978,0,0,3.828764
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.119674,29.28775,28.97577,0.8008576,0.8008576,0,0,0,0.8008576,14.94323,0,1.110223E-16,0,0.119674,0.843008,0.8008576,0,0,29.32118,3.209914,0,0.723334,-0.723334,10.4211,26.72072,0.1187731,0.8809434,0.09573922,0,3.329588
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.941621,33.90512,28.70107,3.080924,3.080924,11.41613,0,3.224281,3.080924,63.02073,0,0,0,1.941621,0,0,8.335207,7.918447,30.12489,2.48658,9.860067,0,9.860067,19.77518,50.70549,0.1190341,3.389017,1.553297,12,4.428201
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.375865,38.74302,29.42217,2.600911,2.600911,11.40091,0,3.22043,2.600911,129.7955,1.776357E-15,0,0,3.375865,0,0,8.8,8.36,20.26482,11.36064,11.73586,0,11.73586,30.9088,79.25318,0.1192443,2.861002,2.700692,12,14.73651
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.823124,45.01492,31.16198,2.635607,2.635607,0,-1,0,2.635607,182.9987,0,0,0,4.823124,2.774323,2.635607,0,0,8.528955,21.92292,2.048802,0,2.048802,32.85247,84.23692,0.1191911,2.899167,3.8585,0,26.74604
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,7.130924,54.47783,32.69003,1.987023,1.987023,0,-1,0,1.987023,358.8748,0,0,0,7.130924,2.091603,1.987023,0,0,6.480153,23.76684,5.039321,0,5.039321,37.63319,96.49516,0.1190604,2.185725,5.704739,0,30.89776
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.313763,56.9781,34.25242,7.160056,7.160056,0,-1,0,7.160056,102.1467,0,0,0,7.313763,7.536901,7.160056,0,0,1.440832,28.30223,0,0.2231374,-0.2231374,37.39798,95.89206,0.1190604,7.876061,5.851011,0,35.61599
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.289201,58.71648,35.79765,0,0,0,-1,0,0,0,5.600439,0,0,7.289201,0,0,0,0,1.688762,28.07909,1.688762,0,1.688762,39.00008,100,0.1190167,0,5.831361,0,35.36829
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.251328,53.25776,37.34286,0,0,0,-1,0,0,0,5.251328,0,0,5.251328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190167,0,4.201063,0,34.85031
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.27586,57.9713,38.33868,2.730403,2.730403,0,-1,0,2.730403,229.851,3.401752,0,0,6.27586,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1190167,3.003444,5.020689,0,35.87484
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.601285,52.72032,38.82513,0.6147008,0.6147008,0,-1,0,0.6147008,748.5406,3.954232,0,0,4.601285,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1190167,0.6761709,3.681028,0,34.20026
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.821473,50.72995,39.34021,5.99,5.99,0,-1,0,5.99,63.79755,0,8.881784E-16,0,3.821473,6.305264,5.99,0,0,0,29.59898,0,2.48379,-2.48379,36.38194,93.28682,0.1190167,6.589,3.057179,0,33.42045
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.223725,45.45322,39.04833,0.2511261,0.2511261,0,-1,0,0.2511261,885.5014,0,0,0,2.223725,0.2643433,0.2511261,0,0,2.759767,27.11519,1.959382,0,1.959382,38.24076,98.05305,0.118966,0.2762387,1.77898,0,29.33891
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.357293,38.94295,37.95523,7.923469,7.923469,0,-1,0,7.923469,4.5093,0,8.881784E-16,0.3558156,0.357293,8.340493,7.923469,0,0,0.8003848,28.87863,0,7.983201,-7.983201,29.82574,76.47609,0.118966,8.715816,0.2858344,0,29.23593
