Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.071208,47.85671,30.09749,0.7911353,0.7911353,0,-1,0,0.7911353,767.4046,0,0,0,6.071208,0.832774,0.7911353,0,0,28.97992,3.517051,5.238434,0,5.238434,16.47693,42.24845,0.1200546,0.8702488,4.856967,0,9.58826
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.902242,59.4192,31.29361,2.586704,2.586704,0,-1,0,2.586704,344.1539,0,0,0,8.902242,2.722846,2.586704,0,0,23.74148,8.231643,6.179396,0,6.179396,22.33922,57.27993,0.1199258,2.845374,7.121793,0,17.13388
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.218226,58.25387,32.49545,6.155385,6.155385,0,-1,0,6.155385,133.5128,0,0,0,8.218226,6.479353,6.155385,0,0,17.56209,13.7931,1.738873,0,1.738873,23.98886,61.50977,0.1198896,6.770924,6.574581,0,22.01133
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.454614,46.17515,33.28523,8.672715,8.36,0,-1,0,8.36,53.28486,0,0.3127153,1.179987,4.454614,8.8,8.36,0,0,15.82321,15.35808,0,4.345386,-4.345386,19.40842,49.76508,0.1198896,9.539987,3.563691,0,19.8127
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.807219,44.5053,33.60572,2.785155,2.785155,0,-1,0,2.785155,136.6969,0,0,0,3.807219,2.931742,2.785155,0,0,20.65142,11.0127,0.8754774,0,0.8754774,20.23897,51.89469,0.1198714,3.06367,3.045775,0,14.81992
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.22923,43.19763,34.02922,2.06982,2.06982,0,-1,0,2.06982,156.015,0,0,0,3.22923,2.178758,2.06982,0,0,19.77594,11.80063,1.050472,0,1.050472,21.23554,54.44998,0.1198495,2.276802,2.583384,0,15.02986
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.636065,41.0885,33.70301,2.575305,2.575305,0,-1,0,2.575305,102.3593,0,0,0,2.636065,2.710848,2.575305,0,0,18.72547,12.74605,0,0.07478202,-0.07478202,21.15671,54.24786,0.1198495,2.832836,2.108852,0,15.38212
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4900627,33.95816,32.64425,0,0,0,-1,0,0,0,0,0,0,0.4900627,0,0,0,0,18.80856,12.67127,0.4900627,0,0.4900627,21.62162,55.43995,0.1198393,0,0.3920501,0,13.16133
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,31.67705,31.67705,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,18.3185,13.11233,0,5.693189,-5.693189,15.62048,40.05242,0.1198393,5.949382,0,0,13.11233
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,30.78998,30.78998,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,24.64426,7.419139,0,5.265263,-5.265263,10.0704,25.82149,0.1198393,5.502199,0,0,7.419139
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.90863,29.90863,4.676682,2.046183,0,-1,0,2.046183,0,0,2.630499,3.098167,0,2.153877,2.046183,0,0,30.49456,2.153877,0,2.153877,-2.153877,7.800015,20,0.1198393,5.14435,0,0,2.153877
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.10168,29.10168,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,28.52365,28.52365,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.00858,28.00858,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,27.55646,27.55646,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.13868,27.13868,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,26.76668,26.76668,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,26.46336,26.46336,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198393,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,26.25161,26.25161,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199801,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1567507,26.45888,26.05702,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,16.0289,1.776357E-15,0,0,0.1567507,0,0,8.8,8.36,24.52775,7.524,8.51675,0,8.51675,23.81071,61.05297,0.1201329,1.075718,0.1254006,12,7.680751
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.53567,29.8682,25.85099,5.8446,5.8446,12,0,3.372,5.8446,26.27503,0,0,0,1.53567,0,0,6.1554,5.847631,16.011,15.18908,7.383301,0,7.383301,30.81512,79.01297,0.1203494,6.42906,1.228536,12,16.72475
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.570707,35.99639,26.30311,3.366425,3.366425,8.17057,0,2.403154,3.366425,106.0682,0,0,0,3.570707,0,0,4.804146,4.563939,8.627702,21.83405,8.134645,0,8.134645,38.53232,98.80063,0.1204313,3.703067,2.856565,12,25.40475
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.521444,40.13144,27.53929,0.2887379,0.2887379,0,-1,0,0.2887379,1565.934,3.724452,0,0,4.521444,0.3039346,0.2887379,0,0,0.4930571,29.15523,0.4930571,0,0.4930571,39.00008,100,0.1204211,0.3176116,3.617155,0,33.67667
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.746264,42.18827,28.79836,0,0,0,-1,0,0,0,4.746264,0,0,4.746264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,0,3.797011,0,34.34524
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.245288,45.09008,30.01737,0.4085476,0.4085476,0,-1,0,0.4085476,1283.887,4.815238,0,0,5.245288,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,0.4494024,4.196231,0,34.84426
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.947851,48.70177,31.20776,5.60047,5.60047,0,-1,0,5.60047,106.2027,0.05261951,0,0,5.947851,5.895231,5.60047,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,6.160517,4.758281,0,35.54683
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.227603,51.01069,32.41533,0,0,0,-1,0,0,0,6.227603,0,0,6.227603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,0,4.982083,0,35.82658
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.23734,48.57998,33.18793,1.775759,1.775759,0,-1,0,1.775759,294.9353,3.36812,0,0,5.23734,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,1.953335,4.189872,0,34.83632
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.309804,37.09388,33.51415,0.464417,0.464417,0,-1,0,0.464417,282.0319,0.8209441,0,0,1.309804,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,0.5108587,1.047843,0,30.90878
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.893725,42.09053,33.93193,3.178971,3.178971,0,-1,0,3.178971,91.02708,0,0,0,2.893725,3.346285,3.178971,0,0,0,29.59898,0,0.4525607,-0.4525607,38.52304,98.77682,0.1204211,3.496868,2.31498,0,32.4927
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9156369,36.09284,33.60572,0,0,0,-1,0,0,0,0.4127917,0,0,0.9156369,0,0,0,0,0.5028452,29.14642,0.5028452,0,0.5028452,39.00008,100,0.1204106,0,0.7325096,0,30.06205
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5204886,33.95963,32.56413,2.300931,2.300931,0,-1,0,2.300931,22.62078,0,0,0,0.5204886,2.422033,2.300931,0,0,0,29.59898,0,1.901544,-1.901544,36.99567,94.86051,0.1204106,2.531024,0.4163909,0,30.11947
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,31.57976,31.57976,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.112827,27.69743,0,2.173434,-2.173434,34.70467,88.98617,0.1204106,2.271238,0,0,27.69743
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,30.69269,30.69269,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.527753,25.524,0,8.8,-8.8,25.42866,65.20156,0.1204106,12.17366,0,0,25.524
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.82851,29.82851,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.30553,16.724,0,1.805042,-1.805042,23.52598,60.3229,0.1204106,1.886269,0,0,16.724
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.02156,29.02156,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31113,14.91896,0,0.4436401,-0.4436401,23.05834,59.12383,0.1204106,0.4636039,0,0,14.91896
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.45498,28.45498,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80407,14.47532,0,0.6029637,-0.6029637,22.42276,57.49414,0.1204106,0.6300971,0,0,14.47532
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.95707,27.95707,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.47403,13.87235,0,1.950003,-1.950003,20.36728,52.22368,0.1204106,2.037753,0,0,13.87235
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,27.49351,27.49351,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.6407,11.92235,0,2.028993,-2.028993,18.22853,46.73973,0.1204106,2.120298,0,0,11.92235
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.07572,27.07572,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.89513,9.893358,0,1.762712,-1.762712,16.37047,41.97548,0.1204106,1.842034,0,0,9.893358
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,26.7209,26.7209,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8537,8.130646,0,1.207225,-1.207225,15.09794,38.71259,0.1204106,1.261551,0,0,8.130646
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,26.41185,26.41185,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.19506,6.92342,0,1.372949,-1.372949,13.65073,35.00179,0.1204106,1.434731,0,0,6.92342
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72056,5.550472,0,0,0,13.65073,35.00179,0.1204106,0,0,0,5.550472
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07729067,26.1919,25.99407,0.09639126,0.09639126,0,0,0,0.09639126,80.1843,0,1.387779E-17,0,0.07729067,0.1014645,0.09639126,0,0,26.72056,5.550472,0,0.02417382,-0.02417382,13.62525,34.93645,0.1204106,0.1060304,0.06183253,0,5.627763
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6341637,27.43463,25.79949,2.473688,2.473688,0,0,0,2.473688,25.63637,0,0,0,0.6341637,2.603882,2.473688,0,0,26.74742,5.526298,0,1.969718,-1.969718,11.54898,29.61271,0.1204106,2.721057,0.507331,0,6.160462
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.755671,30.87197,26.25161,2.410447,2.410447,0,0,0,2.410447,72.83593,0,0,0,1.755671,2.537313,2.410447,0,0,28.936,3.55658,0,0.7816412,-0.7816412,10.72506,27.50009,0.1204106,2.651492,1.404537,0,5.312251
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.999565,35.61745,27.49351,7.32963,5.485778,0,-1,0,5.485778,54.67893,0,1.843851,4.856484,2.999565,5.774504,5.485778,0,0,29.80449,2.774939,0,2.774939,-2.774939,7.800015,20,0.1204106,8.062593,2.399652,0,5.774504
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.472904,38.30993,28.74685,3.915348,3.299259,0,-1,0,3.299259,105.2632,0,0.6160893,3.647031,3.472904,3.472904,3.299259,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,4.306883,2.778323,0,3.472904
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.698423,43.32181,29.97158,2.923536,2.923536,0,-1,0,2.923536,160.7103,0,0,2.323189,4.698423,3.077406,2.923536,0,0,32.88775,0,1.621017,0,1.621017,9.337848,23.94315,0.120377,3.215889,3.758738,0,4.698423
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.009744,42.49603,31.16198,5.983111,5.195226,0,-1,0,5.195226,77.18131,0,0.7878855,4.433602,4.009744,5.468659,5.195226,0,0,31.26674,1.458915,0,1.458915,-1.458915,7.800015,20,0.120377,6.581423,3.207795,0,5.468659
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.082267,50.46613,32.36954,1.148109,1.148109,0,-1,0,1.148109,529.764,0,0,0.1072888,6.082267,1.208535,1.148109,0,0,32.88775,0,4.873731,0,4.873731,12.42364,31.85543,0.1202759,1.26292,4.865813,0,6.082267
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.361564,42.63523,33.12498,6.086222,6.086222,0,-1,0,6.086222,55.23236,0,8.881784E-16,1.889106,3.361564,6.406549,6.086222,0,0,28.01402,4.386358,0,3.044985,-3.044985,9.213947,23.62546,0.1202759,6.694844,2.689251,0,7.747922
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.479992,37.50048,33.44547,2.524765,2.524765,0,-1,0,2.524765,58.619,0,0,1.221738,1.479992,2.657647,2.524765,0,0,31.39734,1.341373,0,1.177655,-1.177655,7.972589,20.4425,0.1202759,2.777241,1.183993,0,2.821365
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2329196,34.49551,33.86898,3.213671,0.3768054,0,-1,0,0.3768054,61.81428,0,2.836866,3.335252,0.2329196,0.3966373,0.3768054,0,0,32.70584,0.1637177,0,0.1637177,-0.1637177,7.800015,20,0.1202759,3.535038,0.1863357,0,0.3966373
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.124667,36.57816,33.51415,6.502184,1.068434,0,-1,0,1.068434,105.2632,0,5.433751,6.938716,1.124667,1.124667,1.068434,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,7.152403,0.8997337,0,1.124667
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4145878,33.5931,32.484,2.371011,0.3938584,0,-1,0,0.3938584,105.2632,0,1.977153,2.529341,0.4145878,0.4145878,0.3938584,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,2.608113,0.3316702,0,0.4145878
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,31.51681,31.51681,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.6469,30.6469,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.777,29.777,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.97577,28.97577,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,28.39202,28.39202,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.89412,27.89412,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,27.442,27.442,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.00705,27.00705,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,26.65222,26.65222,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,26.36607,26.36607,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202759,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.15431,26.15431,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204618,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1454549,26.33808,25.96545,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.533124,0,0,0,0.1454549,0,0,8.8,8.36,24.52775,7.524,8.505455,0,8.505455,23.79999,61.0255,0.1206482,1.875051,0.1163639,12,7.669455
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.62702,30.01357,25.7537,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.67453,0,0,0,1.62702,0,0,8.260038,7.847036,16.0223,15.17891,9.474056,0,9.474056,32.78787,84.0713,0.1208738,3.834473,1.301616,12,16.80593
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.994521,34.24869,26.20582,2.173034,2.173034,0,0,0,2.173034,137.8037,0,0,0,2.994521,2.287404,2.173034,0,0,6.548242,23.70556,0.7071164,0,0.7071164,33.4587,85.79137,0.1208592,2.390337,2.395617,0,26.70008
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.680203,40.49444,27.43055,0,0,0,-1,0,0,0,0,0,0,4.680203,0,0,0,0,5.841125,24.34196,4.680203,0,4.680203,37.89873,97.17604,0.1207623,0,3.744163,0,29.02217
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.578766,41.53077,28.66673,4.056289,4.056289,0,-1,0,4.056289,112.8807,0,0,0,4.578766,4.269778,4.056289,0,0,1.160922,28.55415,0.3089881,0,0.3089881,38.19186,97.92766,0.1207559,4.461917,3.663013,0,33.13292
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.464948,42.49496,29.87429,4.638089,4.638089,0,-1,0,4.638089,96.26699,0,0,0,4.464948,4.882198,4.638089,0,0,0.8519342,28.83224,0,0.4172502,-0.4172502,37.75204,96.79991,0.1207559,5.101897,3.571959,0,33.29718
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.907946,45.17574,31.06469,1.041691,1.041691,0,-1,0,1.041691,471.1517,2.495883,0,0,4.907946,1.096517,1.041691,0,0,1.315545,28.41499,1.315545,0,1.315545,39.00008,100,0.1207287,1.14586,3.926357,0,33.32293
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.256608,35.67685,32.27225,0,0,0,-1,0,0,0,1.256608,0,0,1.256608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207287,0,1.005286,0,30.85559
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.546263,46.18352,33.02769,3.697889,3.697889,0,-1,0,3.697889,122.9421,0.6537488,0,0,4.546263,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1207287,4.067677,3.637011,0,34.14524
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.938977,38.70033,33.34818,2.862044,2.862044,0,-1,0,2.862044,67.748,0,0,0,1.938977,3.012677,2.862044,0,0,0,29.59898,0,1.0737,-1.0737,37.8683,97.09801,0.1207287,3.148248,1.551182,0,31.53796
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.974498,39.24018,33.77169,0.3033186,0.3033186,0,-1,0,0.3033186,650.965,0.4622155,0,0,1.974498,0.3192828,0.3033186,0,0,1.193,28.52528,1.193,0,1.193,39.00008,100,0.120704,0.3336505,1.579599,0,30.49978
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.12437,36.47818,33.41686,3.142992,3.142992,0,-1,0,3.142992,35.77388,0,0,0,1.12437,3.308412,3.142992,0,0,0,29.59898,0,2.184042,-2.184042,36.6979,94.09698,0.120704,3.457291,0.8994961,0,30.72335
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4806556,33.65588,32.36954,8.826353,8.36,0,-1,0,8.36,5.749469,0,0.466353,1.348988,0.4806556,8.8,8.36,0,0,2.426714,27.41494,0,8.319345,-8.319345,27.92854,71.61149,0.120704,9.708988,0.3845245,0,27.89559
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,31.41952,31.41952,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.67043,19.09559,0,7.209742,-7.209742,20.3288,52.12503,0.120704,7.534181,0,0,19.09559
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,30.54961,30.54961,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.68125,11.88585,0,6.159481,-6.159481,13.83614,35.47721,0.120704,6.436657,0,0,11.88585
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,29.67971,29.67971,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.52512,5.726369,0,3.030038,-3.030038,10.6422,27.28763,0.120704,3.16639,0,0,5.726369
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.88993,28.88993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.89183,2.696331,0,0,0,10.6422,27.28763,0.120704,0,0,0,2.696331
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,28.32907,28.32907,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.89183,2.696331,0,0.2129637,-0.2129637,10.41771,26.71203,0.120704,0.2225471,0,0,2.696331
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.814,27.814,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.12846,2.483367,0,1.847217,-1.847217,8.470575,21.71938,0.120704,1.930342,0,0,2.483367
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,27.37905,27.37905,1.988384,0.6043418,0,-1,0,0.6043418,0,0,1.384042,1.582881,0,0.6361492,0.6043418,0,0,32.18092,0.6361492,0,0.6361492,-0.6361492,7.800015,20,0.120704,2.187222,0,0,0.6361492
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.96126,26.96126,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120704,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,26.60643,26.60643,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120704,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,26.31456,26.31456,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120704,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.10853,26.10853,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1208161,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0578218,26.06184,25.91395,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.92655,1.776357E-15,0,0,0.0578218,0,0,8.8,8.36,24.52775,7.524,8.417822,0,8.417822,23.71685,60.81233,0.1209771,1.291045,0.04625744,12,7.581822
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.600772,29.89613,25.70792,3.146122,3.146122,11.47508,0,3.239196,3.146122,50.8808,0,0,0,1.600772,0,0,8.328959,7.912511,16.10993,15.10004,9.513284,0,9.513284,32.74195,83.95354,0.1211871,3.460734,1.280618,12,16.70081
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.981689,37.03225,26.15431,3.632088,3.632088,0,0,0,3.632088,109.6254,0,0,0,3.981689,3.823251,3.632088,0,0,6.596648,23.66199,0.158439,0,0.158439,32.89226,84.33895,0.1211838,3.995297,3.185352,0,27.64368
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.612062,43.3066,27.36188,3.517695,3.517695,0,-1,0,3.517695,159.538,0,0,0,5.612062,3.702837,3.517695,0,0,6.438209,23.80459,1.909225,0,1.909225,34.70351,88.98317,0.1211444,3.869465,4.48965,0,29.41665
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.568742,47.83252,28.62094,1.416845,1.416845,0,-1,0,1.416845,463.6176,0.5483421,0,0,6.568742,1.491416,1.416845,0,0,4.528985,25.52289,4.528985,0,4.528985,39.00008,100,0.121051,1.558529,5.254993,0,32.09163
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.253654,55.16265,29.82851,1.378643,1.378643,0,-1,0,1.378643,598.6797,6.802451,0,0,8.253654,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.121051,1.516507,6.602923,0,37.85263
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.49557,57.49169,31.00173,0,0,0,-1,0,0,0,8.49557,0,0,8.49557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121051,0,6.796456,0,38.09455
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.64171,55.73898,32.19213,2.397683,2.397683,0,-1,0,2.397683,318.7123,5.117834,0,0,7.64171,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.121051,2.637451,6.113368,0,37.24069
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.80585,53.62398,32.94757,0,0,0,-1,0,0,0,6.80585,0,0,6.80585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121051,0,5.44468,0,36.40483
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.745539,50.33685,33.25661,4.260032,4.260032,0,-1,0,4.260032,134.8708,1.261295,0,0,5.745539,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.121051,4.686036,4.596431,0,35.34452
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.663144,41.13807,33.67439,3.684789,3.684789,0,-1,0,3.684789,72.27399,0,0,0,2.663144,3.878725,3.684789,0,0,0,29.59898,0,1.215581,-1.215581,37.71874,96.71453,0.121051,4.053267,2.130515,0,32.26212
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.219241,39.50463,33.34818,6.388529,6.388529,0,-1,0,6.388529,34.73791,0,0,0,2.219241,6.724767,6.388529,0,0,1.350645,28.3834,0,4.505526,-4.505526,32.9695,84.53702,0.121051,7.027381,1.775393,0,30.60264
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5195805,33.69744,32.30659,5.243581,5.243581,0,-1,0,5.243581,9.908887,0,8.881784E-16,0,0.5195805,5.519558,5.243581,0,0,6.356785,23.87787,0,4.999978,-4.999978,27.69906,71.02309,0.121051,5.767939,0.4156644,0,24.39745
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,31.35656,31.35656,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.91232,18.87789,0,6.641946,-6.641946,20.69784,53.07127,0.121051,6.940834,0,0,18.87789
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,30.50383,30.50383,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.29226,12.23595,0,7.06469,-7.06469,13.251,33.97685,0.121051,7.382601,0,0,12.23595
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,29.63392,29.63392,8.079764,4.912694,0,-1,0,4.912694,0,0,3.167071,3.975047,0,5.171257,4.912694,0,0,27.14191,5.171257,0,5.171257,-5.171257,7.800015,20,0.121051,8.887741,0,0,5.171257
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.86131,28.86131,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,28.26612,28.26612,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,27.76821,27.76821,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,27.33326,27.33326,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.89831,26.89831,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,26.56065,26.56065,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,26.26878,26.26878,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121051,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.05702,26.05702,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212382,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1257215,26.18996,25.86816,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.25733,0,0,0,0.1257215,0,0,8.8,8.36,24.52775,7.524,8.485722,0,8.485722,23.78127,60.97749,0.1213893,1.128252,0.1005772,12,7.649722
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.470141,29.51119,25.67358,5.183517,5.183517,12,0,3.372,5.183517,28.36185,0,0,0,1.470141,0,0,6.816483,6.475659,16.04203,15.16115,7.945801,0,7.945801,31.31932,80.30579,0.1216173,5.701868,1.176113,12,16.63129
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.873979,36.66856,26.10853,1.416799,1.416799,0,0,0,1.416799,273.4319,0,0,0,3.873979,1.491367,1.416799,0,0,8.096231,22.31237,2.382612,0,2.382612,33.57966,86.10152,0.1215682,1.558479,3.099183,0,26.18635
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.439232,45.91801,27.31609,2.322705,2.322705,0,-1,0,2.322705,277.2299,0,0,0,6.439232,2.444952,2.322705,0,0,5.713619,24.45672,3.99428,0,3.99428,37.36897,95.81768,0.1214859,2.554975,5.151385,0,30.89595
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.390727,47.16244,28.55227,0,0,0,-1,0,0,0,4.671387,0,0,6.390727,0,0,0,0,1.71934,28.05157,1.71934,0,1.71934,39.00008,100,0.1214505,0,5.112581,0,34.4423
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.062294,44.20795,29.74266,0,0,0,-1,0,0,0,5.062294,0,0,5.062294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214505,0,4.049835,0,34.66127
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.561502,43.93315,30.92161,4.774202,4.774202,0,-1,0,4.774202,95.54478,0,0,0,4.561502,5.025476,4.774202,0,0,0,29.59898,0,0.4639747,-0.4639747,38.51101,98.74597,0.1214505,5.251623,3.649201,0,34.16048
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.495509,45.02478,32.112,0,0,0,-1,0,0,0,3.979981,0,0,4.495509,0,0,0,0,0.5155274,29.135,0.5155274,0,0.5155274,39.00008,100,0.1214399,0,3.596407,0,33.63051
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.585822,43.038,32.86745,0.3299157,0.3299157,0,-1,0,0.3299157,1086.89,3.238542,0,0,3.585822,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1214399,0.3629073,2.868658,0,33.1848
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.502406,43.09699,33.15932,2.726827,2.726827,0,-1,0,2.726827,128.4425,0.632061,0,0,3.502406,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1214399,2.99951,2.801924,0,33.10138
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.610329,37.96763,33.54277,6.548921,6.548921,0,-1,0,6.548921,24.58923,0,8.881784E-16,0,1.610329,6.893601,6.548921,0,0,0,29.59898,0,5.283272,-5.283272,33.43102,85.7204,0.1214399,7.203813,1.288263,0,31.20931
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.108869,36.23692,33.22227,4.176889,4.176889,0,-1,0,4.176889,26.54772,0,0,0,1.108869,4.396725,4.176889,0,0,5.870302,24.31571,0,3.287856,-3.287856,29.96532,76.83399,0.1214399,4.594578,0.887095,0,25.42458
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4572715,33.43139,32.20929,8.378524,8.36,0,-1,0,8.36,5.469754,0,0.01852423,0.8563766,0.4572715,8.8,8.36,0,0,9.523476,21.02785,0,8.342729,-8.342729,21.17131,54.2853,0.1214399,9.216376,0.3658172,0,21.48512
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,31.25927,31.25927,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.79317,12.68512,0,3.489308,-3.489308,17.49325,44.85441,0.1214399,3.646327,0,0,12.68512
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.67018,9.195813,0,0,0,17.49325,44.85441,0.1214399,0,0,0,9.195813
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,29.5538,29.5538,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.67018,9.195813,0,5.518192,-5.518192,11.67657,29.93986,0.1214399,5.766511,0,0,9.195813
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,28.78119,28.78119,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.80151,3.677621,0,1.209732,-1.209732,10.4014,26.6702,0.1214399,1.26417,0,0,3.677621
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,28.19744,28.19744,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.14565,2.467889,0,0.1614572,-0.1614572,10.23121,26.23381,0.1214399,0.1687227,0,0,2.467889
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.69954,27.69954,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.32505,2.306432,0,1.18309,-1.18309,8.984121,23.03616,0.1214399,1.236329,0,0,2.306432
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.26459,27.26459,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.6396,1.123342,0,0.7743139,-0.7743139,8.167923,20.94335,0.1214399,0.809158,0,0,1.123342
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.82963,26.82963,1.45691,0.3315765,0,-1,0,0.3315765,0,0,1.125334,1.271025,0,0.3490279,0.3315765,0,0,32.49995,0.3490279,0,0.3490279,-0.3490279,7.800015,20,0.1214399,1.602602,0,0,0.3490279
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,26.50914,26.50914,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214399,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.22299,26.22299,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214399,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214399,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.104812,26.08476,25.81665,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,38.54229,0,0,0,0.104812,0,0,8.8,8.36,32.88775,0,8.464812,0,8.464812,15.83044,40.59079,0.1215547,0.2991343,0.08384958,12,0.104812
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.185867,28.69112,25.61062,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.86137,0,0,0,1.185867,0,0,8.033284,7.63162,24.42294,7.618331,8.817487,0,8.817487,24.19544,62.03947,0.1217741,3.741831,0.9486934,12,8.804197
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.236072,29.29668,26.07419,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,321.3459,1.776357E-15,0,0,1.236072,0,0,8.8,8.36,15.60545,15.55407,9.596072,0,9.596072,33.29908,85.38208,0.1218702,0.4231201,0.9888576,12,16.79014
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.846333,32.14953,27.25314,7.692783,7.692783,0,-1,0,7.692783,24.00085,0,0,0.1020611,1.846333,8.097666,7.692783,0,0,6.009382,24.19053,0,6.251333,-6.251333,26.70959,68.486,0.1218702,8.462061,1.477067,0,26.03687
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.650093,35.66903,28.48932,4.640911,4.640911,0,-1,0,4.640911,57.10286,0,0,0,2.650093,4.885169,4.640911,0,0,12.95531,17.9392,0,2.235076,-2.235076,24.35362,62.44505,0.1218702,5.105002,2.120074,0,20.58929
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.150048,32.74048,29.67971,0,0,0,-1,0,0,0,0,0,0,1.150048,0,0,0,0,15.43873,15.70412,1.150048,0,1.150048,25.44465,65.24256,0.1218466,0,0.9200387,0,16.85417
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.744517,38.42124,30.85866,3.979629,3.979629,0,-1,0,3.979629,68.96414,0,4.440892E-16,0,2.744517,4.189083,3.979629,0,0,14.28868,16.73917,0,1.444566,-1.444566,23.92194,61.33819,0.1218466,4.377592,2.195613,0,19.48368
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.591722,39.22637,32.04905,5.714419,5.714419,0,-1,0,5.714419,45.35407,0,8.881784E-16,0,2.591722,6.015178,5.714419,0,0,15.89375,15.2946,0,3.423456,-3.423456,20.3133,52.08529,0.1218466,6.285861,2.073377,0,17.88632
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.732897,46.53102,32.80449,0,0,0,-1,0,0,0,0,0,0,4.732897,0,0,0,0,19.69759,11.87115,4.732897,0,4.732897,24.80332,63.59813,0.1217495,0,3.786317,0,16.60404
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.544791,43.15209,33.09064,0.8248632,0.8248632,0,-1,0,0.8248632,429.7428,0,0,0,3.544791,0.8682771,0.8248632,0,0,14.96469,16.13075,2.676513,0,2.676513,27.34249,70.1088,0.1216946,0.9073495,2.835832,0,19.67554
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7508644,35.54689,33.51415,0,0,0,-1,0,0,0,0,0,0,0.7508644,0,0,0,0,12.28818,18.53962,0.7508644,0,0.7508644,28.05482,71.93529,0.1216792,0,0.6006915,0,19.29048
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.226087,36.49799,33.15932,0,0,0,-1,0,0,0,0,0,0,1.226087,0,0,0,0,11.53732,19.21539,1.226087,0,1.226087,29.21799,74.91776,0.1216541,0,0.9808695,0,20.44148
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5197333,33.54779,32.15779,4.637885,4.637885,0,-1,0,4.637885,11.20626,0,0,0,0.5197333,4.881984,4.637885,0,0,10.31123,20.31887,0,4.362251,-4.362251,24.61977,63.12749,0.1216541,5.101674,0.4157866,0,20.8386
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.22493,31.22493,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.15818,15.95662,0,2.000741,-2.000741,22.51081,57.71989,0.1216541,2.090774,0,0,15.95662
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,30.38937,30.38937,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.38122,13.95588,0,7.437908,-7.437908,14.67056,37.61675,0.1216541,7.772614,0,0,13.95588
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,29.51946,29.51946,6.774292,6.192073,0,-1,0,6.192073,0,0,0.5822183,1.259647,0,6.517972,6.192073,0,0,25.64556,6.517972,0,6.517972,-6.517972,7.800015,20,0.1216541,7.451721,0,0,6.517972
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,28.74685,28.74685,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.15166,28.15166,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,27.65375,27.65375,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.2188,27.2188,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.78385,26.78385,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,26.46336,26.46336,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216541,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.96545,25.96545,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217877,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.04013289,25.89058,25.78804,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.5718,1.776357E-15,0,0,0.04013289,0,0,8.8,8.36,24.52775,7.524,8.400133,0,8.400133,23.70007,60.7693,0.1219094,0.4612108,0.03210631,12,7.564133
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7096504,27.40575,25.57629,3.955989,3.955989,12,0,3.372,3.955989,17.93863,0,0,0,0.7096504,0,0,8.044011,7.64181,16.12762,15.08412,8.35146,0,8.35146,31.62296,81.08437,0.1221494,4.351588,0.5677203,12,15.79377
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.189863,29.1273,26.02841,10.02593,10.02593,12,0,3.372,10.02593,11.86786,0,0,0,1.189863,0,0,1.974072,1.875368,7.77616,22.60043,3.065231,0,3.065231,34.5309,88.54059,0.1222329,11.02852,0.9518901,12,23.7903
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.898542,32.2392,27.20163,0.8404318,0.8404318,0,-1,0,0.8404318,225.9008,0,0,0,1.898542,0.884665,0.8404318,0,0,4.710929,25.35914,1.013877,0,1.013877,35.49275,91.00686,0.1222121,0.924475,1.518834,0,27.25768
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.445214,32.26159,28.42636,0,0,0,-1,0,0,0,0,0,0,1.445214,0,0,0,0,3.697052,26.27163,1.445214,0,1.445214,36.8638,94.52237,0.1221825,0,1.156171,0,27.71684
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.057001,32.44199,29.63392,3.000972,3.000972,0,-1,0,3.000972,35.22196,0,0,0,1.057001,3.158918,3.000972,0,0,2.251838,27.57232,0,2.101917,-2.101917,34.64818,88.84132,0.1221825,3.301069,0.8456008,0,28.62933
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9252612,33.26025,30.78998,4.352451,4.352451,0,-1,0,4.352451,21.25839,0,0,0,0.9252612,4.581528,4.352451,0,0,4.587301,25.47041,0,3.656267,-3.656267,30.79414,78.95918,0.1221825,4.787696,0.7402089,0,26.39567
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.062394,37.63582,31.98037,5.080203,5.080203,0,-1,0,5.080203,40.59669,0,0,0,2.062394,5.347582,5.080203,0,0,8.649819,21.81414,0,3.285188,-3.285188,27.33125,70.07998,0.1221825,5.588223,1.649915,0,23.87654
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.211519,36.04279,32.75299,5.635564,5.635564,0,-1,0,5.635564,21.49774,0,0,0,1.211519,5.932173,5.635564,0,0,12.30003,18.52895,0,4.720654,-4.720654,22.35524,57.32101,0.1221825,6.199121,0.9692153,0,19.74047
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.373257,36.80859,33.06203,0,0,0,-1,0,0,0,0,0,0,1.373257,0,0,0,0,17.5452,13.8083,1.373257,0,1.373257,23.65803,60.66149,0.1221545,0,1.098606,0,15.18156
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7576067,35.49583,33.44547,1.992482,1.992482,0,-1,0,1.992482,38.02327,4.440892E-16,0,0,0.7576067,2.097349,1.992482,0,0,16.17194,15.04423,0,1.339743,-1.339743,22.24581,57.04044,0.1221545,2.19173,0.6060854,0,15.80184
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6027974,34.71427,33.09064,6.399224,6.399224,0,-1,0,6.399224,9.419852,0,0,0,0.6027974,6.736025,6.399224,0,0,17.66055,13.70449,0,6.133227,-6.133227,15.78082,40.46357,0.1221545,7.039146,0.4822379,0,14.30729
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5230004,33.51043,32.112,1.295396,1.295396,0,-1,0,1.295396,40.37378,0,0,0,0.5230004,1.363575,1.295396,0,0,24.47524,7.57126,0,0.8405746,-0.8405746,14.89478,38.19167,0.1221545,1.424936,0.4184003,0,8.094261
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,31.17915,31.17915,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.40921,6.730686,0,0.3908231,-0.3908231,14.48282,37.13536,0.1221545,0.4084101,0,0,6.730686
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84346,6.339862,0,0,0,14.48282,37.13536,0.1221545,0,0,0,6.339862
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84346,6.339862,0,0,0,14.48282,37.13536,0.1221545,0,0,0,6.339862
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84346,6.339862,0,0,0,14.48282,37.13536,0.1221545,0,0,0,6.339862
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.11732,28.11732,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.84346,6.339862,0,1.639002,-1.639002,12.75516,32.70547,0.1221545,1.712757,0,0,6.339862
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,27.61941,27.61941,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.66458,4.700861,0,2.164408,-2.164408,10.47367,26.85551,0.1221545,2.261807,0,0,4.700861
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.18446,27.18446,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.06947,2.536452,0,0.7312571,-0.7312571,9.702859,24.87907,0.1221545,0.7641637,0,0,2.536452
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,26.74951,26.74951,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.88198,1.805195,0,0.8105527,-0.8105527,8.848461,22.68832,0.1221545,0.8470276,0,0,1.805195
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,26.44619,26.44619,1.127918,0.9449104,0,-1,0,0.9449104,0,0,0.1830071,0.2957989,0,0.9946426,0.9449104,0,0,31.78259,0.9946426,0,0.9946426,-0.9946426,7.800015,20,0.1221545,1.240709,0,0,0.9946426
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.15431,26.15431,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221545,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221545,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06707364,25.92512,25.7537,0,0,0,0,0,0,0,0,0,0,0.06707364,0,0,0,0,32.88775,0,0.06707364,0,0.06707364,7.863647,20.16316,0.1221531,0,0.05365891,0,0.06707364
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5128551,26.85983,25.54195,4.516265,4.516265,12,0,3.372,4.516265,11.35573,0,0,0,0.5128551,0,0,7.483735,7.109548,32.82068,0.06036627,7.622403,0,7.622403,15.09489,38.70478,0.122372,4.967892,0.4102841,12,0.5732213
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.605583,27.55664,25.99407,4.508193,4.508193,12,0,3.372,4.508193,13.43294,0,0,0,0.605583,0,0,7.491807,7.117217,25.19828,6.920529,7.722799,0,7.722799,22.42138,57.49062,0.1225928,4.959013,0.4844664,12,7.526112
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.111126,30.07756,27.16729,4.973875,4.973875,0,-1,0,4.973875,22.33924,0,0,0,1.111126,5.235658,4.973875,0,0,17.47548,13.87105,0,4.124532,-4.124532,18.07375,46.34285,0.1225928,5.471262,0.8889009,0,14.98217
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6229609,30.02316,28.39202,7.345582,7.345582,0,-1,0,7.345582,8.480756,0,8.881784E-16,0,0.6229609,7.732192,7.345582,0,0,22.05829,9.746517,0,7.109231,-7.109231,10.57996,27.12805,0.1225928,8.08014,0.4983687,0,10.36948
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.396268,30.641,29.59959,0,0,0,-1,0,0,0,0,0,0,0.396268,0,0,0,0,29.95744,2.637286,0.396268,0,0.396268,10.95589,28.09198,0.1225847,0,0.3170144,0,3.033554
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7288148,32.71217,30.77281,5.337719,3.536605,0,-1,0,3.536605,20.60775,0,1.801114,2.888785,0.7288148,3.722742,3.536605,0,0,29.56117,2.993928,0,2.993928,-2.993928,7.800015,20,0.1225847,5.871491,0.5830518,0,3.722742
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.318087,35.53705,31.96893,0,0,0,-1,0,0,0,0,0,0,1.318087,0,0,0,0,32.88775,0,1.318087,0,1.318087,9.050463,23.20627,0.1225577,0,1.05447,0,1.318087
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.555588,36.97266,32.72437,2.039018,2.039018,0,-1,0,2.039018,76.29106,0,0,0.820393,1.555588,2.146334,2.039018,0,0,31.56967,1.186279,0,0.5907462,-0.5907462,8.427762,21.6096,0.1225577,2.24292,1.244471,0,2.741867
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7995337,35.15845,32.99908,2.848804,1.325313,0,-1,0,1.325313,60.32792,0,1.523491,2.416017,0.7995337,1.395066,1.325313,0,0,32.22605,0.5955325,0,0.5955325,-0.5955325,7.800015,20,0.1225577,3.133684,0.6396269,0,1.395066
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7121385,35.30761,33.38252,7.313977,0.6765315,0,-1,0,0.6765315,105.2632,0,6.637445,7.910069,0.7121385,0.7121385,0.6765315,0,0,32.88775,0,0,0,0,7.800015,20,0.1225577,8.045375,0.5697107,0,0.7121385
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6427481,34.7594,33.02769,0,0,0,-1,0,0,0,0,0,0,0.6427481,0,0,0,0,32.88775,0,0.6427481,0,0.6427481,8.40978,21.5635,0.1225446,0,0.5141985,0,0.6427481
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5021611,33.39078,32.04905,5.862678,1.026603,0,-1,0,1.026603,48.91484,0,4.836075,5.803986,0.5021611,1.080634,1.026603,0,0,32.24501,0.5784733,0,0.5784733,-0.5784733,7.800015,20,0.1225446,6.448946,0.4017289,0,1.080634
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,31.11619,31.11619,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.30924,30.30924,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,29.43934,29.43934,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,28.66673,28.66673,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.0887,28.0887,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,27.5908,27.5908,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.15585,27.15585,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,26.7209,26.7209,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,26.4004,26.4004,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,0.8237065,0,0,0
