Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.1257,26.1257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225446,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.89678,25.89678,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226593,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0129599,25.741,25.70792,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6877596,0,0,0,0.0129599,0,0,8.8,8.36,24.52775,7.524,8.37296,0,8.37296,23.6743,60.7032,0.1228478,2.072801,0.01036792,12,7.53696
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2992344,26.26241,25.49616,7.085438,7.085438,12,0,3.372,7.085438,4.22323,0,0,0,0.2992344,0,0,4.914562,4.668834,16.15479,15.05966,4.968068,0,4.968068,28.38742,72.78811,0.1229893,7.793982,0.2393875,12,15.3589
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4353217,27.08559,25.96545,6.60886,6.60886,12,0,3.372,6.60886,6.586941,0,0,0,0.4353217,0,0,5.39114,5.121583,11.18673,19.53093,5.556905,0,5.556905,33.65916,86.30537,0.1231469,7.269745,0.3482574,12,19.96625
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.16531,30.15799,27.10434,5.111276,5.111276,0,-1,0,5.111276,22.7988,0,0,0,1.16531,5.380291,5.111276,0,0,5.62982,24.53214,0,4.214982,-4.214982,29.21618,74.91313,0.1231469,5.622404,0.9322477,0,25.69745
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.794745,33.11652,28.32907,6.650777,6.650777,0,-1,0,6.650777,26.98549,0,8.881784E-16,0,1.794745,7.000818,6.650777,0,0,10.31313,20.31716,0,5.206073,-5.206073,23.7285,60.84218,0.1231469,7.315855,1.435796,0,22.1119
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.912362,34.68668,29.53663,0,0,0,-1,0,0,0,0,0,0,1.912362,0,0,0,0,16.09766,15.11109,1.912362,0,1.912362,25.54272,65.49403,0.1231078,0,1.529889,0,17.02345
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.442592,34.57499,30.69269,4.864912,4.864912,0,-1,0,4.864912,29.65298,0,8.881784E-16,0,1.442592,5.12096,4.864912,0,0,14.1853,16.83221,0,3.678368,-3.678368,21.66538,55.55215,0.1231078,5.351403,1.154073,0,18.2748
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7342768,33.85627,31.8888,1.556977,1.556977,0,-1,0,1.556977,47.16041,0,0,0,0.7342768,1.638923,1.556977,0,0,18.27237,13.15384,0,0.9046466,-0.9046466,20.7118,53.10708,0.1231078,1.712675,0.5874215,0,13.88812
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2588091,33.33553,32.64425,1.663466,1.663466,0,-1,0,1.663466,15.55842,0,2.220446E-16,0,0.2588091,1.751017,1.663466,0,0,19.27753,12.2492,0,1.492208,-1.492208,19.13888,49.07395,0.1231078,1.829813,0.2070473,0,12.50801
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6689196,34.72075,32.91895,0,0,0,-1,0,0,0,0,0,0,0.6689196,0,0,0,0,20.93554,10.75699,0.6689196,0,0.6689196,19.77347,50.7011,0.1230941,0,0.5351356,0,11.42591
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3684051,34.27487,33.28523,2.261514,2.261514,0,-1,0,2.261514,16.2902,0,4.440892E-16,0,0.3684051,2.380541,2.261514,0,0,20.26662,11.35902,0,2.012136,-2.012136,17.65249,45.26271,0.1230941,2.487666,0.294724,0,11.72742
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2303148,33.58657,32.97046,3.174646,3.174646,0,-1,0,3.174646,7.254817,0,0,0,0.2303148,3.341733,3.174646,0,0,22.50233,9.34688,0,3.111418,-3.111418,14.37277,36.85318,0.1230941,3.492111,0.1842518,0,9.577195
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5184065,33.3653,31.98037,0,0,0,-1,0,0,0,0,0,0,0.5184065,0,0,0,0,25.95946,6.235462,0.5184065,0,0.5184065,14.86457,38.11421,0.1230835,0,0.4147252,0,6.753868
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.06469,31.06469,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.44106,6.702028,0,4.557276,-4.557276,10.06078,25.79683,0.1230835,4.762353,0,0,6.702028
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5047,2.144752,0,0,0,10.06078,25.79683,0.1230835,0,0,0,2.144752
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,29.405,29.405,4.050994,2.037514,0,-1,0,2.037514,0,0,2.01348,2.418579,0,2.144752,2.037514,0,0,30.5047,2.144752,0,2.144752,-2.144752,7.800015,20,0.1230835,4.456093,0,0,2.144752
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,28.63239,28.63239,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.05437,28.05437,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,27.55646,27.55646,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.12151,27.12151,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,26.68656,26.68656,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,26.36607,26.36607,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.09136,26.09136,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230835,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.86816,25.86816,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232497,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1514771,26.061,25.67358,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.109855,0,0,0,0.1514771,0,0,8.8,8.36,24.52775,7.524,8.511477,0,8.511477,23.8057,61.04015,0.1234328,2.054596,0.1211817,12,7.675477
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.757099,30.06364,25.46183,1.776288,1.776288,10.57629,0,3.011801,1.776288,98.91967,1.776357E-15,0,0,1.757099,0,0,8.8,8.36,16.01628,15.18433,10.1171,0,10.1171,33.40363,85.65015,0.1235785,1.953917,1.405679,12,16.94143
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.55724,32.71897,25.91395,1.9051,1.9051,0,0,0,1.9051,134.2313,0,0,0,2.55724,2.005368,1.9051,0,0,5.899178,24.28972,0.5518717,0,0.5518717,33.92718,86.99259,0.1235672,2.09561,2.045792,0,26.84696
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.521933,39.61129,27.05856,5.236463,5.236463,0,-1,0,5.236463,86.35473,0,0,0,4.521933,5.512066,5.236463,0,0,5.347306,24.7864,0,0.9901329,-0.9901329,32.88349,84.31646,0.1235672,5.760109,3.617547,0,29.30834
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.191125,43.00382,28.28329,5.847074,5.847074,0,-1,0,5.847074,88.7816,0,0,0,5.191125,6.154814,5.847074,0,0,6.447453,23.79627,0,0.9636889,-0.9636889,31.86767,81.71181,0.1235672,6.431781,4.1529,0,28.98739
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.099697,47.25886,29.48513,1.580276,1.580276,0,-1,0,1.580276,385.9894,0,0,0,6.099697,1.663448,1.580276,0,0,7.518219,22.83258,4.436249,0,4.436249,36.07626,92.50306,0.1234767,1.738303,4.879758,0,28.93228
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.87281,51.19352,30.6469,2.56759,2.56759,0,-1,0,2.56759,267.6755,1.088114,0,0,6.87281,2.702726,2.56759,0,0,3.08197,26.8252,3.08197,0,3.08197,39.00008,100,0.1234138,2.824349,5.498249,0,33.69802
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.915402,49.30423,31.8373,7.306563,7.306563,0,-1,0,7.306563,80.96012,0,8.881784E-16,0,5.915402,7.691119,7.306563,0,0,0,29.59898,0,1.775716,-1.775716,37.12831,95.2006,0.1234138,8.037219,4.732322,0,35.51438
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.16219,47.67522,32.59274,4.582949,4.582949,0,-1,0,4.582949,112.6391,0,0,0,5.16219,4.824157,4.582949,0,0,1.973018,27.82326,0.3380337,0,0.3380337,37.44899,96.02287,0.123407,5.041244,4.129753,0,32.98545
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.025111,44.38176,32.86745,4.093576,4.093576,0,-1,0,4.093576,98.3275,0,0,0,4.025111,4.309028,4.093576,0,0,1.634984,28.12749,0,0.2839166,-0.2839166,37.14972,95.25551,0.123407,4.502934,3.220089,0,32.1526
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.966354,38.68377,33.25661,2.673332,2.673332,0,-1,0,2.673332,73.55443,0,0,0,1.966354,2.814034,2.673332,0,0,1.950447,27.84357,0,0.8476797,-0.8476797,36.25619,92.9644,0.123407,2.940665,1.573083,0,29.80993
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.306436,39.33933,32.94757,3.707552,3.707552,0,-1,0,3.707552,62.20912,0,0,0,2.306436,3.902687,3.707552,0,0,2.892314,26.9959,0,1.596251,-1.596251,34.57359,88.65005,0.123407,4.078308,1.845148,0,29.30233
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5160393,33.33006,31.95176,8.819057,8.36,0,-1,0,8.36,6.172719,0,0.4590562,1.340962,0.5160393,8.8,8.36,0,0,4.665926,25.39964,0,8.28396,-8.28396,25.84153,66.2602,0.123407,9.700962,0.4128315,0,25.91568
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.87033,17.11568,0,0,0,25.84153,66.2602,0.123407,0,0,0,17.11568
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,30.22912,30.22912,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,13.87033,17.11568,0,4.328283,-4.328283,21.27912,54.56174,0.123407,4.523056,0,0,17.11568
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,29.35922,29.35922,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,18.67953,12.7874,0,3.643786,-3.643786,17.43823,44.71333,0.123407,3.807756,0,0,12.7874
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,28.60378,28.60378,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,22.72818,9.143615,0,1.274413,-1.274413,16.09488,41.26885,0.123407,1.331762,0,0,9.143615
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.02575,28.02575,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,24.1442,7.869202,0,0.6639211,-0.6639211,15.39505,39.4744,0.123407,0.6937975,0,0,7.869202
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88189,7.20528,0,0,0,15.39505,39.4744,0.123407,0,0,0,7.20528
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.08717,27.08717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88189,7.20528,0,0,0,15.39505,39.4744,0.123407,0,0,0,7.20528
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,26.65222,26.65222,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,24.88189,7.20528,0,0.1055238,-0.1055238,15.28382,39.18919,0.123407,0.1102724,0,0,7.20528
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,26.33173,26.33173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99913,7.099757,0,0,0,15.28382,39.18919,0.123407,0,0,0,7.099757
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.05702,26.05702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99913,7.099757,0,0,0,15.28382,39.18919,0.123407,0,0,0,7.099757
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.83382,25.83382,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,24.99913,7.099757,0,1.427867,-1.427867,13.77871,35.32996,0.123407,1.492121,0,0,7.099757
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07295474,25.82558,25.63924,0.6444138,0.6444138,0,0,0,0.6444138,11.3211,0,1.110223E-16,0,0.07295474,0.6783303,0.6444138,0,0,26.58565,5.67189,0,0.6053755,-0.6053755,13.14059,33.69376,0.123407,0.7088552,0.0583638,0,5.744844
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.177554,31.17422,25.43321,4.717631,4.717631,0,0,0,4.717631,46.15778,0,0,0,2.177554,4.965928,4.717631,0,0,27.25829,5.066514,0,2.788374,-2.788374,10.20139,26.15735,0.123407,5.189394,1.742043,0,7.244068
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.648264,38.72969,25.89678,0,0,0,0,0,0,0,0,0,0,4.648264,0,0,0,0,30.35649,2.27814,4.648264,0,4.648264,14.61112,37.46433,0.1233124,0,3.718611,0,6.926404
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.744624,46.57339,27.00705,3.461871,3.461871,0,-1,0,3.461871,194.826,0,0,0,6.744624,3.644075,3.461871,0,0,25.70822,6.461578,3.100549,0,3.100549,17.55256,45.00646,0.1232493,3.808058,5.395699,0,13.2062
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.44733,50.37688,28.23178,3.599784,3.599784,0,-1,0,3.599784,206.8827,0,0,0,7.44733,3.789246,3.599784,0,0,22.60767,9.252072,3.658083,0,3.658083,21.02292,53.90481,0.123175,3.959762,5.957863,0,16.6994
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.314242,58.74904,29.45651,1.475954,1.475954,0,-1,0,1.475954,631.0659,0,0,0,9.314242,1.553636,1.475954,0,0,18.94959,12.54435,7.760607,0,7.760607,28.38528,72.78262,0.1230178,1.62355,7.451394,0,21.85859
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.680624,61.67778,30.61257,4.538346,4.538346,0,-1,0,4.538346,213.3073,0,0,0,9.680624,4.777206,4.538346,0,0,11.18898,19.52889,4.903418,0,4.903418,33.03707,84.71026,0.1229186,4.99218,7.744499,0,29.20952
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.59858,62.85938,31.80296,6.231025,6.231025,0,-1,0,6.231025,154.045,0,0,0,9.59858,6.558974,6.231025,0,0,6.285565,23.94197,3.039607,0,3.039607,35.92069,92.10416,0.1228572,6.854128,7.678864,0,33.54055
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.653178,56.24385,32.58129,0.5964766,0.5964766,0,-1,0,0.5964766,1283.064,3.779349,0,0,7.653178,0.6278701,0.5964766,0,0,3.245958,26.67762,3.245958,0,3.245958,39.00008,100,0.1227917,0.6561242,6.122542,0,34.3308
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.421266,52.15803,32.83883,4.975155,4.975155,0,-1,0,4.975155,129.0667,1.184261,0,0,6.421266,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1227917,5.472671,5.137012,0,36.02024
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.713079,46.92614,33.22227,0,0,0,-1,0,0,0,4.713079,0,0,4.713079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227917,0,3.770463,0,34.31206
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.469639,39.78188,32.91895,2.141683,2.141683,0,-1,0,2.141683,115.313,0.2152353,0,0,2.469639,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1227917,2.355852,1.975711,0,32.06862
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5110655,33.29936,31.93459,3.691867,3.691867,0,-1,0,3.691867,13.84301,0,0,0,0.5110655,3.886176,3.691867,0,0,0,29.59898,0,3.37511,-3.37511,35.4424,90.87777,0.1227917,4.061054,0.4088524,0,30.11004
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.750122,26.22387,0,0,0,35.4424,90.87777,0.1227917,0,0,0,26.22387
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,30.22912,30.22912,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.750122,26.22387,0,1.133081,-1.133081,34.24803,87.81528,0.1227917,1.18407,0,0,26.22387
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,29.35922,29.35922,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.009101,25.09079,0,2.764292,-2.764292,31.33421,80.34396,0.1227917,2.888685,0,0,25.09079
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,28.58661,28.58661,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.080537,22.32649,0,1.147132,-1.147132,30.12502,77.2435,0.1227917,1.198753,0,0,22.32649
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.02575,28.02575,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.355128,21.17936,0,0.09235141,-0.09235141,30.02768,76.99389,0.1227917,0.09650723,0,0,21.17936
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,27.52212,27.52212,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.457741,21.08701,0,0.4549437,-0.4549437,29.54812,75.76427,0.1227917,0.4754161,0,0,21.08701
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.08717,27.08717,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.963234,20.63207,0,2.817738,-2.817738,26.57797,68.1485,0.1227917,2.944536,0,0,20.63207
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,26.64077,26.64077,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.09405,17.81433,0,0.6722993,-0.6722993,25.8693,66.33141,0.1227917,0.7025527,0,0,17.81433
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,26.33173,26.33173,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.84105,17.14203,0,1.401848,-1.401848,24.39162,62.5425,0.1227917,1.464931,0,0,17.14203
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39866,15.74018,0,0,0,24.39162,62.5425,0.1227917,0,0,0,15.74018
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.79949,25.79949,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.39866,15.74018,0,0.2751675,-0.2751675,24.10157,61.79878,0.1227917,0.28755,0,0,15.74018
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.142785,25.98711,25.62207,1.265757,1.265757,0,0,0,1.265757,11.2806,0,0,0,0.142785,1.332376,1.265757,0,0,15.7044,15.46502,0,1.189591,-1.189591,22.84763,58.58356,0.1227917,1.392333,0.114228,0,15.6078
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.794098,30.11624,25.41604,0.8428751,0.8428751,0,0,0,0.8428751,212.8546,0,0,0,1.794098,0.8872369,0.8428751,0,0,17.02617,14.27542,0.9068614,0,0.9068614,23.70796,60.78952,0.1227734,0.9271625,1.435279,0,16.06952
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.785443,36.16655,25.87961,4.487856,4.487856,0,0,0,4.487856,84.34859,0,0,0,3.785443,4.724059,4.487856,0,0,16.11931,15.0916,0,0.938616,-0.938616,22.71857,58.25263,0.1227734,4.936642,3.028355,0,18.87704
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.874504,43.73093,26.9956,2.352366,2.352366,0,-1,0,2.352366,249.7274,0,0,0,5.874504,2.476175,2.352366,0,0,17.16222,14.15298,3.398329,0,3.398329,25.94251,66.51912,0.1227049,2.587603,4.699603,0,20.02749
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.875722,38.92786,28.21461,2.425628,2.425628,0,-1,0,2.425628,159.7822,0,0,0,3.875722,2.553293,2.425628,0,0,13.76389,17.21148,1.322429,0,1.322429,27.19707,69.73595,0.1226783,2.668191,3.100578,0,21.0872
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.105391,40.91154,29.42217,0.768389,0.768389,0,-1,0,0.768389,534.2854,0,0,0,4.105391,0.8088306,0.768389,0,0,12.44146,18.40167,3.29656,0,3.29656,30.32447,77.75488,0.122612,0.8452279,3.284312,0,22.50706
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.269891,52.52698,30.60112,2.299481,2.299481,0,-1,0,2.299481,316.1535,0,0,0,7.269891,2.420506,2.299481,0,0,9.144898,21.36857,4.849385,0,4.849385,34.925,89.55109,0.1225146,2.529429,5.815913,0,28.63846
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.546296,54.91621,31.79151,1.068269,1.068269,0,-1,0,1.068269,706.4042,2.126289,0,0,7.546296,1.124493,1.068269,0,0,4.295514,25.73302,4.295514,0,4.295514,39.00008,100,0.1224284,1.175096,6.037036,0,33.27931
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.80856,53.16911,32.54696,2.426821,2.426821,0,-1,0,2.426821,280.5547,4.254012,0,0,6.80856,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1224284,2.669503,5.446848,0,36.40754
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.710282,46.45911,32.80449,0.455628,0.455628,0,-1,0,0.455628,1033.8,4.230674,0,0,4.710282,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1224284,0.5011908,3.768226,0,34.30926
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.934261,41.39616,33.15932,1.290364,1.290364,0,-1,0,1.290364,227.398,1.575983,0,0,2.934261,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1224284,1.4194,2.347409,0,32.53324
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.483056,36.93386,32.88461,2.866361,2.866361,0,-1,0,2.866361,51.74005,0,0,0,1.483056,3.017222,2.866361,0,0,0,29.59898,0,1.534165,-1.534165,37.38293,95.85346,0.1224284,3.152997,1.186445,0,31.08204
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5059341,33.25092,31.90025,2.610873,2.610873,0,-1,0,2.610873,19.37796,0,4.440892E-16,0,0.5059341,2.748288,2.610873,0,0,1.704628,28.06481,0,2.242354,-2.242354,35.01928,89.79284,0.1224284,2.871961,0.4047472,0,28.57075
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.0189,31.0189,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.196133,25.82246,0,4.620448,-4.620448,30.1489,77.30471,0.1224284,4.828368,0,0,25.82246
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,30.22912,30.22912,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.329964,21.20201,0,5.437346,-5.437346,24.41743,62.60867,0.1224284,5.682026,0,0,21.20201
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,29.35922,29.35922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37146,15.76466,0,0,0,24.41743,62.60867,0.1224284,0,0,0,15.76466
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,28.56944,28.56944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37146,15.76466,0,0,0,24.41743,62.60867,0.1224284,0,0,0,15.76466
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37146,15.76466,0,0,0,24.41743,62.60867,0.1224284,0,0,0,15.76466
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,27.51068,27.51068,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.37146,15.76466,0,1.978045,-1.978045,22.33239,57.26242,0.1224284,2.067057,0,0,15.76466
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56929,13.78662,0,0,0,22.33239,57.26242,0.1224284,0,0,0,13.78662
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,26.60643,26.60643,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.56929,13.78662,0,0.219005,-0.219005,22.10154,56.67049,0.1224284,0.2288603,0,0,13.78662
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,26.30311,26.30311,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.81263,13.56761,0,0.5505303,-0.5505303,21.52123,55.18253,0.1224284,0.5753042,0,0,13.56761
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.02841,26.02841,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.42433,13.01708,0,0.7505502,-0.7505502,20.73008,53.15394,0.1224284,0.7843249,0,0,13.01708
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.79949,25.79949,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.25827,12.26653,0,0.05388465,-0.05388465,20.67328,53.0083,0.1224284,0.05630946,0,0,12.26653
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1220331,25.92249,25.61062,2.630975,2.630975,0,0,0,2.630975,4.638321,0,0,0,0.1220331,2.769448,2.630975,0,0,19.31814,12.21265,0,2.647414,-2.647414,17.88266,45.85288,0.1224284,2.894073,0.09762646,0,12.33468
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.634214,29.68641,25.41604,1.218827,1.218827,0,0,0,1.218827,134.0809,0,0,0,1.634214,1.282975,1.218827,0,0,22.25971,9.565235,0.3512387,0,0.3512387,18.21587,46.70727,0.1224214,1.340709,1.307371,0,11.19945
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.535247,32.61023,25.86816,10.00672,10.00672,12,0,3.372,10.00672,25.33544,0,0,0,2.535247,0,0,1.993276,1.893613,21.90848,9.88135,4.42886,0,4.42886,22.41746,57.48055,0.1225351,11.0074,2.028198,12,12.4166
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.526024,33.76005,26.9956,5.866044,5.866044,0,-1,0,5.866044,43.0618,0,8.881784E-16,0,2.526024,6.174783,5.866044,0,0,17.47962,13.86732,0,3.648759,-3.648759,18.57133,47.6187,0.1225351,6.452648,2.020819,0,16.39335
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.817625,35.85699,28.21461,5.608175,5.608175,0,-1,0,5.608175,50.24139,0,8.881784E-16,0,2.817625,5.903342,5.608175,0,0,21.53379,10.21856,0,3.085717,-3.085717,15.3187,39.27863,0.1225351,6.168992,2.2541,0,13.03619
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.079171,40.851,29.43934,0,0,0,-1,0,0,0,0,0,0,4.079171,0,0,0,0,24.96237,7.132848,4.079171,0,4.079171,19.18854,49.20128,0.1224534,0,3.263336,0,11.21202
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.615639,46.92966,30.60112,3.219763,3.219763,0,-1,0,3.219763,174.4116,0,0,0,5.615639,3.389224,3.219763,0,0,20.8832,10.8041,2.226415,0,2.226415,21.3007,54.61707,0.1224088,3.541739,4.492511,0,16.41974
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.449045,44.53061,31.79151,2.746002,2.746002,0,-1,0,2.746002,162.019,0,0,0,4.449045,2.890528,2.746002,0,0,18.65678,12.80787,1.558517,0,1.558517,22.77924,58.40819,0.1223776,3.020602,3.559236,0,17.25692
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.168353,41.42538,32.52979,2.073639,2.073639,0,-1,0,2.073639,152.7919,0,0,0,3.168353,2.182778,2.073639,0,0,17.09826,14.21054,0.985575,0,0.985575,23.71424,60.80562,0.1223579,2.281003,2.534682,0,17.37889
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.732902,43.3993,32.78732,4.856999,4.856999,0,-1,0,4.856999,76.85613,0,0,0,3.732902,5.112631,4.856999,0,0,16.11269,15.09756,0,1.379729,-1.379729,22.25988,57.07649,0.1223579,5.3427,2.986321,0,18.83046
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.614164,40.45443,33.15932,1.601027,1.601027,0,-1,0,1.601027,163.2805,0,0,0,2.614164,1.685291,1.601027,0,0,17.64572,13.71783,0.9288723,0,0.9288723,23.14108,59.33599,0.1223394,1.761129,2.091331,0,16.33199
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.839594,37.9031,32.85028,6.028973,6.028973,0,-1,0,6.028973,30.51255,0,0,0,1.839594,6.346287,6.028973,0,0,16.71685,14.55381,0,4.506694,-4.506694,18.39061,47.15532,0.1223394,6.63187,1.471675,0,16.39341
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.508177,33.24541,31.8888,5.680099,5.680099,0,-1,0,5.680099,8.946624,0,8.881784E-16,0,0.508177,5.979051,5.680099,0,0,21.72429,10.04712,0,5.470874,-5.470874,12.6238,32.36866,0.1223394,6.248108,0.4065416,0,10.5553
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.98456,30.98456,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,27.80304,4.576246,0,2.248261,-2.248261,10.25393,26.29207,0.1223394,2.349433,0,0,4.576246
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,30.19478,30.19478,3.863338,2.211586,0,-1,0,2.211586,0,0,1.651752,2.038086,0,2.327985,2.211586,0,0,30.3011,2.327985,0,2.327985,-2.327985,7.800015,20,0.1223394,4.249672,0,0,2.327985
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,29.32488,29.32488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,28.55227,28.55227,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.97424,27.97424,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,27.47634,27.47634,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.04139,27.04139,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,26.58927,26.58927,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,26.28594,26.28594,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.01124,26.01124,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223394,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.78804,25.78804,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224785,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1354839,25.93973,25.59346,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.772729,1.776357E-15,0,0,0.1354839,0,0,8.8,8.36,24.52775,7.524,8.495484,0,8.495484,23.79053,61.00124,0.122682,2.581661,0.1083871,12,7.659484
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.854199,30.26071,25.39887,3.082704,3.082704,11.43578,0,3.229252,3.082704,60.14846,0,0,0,1.854199,0,0,8.353074,7.935421,16.03227,15.16994,9.789619,0,9.789619,33.07778,84.81465,0.1228724,3.390974,1.483359,12,17.02413
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.611279,35.6326,25.85099,0,0,0,0,0,0,0,0,0,0,3.611279,0,0,0,0,6.24265,23.98059,3.611279,0,3.611279,36.50374,93.59914,0.1228003,0,2.889024,0,27.59187
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.405332,39.15571,26.96126,1.09985,1.09985,0,-1,0,1.09985,400.5394,0.6162247,0,0,4.405332,1.157737,1.09985,0,0,2.631371,27.23075,2.631371,0,2.631371,39.00008,100,0.1227478,1.209835,3.524266,0,31.63608
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.664913,32.6254,28.19744,6.289602,6.289602,0,-1,0,6.289602,26.47087,8.881784E-16,0,0,1.664913,6.620634,6.289602,0,0,0,29.59898,0,4.955721,-4.955721,33.77629,86.6057,0.1227478,6.918562,1.33193,0,31.26389
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.294453,35.63716,29.42217,2.423137,2.423137,0,-1,0,2.423137,94.68936,0,0,0,2.294453,2.550671,2.423137,0,0,5.506356,24.64326,0,0.2562175,-0.2562175,33.50621,85.91319,0.1227478,2.665451,1.835562,0,26.93771
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.064634,45.14241,30.58395,0.2312848,0.2312848,0,-1,0,0.2312848,2189.782,0,0,0,5.064634,0.2434577,0.2312848,0,0,5.791042,24.38704,4.821176,0,4.821176,38.07998,97.64079,0.1226517,0.2544133,4.051707,0,29.45167
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.517417,51.26805,31.77434,7.747929,7.747929,0,-1,0,7.747929,84.11819,0,0,0.1627216,6.517417,8.155714,7.747929,0,0,0.9698666,28.7261,0,1.638298,-1.638298,36.35307,93.2128,0.1226517,8.522721,5.213933,0,35.24352
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.295305,54.83953,32.49545,4.938093,4.938093,0,-1,0,4.938093,147.7353,0,0,0,7.295305,5.197993,4.938093,0,0,2.790197,27.0878,2.097312,0,2.097312,38.34275,98.31454,0.1226099,5.431902,5.836244,0,34.38311
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.255335,41.92134,32.75299,2.823907,2.823907,0,-1,0,2.823907,115.2777,0,0,0,3.255335,2.972534,2.823907,0,0,0.692885,28.97538,0.2828012,0,0.2828012,38.61104,99.00246,0.1226043,3.106298,2.604268,0,32.23072
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.469697,39.9973,33.12498,2.943091,2.943091,0,-1,0,2.943091,83.91507,0,0,0,2.469697,3.09799,2.943091,0,0,0.4100838,29.2299,0,0.6282937,-0.6282937,37.94876,97.30431,0.1226043,3.2374,1.975757,0,31.6996
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.942287,38.1652,32.82166,5.652887,5.652887,0,-1,0,5.652887,34.35921,0,0,0,1.942287,5.950408,5.652887,0,0,1.108188,28.60161,0,4.00812,-4.00812,33.72383,86.47118,0.1226043,6.218176,1.55383,0,30.5439
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4960837,33.17826,31.85447,0,0,0,-1,0,0,0,0,0,0,0.4960837,0,0,0,0,5.561655,24.59349,0.4960837,0,0.4960837,34.19445,87.67792,0.1225944,0,0.3968669,0,25.08957
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.9674,30.9674,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.065571,25.03996,0,0.3187877,-0.3187877,33.85843,86.8163,0.1225944,0.3331332,0,0,25.03996
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,30.16617,30.16617,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.41978,24.72118,0,8.638994,-8.638994,24.75212,63.46686,0.1225944,9.027749,0,0,24.72118
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.29626,29.29626,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.01866,16.08218,0,8.8,-8.8,15.47611,39.68225,0.1225944,13.73757,0,0,16.08218
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,28.52365,28.52365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79644,7.282182,0,0,0,15.47611,39.68225,0.1225944,0,0,0,7.282182
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.93991,27.93991,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.79644,7.282182,0,0.1510638,-0.1510638,15.31687,39.27396,0.1225944,0.1578617,0,0,7.282182
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,27.442,27.442,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.96429,7.131118,0,1.237711,-1.237711,14.01221,35.92868,0.1225944,1.293408,0,0,7.131118
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.00705,27.00705,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.33952,5.893407,0,2.30831,-2.30831,11.57904,29.68979,0.1225944,2.412184,0,0,5.893407
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,26.54348,26.54348,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.90431,3.585097,0,2.972327,-2.972327,8.445932,21.65619,0.1225944,3.106081,0,0,3.585097
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2069,0.6127705,0,0,0,8.445932,21.65619,0.1225944,0,0,0,0.6127705
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.99407,25.99407,1.283553,0.582132,0,-1,0,0.582132,0,0,0.7014214,0.8297767,0,0.6127705,0.582132,0,0,32.2069,0.6127705,0,0.6127705,-0.6127705,7.800015,20,0.1225944,1.411909,0,0,0.6127705
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.7537,25.7537,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227047,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04638419,25.69467,25.57629,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.681746,1.776357E-15,0,0,0.04638419,0,0,8.8,8.36,24.52775,7.524,8.406384,0,8.406384,23.70601,60.7845,0.1229271,3.033906,0.03710735,12,7.570384
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.873612,30.29547,25.3817,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,319.471,0,0,0,1.873612,0,0,8.8,8.36,16.12137,15.08975,10.23361,0,10.23361,33.41446,85.67793,0.1230139,0.6451206,1.49889,12,16.96336
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.594094,35.5831,25.85099,6.492656,6.492656,0,0,0,6.492656,55.3563,0,8.881784E-16,0,3.594094,6.834375,6.492656,0,0,5.887757,24.3,0,3.240281,-3.240281,29.99891,76.92011,0.1230139,7.141922,2.875275,0,27.89409
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.418937,42.23635,26.94409,2.187546,2.187546,0,-1,0,2.187546,247.7177,0,0,0,5.418937,2.30268,2.187546,0,0,9.48807,21.05972,3.116257,0,3.116257,32.95525,84.50047,0.122952,2.4063,4.335149,0,26.47865
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.293361,49.79016,28.186,0,0,0,-1,0,0,0,0.9215487,0,0,7.293361,0,0,0,0,6.371812,23.86435,6.371812,0,6.371812,39.00008,100,0.1228256,0,5.834689,0,31.15771
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.461344,51.80046,29.405,7.22962,7.22962,0,-1,0,7.22962,103.2052,0,0,0,7.461344,7.610126,7.22962,0,0,0,29.59898,0,0.1487817,-0.1487817,38.84325,99.59787,0.1228256,7.952581,5.969075,0,37.06032
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.655812,57.57092,30.56678,0,0,0,-1,0,0,0,8.490499,0,0,8.655812,0,0,0,0,0.165313,29.4502,0.165313,0,0.165313,39.00008,100,0.1228223,0,6.92465,0,38.10601
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.513312,62.42804,31.74001,9.724073,8.36,0,-1,0,8.36,113.7956,0.7133121,1.364074,2.336481,9.513312,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1228223,10.69648,7.61065,0,39.11229
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.832111,56.76866,32.46683,0,0,0,-1,0,0,0,7.832111,0,0,7.832111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228223,0,6.265689,0,37.43109
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.530322,49.00531,32.7072,2.194606,2.194606,0,-1,0,2.194606,251.9962,3.220211,0,0,5.530322,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1228223,2.414066,4.424258,0,35.1293
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.528271,43.07147,33.06203,5.684333,5.684333,0,-1,0,5.684333,62.07009,0,0,0,3.528271,5.983509,5.684333,0,0,0,29.59898,0,2.455238,-2.455238,36.41203,93.36399,0.1228223,6.252767,2.822617,0,33.12725
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.157484,38.72641,32.77015,3.025362,3.025362,0,-1,0,3.025362,71.31326,0,0,0,2.157484,3.184591,3.025362,0,0,2.728042,27.14374,0,1.027107,-1.027107,35.32936,90.58793,0.1228223,3.327898,1.725987,0,29.30122
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4961022,33.14369,31.82013,5.640393,5.640393,0,-1,0,5.640393,8.795526,0,0,0,0.4961022,5.937256,5.640393,0,0,3.869272,26.11663,0,5.441154,-5.441154,29.59388,75.8816,0.1228223,6.204432,0.3968818,0,26.61274
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.93878,30.93878,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,9.914999,20.67548,0,4.793126,-4.793126,24.54148,62.92676,0.1228223,5.008817,0,0,20.67548
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24069,15.88235,0,0,0,24.54148,62.92676,0.1228223,0,0,0,15.88235
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,29.26193,29.26193,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.24069,15.88235,0,5.588151,-5.588151,18.65106,47.82313,0.1228223,5.839617,0,0,15.88235
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,28.48932,28.48932,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.44975,10.2942,0,1.201064,-1.201064,17.38503,44.5769,0.1228223,1.255112,0,0,10.2942
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.89412,27.89412,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.78427,9.093138,0,1.269635,-1.269635,16.04671,41.14533,0.1228223,1.326768,0,0,9.093138
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,27.41338,27.41338,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.19497,7.823503,0,2.499081,-2.499081,13.41245,34.39083,0.1228223,2.611539,0,0,7.823503
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.97843,26.97843,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,26.97173,5.324422,0,0.670687,-0.670687,12.70548,32.5781,0.1228223,0.7008678,0,0,5.324422
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,26.52631,26.52631,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.71694,4.653736,0,0.8381775,-0.8381775,11.82197,30.31268,0.1228223,0.8758955,0,0,4.653736
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.23444,26.23444,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.64824,3.815558,0,2.353868,-2.353868,9.340772,23.95065,0.1228223,2.459792,0,0,3.815558
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.9769,25.9769,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.26365,1.46169,0,0.9671797,-0.9671797,8.321275,21.33656,0.1228223,1.010703,0,0,1.46169
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,25.73653,25.73653,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.3383,0.4945101,0,0.2442276,-0.2442276,8.063836,20.67646,0.1228223,0.2552179,0,0,0.4945101
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03571052,25.65023,25.55912,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.792222,1.776357E-15,0,0,0.03571052,0,0,8.8,8.36,32.60966,0.2502824,8.395711,0,8.395711,16.02871,41.09917,0.1230091,2.191781,0.02856842,12,0.285993
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9725624,27.87881,25.36453,5.059277,5.059277,12,0,3.372,5.059277,19.22335,0,0,0,0.9725624,0,0,6.940723,6.593687,24.21395,7.806422,7.566249,0,7.566249,23.20668,59.50419,0.1232151,5.565205,0.7780499,12,8.778984
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.73355,33.12593,25.83382,3.935869,3.935869,11.42282,0,3.225974,3.935869,69.45226,0,0,0,2.73355,0,0,7.486953,7.112605,16.6477,14.61605,9.846155,0,9.846155,32.54757,83.45512,0.1234006,4.329456,2.18684,12,17.3496
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.744854,28.84643,26.90976,3.188916,3.188916,0,-1,0,3.188916,23.35759,0,4.440892E-16,0,0.744854,3.356753,3.188916,0,0,6.801547,23.47759,0,2.611899,-2.611899,29.79438,76.3957,0.1234006,3.507807,0.5958832,0,24.22244
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.30736,31.60743,28.15166,6.313618,6.313618,0,-1,0,6.313618,20.70699,0,8.881784E-16,0,1.30736,6.645914,6.313618,0,0,9.703657,20.86569,0,5.338553,-5.338553,24.16705,61.96667,0.1234006,6.94498,1.045888,0,22.17305
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.227577,44.34408,29.39356,3.834,3.834,0,-1,0,3.834,136.3479,0,0,0,5.227577,4.035789,3.834,0,0,15.63538,15.52713,1.191787,0,1.191787,25.29768,64.86572,0.123377,4.2174,4.182062,0,20.75471
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,7.031379,51.63092,30.54961,7.615011,7.615011,0,-1,0,7.615011,92.33577,0,0,0.01651164,7.031379,8.0158,7.615011,0,0,14.44359,16.59974,0,0.984422,-0.984422,24.26001,62.20502,0.123377,8.376512,5.625103,0,23.63112
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.874805,56.03664,31.72284,2.600367,2.600367,0,-1,0,2.600367,302.8344,0,0,0,7.874805,2.737228,2.600367,0,0,15.5374,15.61532,5.137577,0,5.137577,29.13394,74.70226,0.1232752,2.860404,6.299844,0,23.49013
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.159156,50.79777,32.4325,0,0,0,-1,0,0,0,0,0,0,6.159156,0,0,0,0,10.39982,20.23914,6.159156,0,6.159156,34.97703,89.68451,0.1231535,0,4.927325,0,26.39829
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.105055,44.41862,32.67286,3.051774,3.051774,0,-1,0,3.051774,134.5137,0,0,0,4.105055,3.212393,3.051774,0,0,4.240665,25.78238,0.8926618,0,0.8926618,35.82388,91.85593,0.1231359,3.356951,3.284044,0,29.88743
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.833508,43.96486,33.02769,3.47183,3.47183,0,-1,0,3.47183,110.4175,0,0,0,3.833508,3.654558,3.47183,0,0,3.348003,26.58578,0.1789503,0,0.1789503,35.99365,92.29123,0.1231323,3.819013,3.066807,0,30.41928
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.62173,37.17601,32.74154,7.654918,7.654918,0,-1,0,7.654918,21.18547,0,8.881784E-16,0.06040959,1.62173,8.057808,7.654918,0,0,3.169053,26.74683,0,6.436078,-6.436078,29.20943,74.89582,0.1231323,8.420409,1.297384,0,28.36856
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4179483,32.90496,31.79151,10.70994,8.36,0,-1,0,8.36,4.999382,0,2.349942,3.420937,0.4179483,8.8,8.36,0,0,10.32025,20.31075,0,8.382051,-8.382051,20.37397,52.24084,0.1231323,11.78094,0.3343587,0,20.7287
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.92161,30.92161,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,19.63364,11.9287,0,8.018463,-8.018463,11.92177,30.56857,0.1231323,8.379294,0,0,11.9287
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.11466,30.11466,5.383935,3.714725,0,-1,0,3.714725,0,0,1.66921,2.207603,0,3.910238,3.714725,0,0,28.54305,3.910238,0,3.910238,-3.910238,7.800015,20,0.1231323,5.922329,0,0,3.910238
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,29.22759,29.22759,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,28.45498,28.45498,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.85978,27.85978,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,27.37905,27.37905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.94409,26.94409,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,26.50914,26.50914,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.22299,26.22299,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.94828,25.94828,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,25.71936,25.71936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231323,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1320685,25.87938,25.54195,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.863171,0,0,0,0.1320685,0,0,8.8,8.36,32.88775,0,8.492068,0,8.492068,15.8563,40.6571,0.123293,1.63909,0.1056548,12,0.1320685
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.878538,30.27929,25.35309,4.350649,4.350649,12,0,3.372,4.350649,43.17833,0,0,0,1.878538,0,0,7.649351,7.266883,24.39569,7.642862,9.145421,0,9.145421,24.53241,62.90348,0.1235172,4.785714,1.50283,12,9.521399
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.228026,34.49995,25.81665,1.159818,1.159818,9.959818,0,2.855834,1.159818,278.3218,1.776357E-15,0,0,3.228026,0,0,8.8,8.36,15.25026,15.87374,11.58803,0,11.58803,35.52578,91.09155,0.123601,1.2758,2.582421,12,19.10177
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.899216,43.71365,26.90976,6.823964,6.823964,0,-1,0,6.823964,86.44852,0,0,0,5.899216,7.18312,6.823964,0,0,3.662237,26.30297,0,1.283904,-1.283904,34.17242,87.62141,0.123601,7.506361,4.719373,0,32.20218
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.232164,53.06915,28.15166,2.057364,2.057364,0,-1,0,2.057364,400.1317,0.9777207,0,0,8.232164,2.165646,2.057364,0,0,5.088797,25.01906,5.088797,0,5.088797,39.00008,100,0.1235007,2.2631,6.585731,0,33.25122
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.271956,54.68566,29.37639,0.05183367,0.05183367,0,-1,0,0.05183367,15958.65,8.217395,0,0,8.271956,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1235007,0.05701704,6.617565,0,37.87093
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.784931,54.28838,30.53244,6.641279,6.641279,0,-1,0,6.641279,117.2204,0.7941104,0,0,7.784931,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1235007,7.305407,6.227944,0,37.38391
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.193144,46.79871,31.71139,5.354944,5.354944,0,-1,0,5.354944,96.9785,0,0,0,5.193144,5.636783,5.354944,0,0,0,29.59898,0,0.4436387,-0.4436387,38.53244,98.80093,0.1235007,5.890438,4.154515,0,34.79212
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.982526,46.8876,32.40388,4.191469,4.191469,0,-1,0,4.191469,118.873,0.07752151,0,0,4.982526,4.412073,4.191469,0,0,0.4929319,29.15534,0.4929319,0,0.4929319,39.00008,100,0.123491,4.610616,3.986021,0,34.13787
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.358566,48.37123,32.64425,4.676342,4.676342,0,-1,0,4.676342,114.5889,0.4361014,0,0,5.358566,4.922465,4.676342,0,0,0,29.59898,0,0,0,39.00008,100,0.123491,5.143976,4.286853,0,34.95754
