Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.862902,47.1599,32.99908,2.784295,2.784295,0,-1,0,2.784295,174.6547,1.932064,0,0,4.862902,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.123491,3.062725,3.890321,0,34.46188
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.675079,40.19453,32.74154,6.562121,6.562121,0,-1,0,6.562121,40.76546,0,8.881784E-16,0,2.675079,6.907496,6.562121,0,0,0,29.59898,0,4.232417,-4.232417,34.53872,88.56064,0.123491,7.218333,2.140063,0,32.27406
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4872774,33.07381,31.77434,3.992244,3.992244,0,-1,0,3.992244,12.2056,0,4.440892E-16,0,0.4872774,4.202362,3.992244,0,0,4.702685,25.36656,0,3.715085,-3.715085,30.62268,78.51952,0.123491,4.391469,0.3898219,0,25.85384
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.90444,30.90444,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.830557,21.65148,0,5.810535,-5.810535,24.49783,62.81483,0.123491,6.07201,0,0,21.65148
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.11466,30.11466,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.28671,15.84094,0,3.802415,-3.802415,20.48974,52.53768,0.123491,3.973523,0,0,15.84094
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,29.22759,29.22759,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.51161,12.03853,0,2.93829,-2.93829,17.39251,44.59608,0.123491,3.070513,0,0,12.03853
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,28.44353,28.44353,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.77638,9.100237,0,2.223833,-2.223833,15.04838,38.58551,0.123491,2.323906,0,0,9.100237
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.85978,27.85978,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.2473,6.876403,0,0.04770406,-0.04770406,14.9981,38.45658,0.123491,0.04985074,0,0,6.876403
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,27.39622,27.39622,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.30031,6.828699,0,0.6585521,-0.6585521,14.30392,36.67665,0.123491,0.6881869,0,0,6.828699
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.94409,26.94409,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.03203,6.170147,0,1.913381,-1.913381,12.28704,31.50517,0.123491,1.999483,0,0,6.170147
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,26.49197,26.49197,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.15801,4.256766,0,1.417922,-1.417922,10.79242,27.67282,0.123491,1.481729,0,0,4.256766
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.22299,26.22299,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.73348,2.838844,0,0.4906013,-0.4906013,10.27528,26.34682,0.123491,0.5126784,0,0,2.838844
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.94828,25.94828,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.27859,2.348242,0,0.5766155,-0.5766155,9.667474,24.78835,0.123491,0.6025631,0,0,2.348242
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,25.69075,25.69075,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.91928,1.771627,0,0.397776,-0.397776,9.248181,23.71324,0.123491,0.4156759,0,0,1.771627
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,25.5305,25.5305,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.36125,1.373851,8.36,0,8.36,17.17917,44.04908,0.1236432,1.40033,0,12,1.373851
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.419146,26.41015,25.33592,7.932763,7.932763,12,0,3.372,7.932763,5.283732,0,0,0,0.419146,0,0,4.067237,3.863875,23.00125,8.897851,4.283021,0,4.283021,21.2424,54.46759,0.1237587,8.72604,0.3353168,12,9.316997
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.256522,29.07089,25.79949,6.352427,6.352427,12,0,3.372,6.352427,19.78018,0,0,0,1.256522,0,0,5.647573,5.365194,18.71823,12.75257,6.621716,0,6.621716,27.52431,70.57503,0.1239341,6.987669,1.005217,12,14.00909
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.125355,29.82422,26.88114,4.086692,4.086692,0,-1,0,4.086692,27.53706,0,8.881784E-16,0,1.125355,4.301781,4.086692,0,0,12.09652,18.71211,0,3.176426,-3.176426,24.17607,61.9898,0.1239341,4.495361,0.9002838,0,19.83747
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.579634,32.3105,28.11732,2.220344,2.220344,0,-1,0,2.220344,71.14367,0,0,0,1.579634,2.337204,2.220344,0,0,15.62588,15.53569,0,0.7575699,-0.7575699,23.37752,59.94224,0.1239341,2.442378,1.263707,0,17.11532
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.982504,34.66306,29.32488,2.17242,2.17242,0,-1,0,2.17242,91.25787,0,0,0,1.982504,2.286758,2.17242,0,0,16.46762,14.77812,0,0.3042538,-0.3042538,23.05681,59.1199,0.1239341,2.389662,1.586003,0,16.76062
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.614784,34.83937,30.48666,5.319354,5.319354,0,-1,0,5.319354,30.35677,0,0,0,1.614784,5.59932,5.319354,0,0,16.80568,14.47386,0,3.984536,-3.984536,18.85674,48.35051,0.1239341,5.85129,1.291827,0,16.08865
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.452345,38.43513,31.67705,1.860239,1.860239,0,-1,0,1.860239,131.8295,0,0,0,2.452345,1.958146,1.860239,0,0,21.23294,10.48933,0.4941983,0,0.4941983,19.32557,49.55266,0.1239243,2.046263,1.961876,0,12.94167
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.968452,37.77192,32.36954,0.8525555,0.8525555,0,-1,0,0.8525555,230.8884,0,0,0,1.968452,0.8974268,0.8525555,0,0,20.73875,10.93411,1.071025,0,1.071025,20.34164,52.15795,0.1239032,0.9378111,1.574762,0,12.90256
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.064994,38.29562,32.60991,0.329497,0.329497,0,-1,0,0.329497,626.7109,0,0,0,2.064994,0.346839,0.329497,0,0,19.66772,11.89803,1.718155,0,1.718155,21.97162,56.33739,0.1238694,0.3624467,1.651995,0,13.96302
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9116869,35.43692,32.97046,6.724793,6.724793,0,-1,0,6.724793,13.5571,0,0,0,0.9116869,7.07873,6.724793,0,0,17.94957,13.44437,0,6.167043,-6.167043,15.47099,39.66912,0.1238694,7.397273,0.7293495,0,14.35606
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.140862,35.76554,32.67286,5.29954,5.29954,0,-1,0,5.29954,21.52756,0,0,0,1.140862,5.578463,5.29954,0,0,24.80184,7.277325,0,4.437602,-4.437602,10.79335,27.67519,0.1238694,5.829494,0.9126893,0,8.418187
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4839338,33.01291,31.72284,10.44932,3.157475,0,-1,0,3.157475,15.32661,0,7.291843,8.704565,0.4839338,3.323658,3.157475,0,0,29.73251,2.839724,0,2.839724,-2.839724,7.800015,20,0.1238694,11.49425,0.3871471,0,3.323658
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,30.85866,30.85866,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.06888,30.06888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,29.19897,29.19897,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,28.42636,28.42636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.84834,27.84834,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,27.36188,27.36188,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.92693,26.92693,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,26.48053,26.48053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.20582,26.20582,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.93112,25.93112,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,25.69075,25.69075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238694,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,25.5305,25.5305,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123997,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.715358,27.17762,25.33592,1.430661,1.430661,10.23066,0,2.924357,1.430661,50.00194,0,0,0,0.715358,0,0,8.8,8.36,24.52775,7.524,9.075358,0,9.075358,24.34065,62.41179,0.1241408,1.573727,0.5722864,12,8.239358
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.579111,29.92017,25.78804,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,613.1591,0,0,0,1.579111,0,0,8.8,8.36,15.4524,15.69182,9.939112,0,9.939112,33.76972,86.58884,0.1242149,0.2832907,1.263289,12,17.27093
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.776617,37.1918,26.86397,4.70818,4.70818,0,-1,0,4.70818,80.21394,0,0,0,3.776617,4.95598,4.70818,0,0,5.513284,24.63702,0,1.179362,-1.179362,32.52656,83.40127,0.1242149,5.178998,3.021294,0,28.41364
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.244318,46.155,28.0887,4.474065,4.474065,0,-1,0,4.474065,139.567,0,0,0,6.244318,4.709542,4.474065,0,0,6.823687,23.45766,1.534776,0,1.534776,33.98258,87.13464,0.1241848,4.921471,4.995454,0,29.70198
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.512369,39.04055,29.32488,0,0,0,-1,0,0,0,0,0,0,3.512369,0,0,0,0,5.28891,24.83896,3.512369,0,3.512369,37.3147,95.67854,0.1241159,0,2.809895,0,28.35133
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.039658,44.95609,30.48666,8.107685,8.107685,0,-1,0,8.107685,62.15902,0,0,0.558454,5.039658,8.534406,8.107685,0,0,1.776541,28.00009,0,3.494748,-3.494748,33.63092,86.23295,0.1241159,8.918454,4.031726,0,33.03975
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.058618,40.18071,31.65988,0,0,0,-1,0,0,0,0,0,0,3.058618,0,0,0,0,5.659594,24.50534,3.058618,0,3.058618,36.53257,93.67308,0.1240559,0,2.446894,0,27.56396
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.241683,38.51583,32.3352,0,0,0,-1,0,0,0,0,0,0,2.241683,0,0,0,0,2.600976,27.2581,2.241683,0,2.241683,38.65922,99.12601,0.124012,0,1.793347,0,29.49978
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.165377,44.50631,32.58129,6.208212,6.208212,0,-1,0,6.208212,67.09462,0,0,0,4.165377,6.53496,6.208212,0,0,0.3592928,29.27561,0,2.369584,-2.369584,36.16146,92.72151,0.124012,6.829033,3.332301,0,33.44099
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.727467,40.54606,32.9304,5.449512,5.449512,0,-1,0,5.449512,50.04975,0,0,0,2.727467,5.736329,5.449512,0,0,2.992163,26.90603,0,3.008862,-3.008862,32.98985,84.58917,0.124012,5.994463,2.181974,0,29.6335
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6300233,34.35466,32.66142,0,0,0,-1,0,0,0,0,0,0,0.6300233,0,0,0,0,6.335343,23.89717,0.6300233,0,0.6300233,33.58754,86.12172,0.1239997,0,0.5040186,0,24.52719
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1835924,32.18119,31.69422,3.608014,3.608014,0,-1,0,3.608014,5.08846,0,0,0,0.1835924,3.79791,3.608014,0,0,5.70532,24.46419,0,3.614317,-3.614317,29.77771,76.35295,0.1239997,3.968816,0.1468739,0,24.64778
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,30.84149,30.84149,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.721228,20.84987,0,6.857679,-6.857679,22.54908,57.81805,0.1239997,7.166275,0,0,20.84987
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.05171,30.05171,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.34087,13.99219,0,0.1737047,-0.1737047,22.36598,57.34856,0.1239997,0.1815214,0,0,13.99219
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,29.16464,29.16464,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.53388,13.81849,0,3.184053,-3.184053,19.0097,48.74271,0.1239997,3.327336,0,0,13.81849
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,28.37486,28.37486,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.07171,10.63444,0,0.3189567,-0.3189567,18.67348,47.88063,0.1239997,0.3333097,0,0,10.63444
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,27.79683,27.79683,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.42611,10.31548,0,1.51353,-1.51353,17.07808,43.78988,0.1239997,1.581639,0,0,10.31548
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,27.33326,27.33326,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.10781,8.80195,0,0.6855364,-0.6855364,16.35547,41.93701,0.1239997,0.7163855,0,0,8.80195
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.89831,26.89831,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.86952,8.116413,0,0.02981441,-0.02981441,16.32404,41.85643,0.1239997,0.03115605,0,0,8.116413
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,26.46336,26.46336,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.90264,8.086598,0,1.69479,-1.69479,14.53757,37.27576,0.1239997,1.771055,0,0,8.086598
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.18865,26.18865,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.78574,6.391809,0,0.5986133,-0.5986133,13.90658,35.65783,0.1239997,0.6255509,0,0,6.391809
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.91395,25.91395,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.45087,5.793195,0,0.7818226,-0.7818226,13.08247,33.54472,0.1239997,0.8170046,0,0,5.793195
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,25.67358,25.67358,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.31956,5.011373,0,1.355981,-1.355981,11.65314,29.87978,0.1239997,1.417,0,0,5.011373
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,25.51333,25.51333,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.82621,3.655392,0,1.2371,-1.2371,10.34912,26.53615,0.1239997,1.29277,0,0,3.655392
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.72825,29.85659,25.33592,0.7996253,0.7996253,0,0,0,0.7996253,216.1325,0,0,0,1.72825,0.8417108,0.7996253,0,0,30.20076,2.418292,0.886539,0,0.886539,11.19016,28.69267,0.1239823,0.8795878,1.3826,0,4.146542
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.481497,35.1928,25.78804,4.316446,4.316446,12,0,3.372,4.316446,80.65655,0,0,0,3.481497,0,0,7.683554,7.299376,29.31422,3.216177,10.78087,0,10.78087,21.4178,54.91732,0.1241704,4.748091,2.785197,12,6.697674
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.439167,45.38515,26.8468,2.407291,2.407291,0,-1,0,2.407291,267.486,0,0,0,6.439167,2.53399,2.407291,0,0,18.53335,12.91896,3.905176,0,3.905176,25.12257,64.41673,0.124094,2.64802,5.151333,0,19.35813
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.193151,45.96834,28.07153,0.2420426,0.2420426,0,-1,0,0.2420426,2558.703,0,0,0,6.193151,0.2547817,0.2420426,0,0,14.62817,16.43362,5.938369,0,5.938369,30.7562,78.8619,0.123978,0.2662469,4.95452,0,22.62677
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.800364,56.58586,29.31343,6.563366,6.563366,0,-1,0,6.563366,134.0831,0,0,0,8.800364,6.908806,6.563366,0,0,8.689806,21.77815,1.891557,0,1.891557,32.55069,83.46315,0.1239412,7.219703,7.040291,0,30.57852
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.430655,60.48347,30.46949,1.676179,1.676179,0,-1,0,1.676179,562.6283,0.8680084,0,0,9.430655,1.764399,1.676179,0,0,6.798249,23.48055,6.798249,0,6.798249,39.00008,100,0.1238088,1.843797,7.544525,0,32.91121
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,8.036169,56.53901,31.64271,2.619178,2.619178,0,-1,0,2.619178,306.8203,5.27914,0,0,8.036169,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1238088,2.881096,6.428936,0,37.63515
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,8.071188,57.48329,32.31804,4.01332,4.01332,0,-1,0,4.01332,201.11,3.84664,0,0,8.071188,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1238088,4.414653,6.45695,0,37.67017
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.12872,50.82471,32.54696,0.8852245,0.8852245,0,-1,0,0.8852245,692.3352,5.196905,0,0,6.12872,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1238088,0.9737469,4.902976,0,35.7277
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.126477,47.90191,32.90178,9.138567,8.36,0,-1,0,8.36,61.3215,0,0.7785667,1.692423,5.126477,8.8,8.36,0,0,0,29.59898,0,3.673523,-3.673523,35.12785,90.07122,0.1238088,10.05242,4.101182,0,34.72546
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.013689,41.05143,32.60991,3.177475,3.177475,0,-1,0,3.177475,94.84538,0,0,0,3.013689,3.344711,3.177475,0,0,4.081692,25.92546,0,0.3310221,-0.3310221,34.77892,89.17653,0.1238088,3.495223,2.410951,0,28.93914
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4756474,32.90991,31.64271,8.138322,8.138322,0,-1,0,8.138322,5.84454,0,1.776357E-15,0.5921545,0.4756474,8.566655,8.138322,0,0,4.449494,25.59443,0,8.091007,-8.091007,26.25025,67.30819,0.1238088,8.952154,0.380518,0,26.07008
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,30.78998,30.78998,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.4395,17.50343,0,3.851361,-3.851361,22.19056,56.89875,0.1238088,4.024672,0,0,17.50343
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.00592,30.00592,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.71879,13.65206,0,3.733171,-3.733171,18.25545,46.80875,0.1238088,3.901164,0,0,13.65206
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.13602,29.13602,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,21.86676,9.918894,0,3.185691,-3.185691,14.89743,38.19847,0.1238088,3.329047,0,0,9.918894
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.34624,28.34624,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.40642,6.733202,0,0.6298365,-0.6298365,14.23353,36.49615,0.1238088,0.6581792,0,0,6.733202
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,27.77966,27.77966,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.10624,6.103366,0,0.5068645,-0.5068645,13.69925,35.1262,0.1238088,0.5296734,0,0,6.103366
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,27.31609,27.31609,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.66942,5.596501,0,1.196074,-1.196074,12.43847,31.89346,0.1238088,1.249898,0,0,5.596501
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.86397,26.86397,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,27.99839,4.400427,0,0.6150041,-0.6150041,11.7902,30.23123,0.1238088,0.6426793,0,0,4.400427
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68173,3.785423,0,0,0,11.7902,30.23123,0.1238088,0,0,0,3.785423
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.17148,26.17148,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.68173,3.785423,0,0.8832204,-0.8832204,10.85921,27.84406,0.1238088,0.9229653,0,0,3.785423
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.91395,25.91395,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.66308,2.902202,0,1.518037,-1.518037,9.259054,23.74112,0.1238088,1.586349,0,0,2.902202
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,25.65641,25.65641,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.34979,1.384165,0,1.000845,-1.000845,8.20407,21.03604,0.1238088,1.045883,0,0,1.384165
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,25.49616,25.49616,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,32.46184,0.3833199,0,0.2111695,-0.2111695,7.981478,20.46529,0.1238088,0.2206721,0,0,0.3833199
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.053702,30.71847,25.31875,0,0,0,0,0,0,0,0,0,0,2.053702,0,0,0,0,32.69648,0.1721504,2.053702,0,2.053702,9.92979,25.46095,0.1237688,0,1.642961,0,2.225852
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.646112,38.58646,25.77087,5.131596,5.131596,11.52638,0,3.252175,5.131596,90.53932,0,0,0,4.646112,0,0,6.394787,6.075048,30.64277,2.020482,10.72116,0,10.72116,20.10077,51.54035,0.1239366,5.644755,3.716889,12,6.666594
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.505574,45.58288,26.82963,7.254216,7.254216,0,-1,0,7.254216,89.6799,0,0,0,6.505574,7.636017,7.254216,0,0,19.92161,11.66953,0,1.130443,-1.130443,18.90918,48.48499,0.1239366,7.979638,5.204459,0,18.1751
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.605372,50.72043,28.05437,4.863672,4.863672,0,-1,0,4.863672,156.371,0,0,0,7.605372,5.119655,4.863672,0,0,21.17766,10.53908,2.485717,0,2.485717,21.26734,54.53154,0.1238883,5.350039,6.084298,0,18.14445
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.4126,51.50161,29.29626,2.514713,2.514713,0,-1,0,2.514713,294.7692,0,0,0,7.4126,2.647066,2.514713,0,0,18.69195,12.77623,4.765533,0,4.765533,25.78832,66.12377,0.1237958,2.766184,5.93008,0,20.18883
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.276055,55.99841,30.45232,7.744381,7.744381,0,-1,0,7.744381,106.8653,0,0,0.1588191,8.276055,8.15198,7.744381,0,0,13.92641,17.06521,0.1240751,0,0.1240751,25.90603,66.42559,0.1237934,8.518819,6.620844,0,25.34126
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.887211,55.97292,31.63127,1.008555,1.008555,0,-1,0,1.008555,782.0312,0,0,0,7.887211,1.061636,1.008555,0,0,13.80234,17.17688,6.825575,0,6.825575,32.38134,83.02892,0.1236612,1.10941,6.309769,0,25.06409
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.713664,59.93389,32.30659,1.674331,1.674331,0,-1,0,1.674331,520.4267,0,0,0,8.713664,1.762453,1.674331,0,0,6.976762,23.31989,6.95121,0,6.95121,38.97584,99.93784,0.1235269,1.841764,6.970931,0,32.03356
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.334142,48.16407,32.52979,3.784362,3.784362,0,-1,0,3.784362,140.9522,1.325051,0,0,5.334142,3.983539,3.784362,0,0,0.02555146,29.57598,0.02555146,0,0.02555146,39.00008,100,0.1235264,4.162799,4.267313,0,34.91012
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.692,43.37896,32.88461,2.956823,2.956823,0,-1,0,2.956823,124.8638,0.5795551,0,0,3.692,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1235264,3.252505,2.9536,0,33.29098
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.554896,39.70642,32.60991,8.622526,8.36,0,-1,0,8.36,30.56096,0,0.2625261,1.124779,2.554896,8.8,8.36,0,0,0,29.59898,0,6.245104,-6.245104,32.41716,83.12076,0.1235264,9.484778,2.043917,0,32.15387
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4634776,32.87725,31.64271,0,0,0,-1,0,0,0,0,0,0,0.4634776,0,0,0,0,6.939004,23.35387,0.4634776,0,0.4634776,32.85685,84.24818,0.1235174,0,0.3707821,0,23.81735
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,30.78998,30.78998,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.475527,23.771,0,4.050991,-4.050991,28.58673,73.29917,0.1235174,4.233285,0,0,23.771
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.01737,30.01737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97663,19.72001,0,0,0,28.58673,73.29917,0.1235174,0,0,0,19.72001
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.13602,29.13602,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,10.97663,19.72001,0,4.539765,-4.539765,23.8014,61.02911,0.1235174,4.744054,0,0,19.72001
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02081,15.18025,0,0,0,23.8014,61.02911,0.1235174,0,0,0,15.18025
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,27.76821,27.76821,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.02081,15.18025,0,0.8563764,-0.8563764,22.8987,58.7145,0.1235174,0.8949133,0,0,15.18025
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,27.31609,27.31609,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,16.97234,14.32387,0,0.9569733,-0.9569733,21.88996,56.128,0.1235174,1.000037,0,0,14.32387
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.88114,26.88114,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.03564,13.3669,0,1.217041,-1.217041,20.60709,52.83859,0.1235174,1.271807,0,0,13.3669
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,26.44619,26.44619,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.38791,12.14986,0,0.4591204,-0.4591204,20.12313,51.59768,0.1235174,0.4797808,0,0,12.14986
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89804,11.69074,0,0,0,20.12313,51.59768,0.1235174,0,0,0,11.69074
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89804,11.69074,0,0,0,20.12313,51.59768,0.1235174,0,0,0,11.69074
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,25.65641,25.65641,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.89804,11.69074,0,0.4487913,-0.4487913,19.65007,50.38469,0.1235174,0.4689869,0,0,11.69074
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,25.49616,25.49616,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.3967,11.24195,0,0.222612,-0.222612,19.41541,49.78301,0.1235174,0.2326296,0,0,11.24195
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6503404,26.97388,25.30158,3.881296,3.881296,0,0,0,3.881296,16.75575,0,4.440892E-16,0,0.6503404,4.085575,3.881296,0,0,20.64405,11.01933,0,3.435234,-3.435234,15.79436,40.49828,0.1235174,4.269426,0.5202723,0,11.66967
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.086028,28.59033,25.77087,1.258783,1.258783,0,0,0,1.258783,86.27603,0,0,0,1.086028,1.325034,1.258783,0,0,24.46098,7.5841,0,0.2390066,-0.2390066,15.54242,39.85229,0.1235174,1.384661,0.8688222,0,8.670128
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.351692,33.09029,26.81819,0,0,0,-1,0,0,0,0,0,0,2.351692,0,0,0,0,24.72654,7.345093,2.351692,0,2.351692,17.77344,45.57282,0.123472,0,1.881354,0,9.696786
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.83278,38.62931,28.05437,0,0,0,-1,0,0,0,0,0,0,3.83278,0,0,0,0,22.37485,9.461617,3.83278,0,3.83278,21.40953,54.89612,0.1233981,0,3.066224,0,13.2944
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.870176,43.09772,29.2791,1.470806,1.470806,0,-1,0,1.470806,331.1231,0,0,0,4.870176,1.548216,1.470806,0,0,18.54207,12.91112,3.32196,0,3.32196,24.56102,62.97684,0.1233342,1.617886,3.896141,0,17.7813
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.423188,42.97582,30.43515,0,0,0,-1,0,0,0,0,0,0,4.423188,0,0,0,0,15.22011,15.90088,4.423188,0,4.423188,28.75722,73.73632,0.1232491,0,3.53855,0,20.32407
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.157453,43.43573,31.6141,0,0,0,-1,0,0,0,0,0,0,4.157453,0,0,0,0,10.79692,19.88175,4.157453,0,4.157453,32.70133,83.8494,0.1231692,0,3.325963,0,24.03921
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.120553,38.12183,32.28942,1.903316,1.903316,0,-1,0,1.903316,111.4136,0,0,0,2.120553,2.00349,1.903316,0,0,6.639465,23.62346,0.1170629,0,0.1170629,32.81239,84.13415,0.123167,2.093648,1.696443,0,25.74401
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.791703,40.31348,32.52979,4.057983,4.057983,0,-1,0,4.057983,68.79532,0,0,0,2.791703,4.271562,4.057983,0,0,6.522402,23.72882,0,1.479859,-1.479859,31.25248,80.13439,0.123167,4.463782,2.233362,0,26.52052
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9365542,35.40063,32.86745,7.652782,7.652782,0,-1,0,7.652782,12.23809,0,1.776357E-15,0.05806017,0.9365542,8.05556,7.652782,0,0,8.16669,22.24896,0,7.119006,-7.119006,23.74838,60.89317,0.123167,8.41806,0.7492434,0,23.18551
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.467481,36.57928,32.58129,3.044987,3.044987,0,-1,0,3.044987,48.19336,0,4.440892E-16,0,1.467481,3.205249,3.044987,0,0,16.0767,15.12995,0,1.737768,-1.737768,21.91662,56.19634,0.123167,3.349485,1.173985,0,16.59743
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3587839,32.56798,31.6141,3.806901,3.806901,0,-1,0,3.806901,9.424565,0,0,0,0.3587839,4.007265,3.806901,0,0,18.00755,13.39218,0,3.648481,-3.648481,18.07078,46.33524,0.123167,4.187592,0.2870271,0,13.75097
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,30.76136,30.76136,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,22.06142,9.743703,0,1.142823,-1.142823,16.86614,43.24643,0.123167,1.19425,0,0,9.743703
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.98875,29.98875,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,23.33122,8.60088,0,0.9124895,-0.9124895,15.90429,40.78015,0.123167,0.9535515,0,0,8.60088
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.11885,29.11885,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,24.3451,7.68839,0,5.185517,-5.185517,10.43828,26.76476,0.123167,5.418865,0,0,7.68839
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,28.32907,28.32907,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,30.10678,2.502873,0,0.8203681,-0.8203681,9.573532,24.54747,0.123167,0.8572847,0,0,2.502873
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,27.76821,27.76821,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.0183,1.682505,0,0.5381073,-0.5381073,9.006317,23.09307,0.123167,0.5623221,0,0,1.682505
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,27.29892,27.29892,1.712648,1.087178,0,-1,0,1.087178,0,0,0.6254694,0.7967342,0,1.144398,1.087178,0,0,31.6162,1.144398,0,1.144398,-1.144398,7.800015,20,0.123167,1.883912,0,0,1.144398
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123167,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123167,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.17148,26.17148,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123167,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123167,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,25.65641,25.65641,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232625,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,25.49616,25.49616,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1234442,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.26152,28.57637,25.30158,4.561423,4.561423,11.75208,0,3.309277,4.561423,27.65627,0,0,0,1.26152,0,0,7.190661,6.831128,16.16775,15.048,8.092648,0,8.092648,31.33936,80.35717,0.1236552,5.017565,1.009216,12,16.30952
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.919048,36.43867,25.77087,1.374048,1.374048,0,0,0,1.374048,285.2192,0,0,0,3.919048,1.446366,1.374048,0,0,8.075106,22.33138,2.472682,0,2.472682,33.68515,86.37201,0.1236078,1.511452,3.135238,0,26.25043
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.662339,39.75512,26.80102,6.313205,6.313205,0,-1,0,6.313205,73.85059,0,0,0,4.662339,6.645479,6.313205,0,0,5.602424,24.5568,0,1.98314,-1.98314,31.59474,81.01199,0.1236078,6.944525,3.729871,0,29.21914
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.397845,46.6008,28.0372,5.102316,5.102316,0,-1,0,5.102316,125.391,0,0,0,6.397845,5.370859,5.102316,0,0,7.805912,22.57366,1.026987,0,1.026987,32.56902,83.51015,0.1235881,5.612547,5.118277,0,28.9715
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.185247,47.3078,29.2791,1.465023,1.465023,0,-1,0,1.465023,422.1946,0,0,0,6.185247,1.542129,1.465023,0,0,6.778926,23.49795,4.643118,0,4.643118,36.97387,94.80461,0.1234991,1.611525,4.948198,0,29.68319
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.866143,50.92572,30.43515,4.241944,4.241944,0,-1,0,4.241944,161.8631,0.2651305,0,0,6.866143,4.465205,4.241944,0,0,2.135808,27.67675,2.135808,0,2.135808,39.00008,100,0.1234582,4.666139,5.492914,0,34.54289
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.523621,47.76159,31.6141,8.947614,8.36,0,-1,0,8.36,66.07201,0,0.5876135,1.482375,5.523621,8.8,8.36,0,0,0,29.59898,0,3.276379,-3.276379,35.54647,91.14462,0.1234582,9.842375,4.418897,0,35.1226
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.481541,51.73565,32.28942,5.727627,5.727627,0,-1,0,5.727627,113.1628,0,0,0,6.481541,6.029081,5.727627,0,0,3.640421,26.3226,0.4524599,0,0.4524599,35.97571,92.24523,0.1234496,6.30039,5.185233,0,32.80414
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.461199,51.92162,32.51262,3.862216,3.862216,0,-1,0,3.862216,167.2925,0,0,0,6.461199,4.065491,3.862216,0,0,3.187962,26.72981,2.395708,0,2.395708,38.24848,98.07283,0.1234038,4.248438,5.168959,0,33.19101
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.368838,45.43192,32.85028,4.253828,4.253828,0,-1,0,4.253828,102.7037,0,0,0,4.368838,4.477713,4.253828,0,0,0.7922539,28.88595,0,0.1088752,-0.1088752,38.13372,97.77856,0.1234038,4.67921,3.49507,0,33.25479
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.902131,37.80264,32.58129,0.3462127,0.3462127,0,-1,0,0.3462127,549.4112,0.6244707,0,0,1.902131,0.3644345,0.3462127,0,0,0.9132263,28.77707,0.9132263,0,0.9132263,39.00008,100,0.1233863,0.380834,1.521705,0,30.6792
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4559907,32.82833,31.6141,8.522131,8.36,0,-1,0,8.36,5.454434,0,0.162131,1.014344,0.4559907,8.8,8.36,0,0,0,29.59898,0,8.344009,-8.344009,30.20472,77.44785,0.1233863,9.374344,0.3647925,0,30.05497
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.7442,30.7442,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.271121,21.25497,0,1.950629,-1.950629,28.14858,72.17569,0.1233863,2.038408,0,0,21.25497
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.98875,29.98875,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.43849,19.30434,0,1.969876,-1.969876,26.07214,66.85152,0.1233863,2.058521,0,0,19.30434
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.10168,29.10168,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.62724,17.33446,0,3.421262,-3.421262,22.46582,57.60455,0.1233863,3.575218,0,0,17.33446
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,28.3119,28.3119,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.42864,13.9132,0,1.311656,-1.311656,21.08321,54.05941,0.1233863,1.37068,0,0,13.9132
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,27.76821,27.76821,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.88604,12.60155,0,0.6463317,-0.6463317,20.40192,52.3125,0.1233863,0.6754166,0,0,12.60155
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,27.29892,27.29892,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.60418,11.95521,0,2.360736,-2.360736,17.91348,45.93192,0.1233863,2.466969,0,0,11.95521
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.86397,26.86397,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.22722,9.594479,0,2.072287,-2.072287,15.7291,40.33095,0.1233863,2.16554,0,0,9.594479
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,26.44619,26.44619,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.52976,7.522191,0,0.7628808,-0.7628808,14.92495,38.26904,0.1233863,0.7972105,0,0,7.522191
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.18865,26.18865,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.37741,6.75931,0,0.9601572,-0.9601572,13.91286,35.67393,0.1233863,1.003364,0,0,6.75931
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.91395,25.91395,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.44425,5.799153,0,2.199817,-2.199817,11.59405,29.72827,0.1233863,2.298809,0,0,5.799153
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,25.65641,25.65641,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.88849,3.599336,0,0.1829992,-0.1829992,11.40115,29.23366,0.1233863,0.1912342,0,0,3.599336
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,25.49616,25.49616,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.09182,3.416337,0,1.828064,-1.828064,9.474201,24.29278,0.1233863,1.910327,0,0,3.416337
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.060357,30.71881,25.30158,0,0,0,0,0,0,0,0,0,0,2.060357,0,0,0,0,31.12301,1.588272,2.060357,0,2.060357,11.42883,29.30463,0.1233469,0,1.648285,0,3.648629
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.890075,39.32106,25.77087,3.419594,3.419594,0,0,0,3.419594,143.0016,0,0,0,4.890075,3.599573,3.419594,0,0,29.06265,3.442593,1.290502,0,1.290502,12.6531,32.44379,0.1233223,3.761554,3.91206,0,8.332668
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.83507,43.3687,26.78385,0.8651915,0.8651915,0,-1,0,0.8651915,674.4253,0,0,0,5.83507,0.9107279,0.8651915,0,0,27.77215,4.604045,4.924342,0,4.924342,17.32475,44.42234,0.1232283,0.9517106,4.668056,0,10.43912
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.29405,53.15659,28.0372,7.888075,7.888075,0,-1,0,7.888075,105.1467,0,8.881784E-16,0.3168829,8.29405,8.303237,7.888075,0,0,22.84781,9.035954,0,0.009187267,-0.009187267,17.31506,44.39751,0.1232283,8.676883,6.63524,0,17.33
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.84601,53.02001,29.2791,0,0,0,-1,0,0,0,0,0,0,7.84601,0,0,0,0,22.85801,9.026766,7.84601,0,7.84601,24.75844,63.48306,0.1230789,0,6.276808,0,16.87278
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.834204,58.0941,30.43515,0.7086366,0.7086366,0,-1,0,0.7086366,1246.648,0,0,0,8.834204,0.7459332,0.7086366,0,0,15.012,16.08817,8.08827,0,8.08827,32.43165,83.15791,0.1229253,0.7795002,7.067363,0,24.92238
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.892772,55.9729,31.6141,0.5157971,0.5157971,0,-1,0,0.5157971,1530.209,0.4260941,0,0,7.892772,0.5429443,0.5157971,0,0,6.923733,23.36762,6.923733,0,6.923733,39.00008,100,0.1227941,0.5673768,6.314218,0,31.26039
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.648036,52.31115,32.28942,6.096658,6.096658,0,-1,0,6.096658,109.0439,0.2305014,0,0,6.648036,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1227941,6.706324,5.318429,0,36.24701
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.000952,50.35417,32.51262,6.854773,6.854773,0,-1,0,6.854773,87.54413,0,0,0,6.000952,7.215551,6.854773,0,0,0,29.59898,0,1.214599,-1.214599,37.71978,96.71719,0.1227941,7.54025,4.800761,0,35.59993
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.073996,44.51427,32.85028,1.861296,1.861296,0,-1,0,1.861296,218.8795,0.7651824,0,0,4.073996,1.959259,1.861296,0,0,1.349555,28.38438,1.349555,0,1.349555,39.00008,100,0.1227686,2.047426,3.259197,0,32.45837
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.859178,37.66317,32.56413,0,0,0,-1,0,0,0,1.859178,0,0,1.859178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227686,0,1.487343,0,31.45816
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3795535,32.60627,31.59693,1.658331,1.658331,0,-1,0,1.658331,22.88768,0,2.220446E-16,0,0.3795535,1.745611,1.658331,0,0,0,29.59898,0,1.366058,-1.366058,37.56013,96.30782,0.1227686,1.824164,0.3036428,0,29.97853
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,30.7442,30.7442,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.517842,28.23292,0,0.8844604,-0.8844604,36.62782,93.9173,0.1227686,0.9242611,0,0,28.23292
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500576,27.34846,0,0,0,36.62782,93.9173,0.1227686,0,0,0,27.34846
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.06734,29.06734,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.500576,27.34846,0,0.8902101,-0.8902101,35.68946,91.51125,0.1227686,0.9302695,0,0,27.34846
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,28.28329,28.28329,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.489698,26.45825,0,0.4807709,-0.4807709,35.18268,90.21182,0.1227686,0.5024056,0,0,26.45825
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,27.73388,27.73388,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.023888,25.97748,0,1.000231,-1.000231,34.12835,87.50841,0.1227686,1.045241,0,0,25.97748
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,27.28175,27.28175,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.135256,24.97725,0,1.927425,-1.927425,32.09666,82.29897,0.1227686,2.014159,0,0,24.97725
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.82963,26.82963,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.27684,23.04982,0,1.125255,-1.125255,30.91054,79.25764,0.1227686,1.175891,0,0,23.04982
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,26.42902,26.42902,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.527122,21.92457,0,0.2826608,-0.2826608,30.61259,78.49366,0.1227686,0.2953805,0,0,21.92457
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.15431,26.15431,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.84119,21.64191,0,1.292226,-1.292226,29.25046,75.00104,0.1227686,1.350377,0,0,21.64191
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.89678,25.89678,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.277,20.34968,0,0.5317823,-0.5317823,28.68991,73.56374,0.1227686,0.5557125,0,0,20.34968
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,25.63924,25.63924,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.86787,19.8179,0,1.024551,-1.024551,27.60994,70.79459,0.1227686,1.070656,0,0,19.8179
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,25.47899,25.47899,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.00626,18.79335,0,0.3827154,-0.3827154,27.20653,69.76019,0.1227686,0.3999376,0,0,18.79335
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.517105,29.23819,25.28441,5.030208,5.030208,0,0,0,5.030208,30.15989,0,8.881784E-16,0,1.517105,5.294956,5.030208,0,0,12.4315,18.41063,0,3.77785,-3.77785,23.22432,59.54942,0.1227686,5.533229,1.213684,0,19.92774
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.499832,29.67259,25.7537,2.053768,2.053768,0,0,0,2.053768,73.02831,0,0,0,1.499832,2.161861,2.053768,0,0,16.62911,14.63278,0,0.662029,-0.662029,22.52648,57.76009,0.1227686,2.259145,1.199866,0,16.13261
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.520805,30.78401,26.78385,4.820055,4.820055,0,-1,0,4.820055,31.5516,0,0,0,1.520805,5.073743,4.820055,0,0,17.36469,13.97075,0,3.552938,-3.552938,18.78136,48.15723,0.1227686,5.302061,1.216644,0,15.49156
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.439351,43.51128,28.0372,4.00614,4.00614,0,-1,0,4.00614,135.7754,0,0,0,5.439351,4.216989,4.00614,0,0,21.3124,10.41781,1.222362,0,1.222362,19.94099,51.13064,0.1227454,4.406754,4.35148,0,15.85717
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.639432,45.53008,29.2791,3.742953,3.742953,0,-1,0,3.742953,150.668,0,0,0,5.639432,3.93995,3.742953,0,0,20.09004,11.51794,1.699482,0,1.699482,21.55326,55.26466,0.1227133,4.117248,4.511546,0,17.15737
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.147338,48.49118,30.43515,2.502586,2.502586,0,-1,0,2.502586,245.6394,0,0,0,6.147338,2.634301,2.502586,0,0,18.39056,13.04747,3.513037,0,3.513037,24.88602,63.81018,0.1226469,2.752845,4.917871,0,19.19481
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,8.012997,56.439,31.63127,1.993487,1.993487,0,-1,0,1.993487,401.9587,0,0,0,8.012997,2.098408,1.993487,0,0,14.87752,16.20921,5.914588,0,5.914588,30.49709,78.19752,0.1225353,2.192836,6.410397,0,24.2222
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.97019,40.58482,32.28942,1.178887,1.178887,0,-1,0,1.178887,251.9486,0,0,0,2.97019,1.240934,1.178887,0,0,8.962934,21.53234,1.729256,0,1.729256,32.13761,82.40396,0.1225027,1.296776,2.376152,0,24.50253
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.242489,35.88322,32.51262,12.29284,8.36,0,-1,0,8.36,14.86231,0,3.932844,5.162128,1.242489,8.8,8.36,0,0,7.233678,23.08867,0,7.557511,-7.557511,24.17129,61.97755,0.1225027,13.52213,0.9939914,0,24.33116
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.692393,37.48685,32.85028,10.54088,8.36,0,-1,0,8.36,20.24393,0,2.180882,3.234971,1.692393,8.8,8.36,0,0,15.63091,15.53116,0,7.107607,-7.107607,16.67922,42.76714,0.1225027,11.59497,1.353914,0,17.22355
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.824871,37.56609,32.56413,1.962537,1.962537,0,-1,0,1.962537,92.98532,0,0,0,1.824871,2.065829,1.962537,0,0,23.52825,8.42355,0,0.2409571,-0.2409571,16.42522,42.11588,0.1225027,2.158791,1.459897,0,10.24842
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4327095,32.74861,31.59693,4.042882,4.042882,0,-1,0,4.042882,10.703,0,8.881784E-16,0,0.4327095,4.255666,4.042882,0,0,23.79598,8.182592,0,3.822956,-3.822956,12.39548,31.78321,0.1225027,4.447171,0.3461676,0,8.615301
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04371,4.359636,0,0,0,12.39548,31.78321,0.1225027,0,0,0,4.359636
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.93725,29.93725,5.793345,4.141654,0,-1,0,4.141654,0,0,1.651691,2.231026,0,4.359636,4.141654,0,0,28.04371,4.359636,0,4.359636,-4.359636,7.800015,20,0.1225027,6.37268,0,0,4.359636
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.0559,29.0559,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.26612,28.26612,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,27.71671,27.71671,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,27.26459,27.26459,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.82963,26.82963,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.15431,26.15431,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,2.025271,0,0,0
