Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.89678,25.89678,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225027,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.153495,28.2734,25.28441,8.466057,8.466057,12,0,3.372,8.466057,13.62494,0,0,0,1.153495,0,0,3.533943,3.357246,32.88775,0,4.510741,0,4.510741,12.07928,30.97245,0.1226178,9.312662,0.9227959,12,1.153495
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.157963,31.47036,25.77087,2.315577,2.315577,11.11558,0,3.148241,2.315577,93.19334,0,0,0,2.157963,0,0,8.8,8.36,28.37701,4.059667,10.51796,0,10.51796,22.0575,56.55757,0.12277,2.547134,1.72637,12,6.21763
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.435644,36.1356,26.80102,5.372186,5.372186,0,-1,0,5.372186,63.95243,0,0,0,3.435644,5.654933,5.372186,0,0,17.85905,13.52583,0,2.219289,-2.219289,19.71816,50.55928,0.12277,5.909405,2.748515,0,16.96148
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.681883,44.31872,28.07153,2.345599,2.345599,0,-1,0,2.345599,242.2359,0,0,0,5.681883,2.469052,2.345599,0,0,20.32493,11.30654,3.212831,0,3.212831,22.76612,58.37455,0.1227095,2.580159,4.545507,0,16.98843
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.193058,44.14658,29.31343,7.186075,7.186075,0,-1,0,7.186075,72.26558,0,8.881784E-16,0,5.193058,7.56429,7.186075,0,0,17.11209,14.19809,0,2.371231,-2.371231,20.26662,51.9656,0.1227095,7.904683,4.154447,0,19.39115
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.20398,45.4588,30.46949,3.377501,3.377501,0,-1,0,3.377501,154.0778,0,0,0,5.20398,3.555265,3.377501,0,0,19.7468,11.82686,1.648716,0,1.648716,21.83073,55.97612,0.1226785,3.715251,4.163184,0,17.03084
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.173384,49.96772,31.65988,3.692028,3.692028,0,-1,0,3.692028,167.2085,0,0,0,6.173384,3.886345,3.692028,0,0,18.09808,13.31071,2.287039,0,2.287039,24.00041,61.53938,0.1226355,4.061231,4.938707,0,19.48409
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.850924,53.05243,32.31804,7.756793,7.756793,0,-1,0,7.756793,88.32161,0,0,0.1724725,6.850924,8.165046,7.756793,0,0,15.81104,15.36904,0,1.314121,-1.314121,22.6152,57.98758,0.1226355,8.532473,5.48074,0,22.21996
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.016535,47.15467,32.54696,3.29095,3.29095,0,-1,0,3.29095,152.4343,0,0,0,5.016535,3.464158,3.29095,0,0,17.27118,14.05492,1.552378,0,1.552378,24.08792,61.76377,0.1226063,3.620045,4.013228,0,19.07146
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.493967,39.7987,32.86745,0,0,0,-1,0,0,0,0,0,0,2.493967,0,0,0,0,15.7188,15.45206,2.493967,0,2.493967,26.4539,67.83038,0.1225595,0,1.995173,0,17.94603
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.407051,36.41068,32.58129,3.67808,3.67808,0,-1,0,3.67808,38.25504,0,4.440892E-16,0,1.407051,3.871663,3.67808,0,0,13.22483,17.69663,0,2.464612,-2.464612,23.85597,61.16904,0.1225595,4.045888,1.125641,0,19.10368
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.352985,32.53521,31.59693,3.204356,3.204356,0,-1,0,3.204356,11.01579,0,4.440892E-16,0,0.352985,3.373007,3.204356,0,0,15.96329,15.23202,0,3.020021,-3.020021,20.67259,53.00653,0.1225595,3.524792,0.282388,0,15.585
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,30.72703,30.72703,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.31887,12.212,0,5.997768,-5.997768,14.35039,36.79579,0.1225595,6.267667,0,0,12.212
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.92008,29.92008,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0.1056925,0,5.75044,5.462918,0,0,25.98306,6.214228,0,5.75044,-5.75044,8.288892,21.25353,0.1225595,6.00921,0,0,6.214228
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.03873,29.03873,5.169919,0.4405993,0,-1,0,0.4405993,0,0,4.72932,5.246312,0,0.4637887,0.4405993,0,0,32.37243,0.4637887,0,0.4637887,-0.4637887,7.800015,20,0.1225595,5.686911,0,0,0.4637887
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,28.24895,28.24895,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,27.69954,27.69954,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,27.26459,27.26459,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.81819,26.81819,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.42902,26.42902,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.15431,26.15431,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.89678,25.89678,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225595,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,25.62207,25.62207,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226633,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,25.47899,25.47899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1227557,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.526024,29.27958,25.30158,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.98465,0,0,0,1.526024,0,0,8.282339,7.868222,16.16775,15.048,9.394246,0,9.394246,32.57417,83.52333,0.1229487,3.650407,1.22082,12,16.57402
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.594294,35.49849,25.77087,2.985746,2.985746,0,0,0,2.985746,120.3818,0,0,0,3.594294,3.14289,2.985746,0,0,6.773507,23.50282,0.451404,0,0.451404,33.0024,84.62138,0.1229402,3.28432,2.875435,0,27.09712
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.268583,44.77844,26.80102,0,0,0,-1,0,0,0,0,0,0,6.268583,0,0,0,0,6.322103,23.90908,6.268583,0,6.268583,38.9493,99.86981,0.1228227,0,5.014866,0,30.17767
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.687609,54.64539,28.07153,5.319784,5.319784,0,-1,0,5.319784,163.3075,3.034315,0,0,8.687609,5.599773,5.319784,0,0,0.05352018,29.55081,0.05352018,0,0.05352018,39.00008,100,0.1228217,5.851763,6.950087,0,38.23842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.819418,60.60163,29.32488,0.3470508,0.3470508,0,-1,0,0.3470508,2829.389,9.454102,0,0,9.819418,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,0.3817559,7.855535,0,39.4184
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.927947,62.53643,30.48666,4.250724,4.250724,0,-1,0,4.250724,233.5589,5.4535,0,0,9.927947,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,4.675797,7.942358,0,39.52692
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.19813,65.20468,31.65988,1.888577,1.888577,0,-1,0,1.888577,539.9902,8.210156,0,0,10.19813,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,2.077435,8.158506,0,39.79711
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.322003,62.4003,32.3352,5.739717,5.739717,0,-1,0,5.739717,162.4123,3.280197,0,0,9.322003,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,6.313688,7.457603,0,38.92098
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.999605,57.51086,32.56413,6.37427,6.37427,0,-1,0,6.37427,125.4984,1.289847,0,0,7.999605,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,7.011697,6.399684,0,37.59858
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.496184,49.09117,32.88461,0.4553597,0.4553597,0,-1,0,0.4553597,1206.998,5.016858,0,0,5.496184,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1228217,0.5008956,4.396947,0,35.09516
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.079452,38.3191,32.59274,7.103894,7.103894,0,-1,0,7.103894,29.272,0,0,0,2.079452,7.477783,7.103894,0,0,0,29.59898,0,5.398331,-5.398331,33.30974,85.40941,0.1228217,7.814283,1.663561,0,31.67843
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3433075,32.52661,31.6141,9.719406,8.36,0,-1,0,8.36,4.106549,0,1.359406,2.331347,0.3433075,8.8,8.36,0,0,5.998146,24.20065,0,8.456693,-8.456693,24.3956,62.5527,0.1228217,10.69135,0.274646,0,24.54395
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,30.7442,30.7442,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.39447,15.74395,0,7.201336,-7.201336,16.80473,43.08895,0.1228217,7.525396,0,0,15.74395
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.92008,29.92008,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.39596,8.542618,0,2.714365,-2.714365,13.94353,35.75258,0.1228217,2.836512,0,0,8.542618
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41192,5.828253,0,0,0,13.94353,35.75258,0.1228217,0,0,0,5.828253
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,28.23178,28.23178,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.41192,5.828253,0,0.4212424,-0.4212424,13.49951,34.61404,0.1228217,0.4401983,0,0,5.828253
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,27.67092,27.67092,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.87996,5.40701,0,0.3666058,-0.3666058,13.11307,33.62318,0.1228217,0.3831031,0,0,5.40701
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,27.23597,27.23597,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.2873,5.040404,0,1.162097,-1.162097,11.88811,30.48228,0.1228217,1.214391,0,0,5.040404
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.80102,26.80102,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.57852,3.878308,0,0.9992467,-0.9992467,10.83481,27.78152,0.1228217,1.044213,0,0,3.878308
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,26.42902,26.42902,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.6888,2.879061,0,0.6079322,-0.6079322,10.194,26.1384,0.1228217,0.6352892,0,0,2.879061
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36428,2.271129,0,0,0,10.194,26.1384,0.1228217,0,0,0,2.271129
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.89678,25.89678,2.18386,2.157573,0,-1,0,2.157573,0,0,0.0262877,0.2446737,0,2.271129,2.157573,0,0,30.36428,2.271129,0,2.271129,-2.271129,7.800015,20,0.1228217,2.402246,0,0,2.271129
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,25.62207,25.62207,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229404,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,25.49616,25.49616,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1230784,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.133511,28.23818,25.30158,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.98564,0,0,0,1.133511,0,0,8.157689,7.749804,16.16775,15.048,8.883315,0,8.883315,32.08945,82.28049,0.1232708,3.563925,0.9068087,12,16.18151
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.686081,30.21942,25.79949,0.5631537,0.5631537,0,0,0,0.5631537,299.3997,0,0,0,1.686081,0.5927933,0.5631537,0,0,7.284438,23.04298,1.093287,0,1.093287,33.12664,84.93993,0.1232504,0.619469,1.348865,0,24.72906
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.584777,36.59703,26.82963,0,0,0,-1,0,0,0,0,0,0,3.584777,0,0,0,0,6.191151,24.02694,3.584777,0,3.584777,36.52745,93.65995,0.1231833,0,2.867822,0,27.61172
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.825197,35.77646,28.11732,5.551828,5.551828,0,-1,0,5.551828,50.88769,0,0,0,2.825197,5.84403,5.551828,0,0,2.606374,27.25324,0,3.018833,-3.018833,33.34533,85.50066,0.1231833,6.107011,2.260158,0,30.07844
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.478598,41.99586,29.37639,2.740702,2.740702,0,-1,0,2.740702,163.4106,0,0,0,4.478598,2.88495,2.740702,0,0,5.960632,24.23441,1.593648,0,1.593648,34.85719,89.37724,0.1231536,3.014773,3.582878,0,28.71301
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.285662,42.67747,30.54961,4.214889,4.214889,0,-1,0,4.214889,101.6791,0,0,0,4.285662,4.436725,4.214889,0,0,4.366985,25.66869,0,0.1510636,-0.1510636,34.69796,88.96894,0.1231536,4.636378,3.428529,0,29.95435
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.449644,35.64979,31.72284,0.6528123,0.6528123,0,-1,0,0.6528123,222.0613,0,0,0,1.449644,0.6871709,0.6528123,0,0,4.534833,25.51763,0.7624727,0,0.7624727,35.4213,90.82367,0.1231393,0.7180936,1.159715,0,26.96727
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5528452,33.86814,32.38671,5.112916,5.112916,0,-1,0,5.112916,10.81272,0,8.881784E-16,0,0.5528452,5.382017,5.112916,0,0,3.772361,26.20385,0,4.829171,-4.829171,30.33091,77.77141,0.1231393,5.624207,0.4422762,0,26.7567
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.826391,37.63535,32.62708,1.954414,1.954414,0,-1,0,1.954414,93.44955,0,0,0,1.826391,2.057278,1.954414,0,0,9.138106,21.37468,0,0.2308867,-0.2308867,30.08753,77.14737,0.1231393,2.149855,1.461113,0,23.20107
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.586354,40.17539,32.97046,0,0,0,-1,0,0,0,0,0,0,2.586354,0,0,0,0,9.394648,21.1438,2.586354,0,2.586354,32.54116,83.43871,0.123091,0,2.069083,0,23.73015
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.945746,38.00932,32.66142,6.354662,6.354662,0,-1,0,6.354662,30.6192,0,8.881784E-16,0,1.945746,6.689118,6.354662,0,0,6.808293,23.47151,0,4.743371,-4.743371,27.54121,70.61835,0.123091,6.990128,1.556597,0,25.41726
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.415966,32.78441,31.67705,3.698217,3.698217,0,-1,0,3.698217,11.24774,0,0,0,0.415966,3.89286,3.698217,0,0,12.07871,18.72814,0,3.476894,-3.476894,23.87624,61.22102,0.123091,4.068039,0.3327728,0,19.14411
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,30.78998,30.78998,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,15.94192,15.25125,0,7.498875,-7.498875,15.97174,40.95309,0.123091,7.836324,0,0,15.25125
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.274,7.752374,0,0,0,15.97174,40.95309,0.123091,0,0,0,7.752374
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.0559,29.0559,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.274,7.752374,0,1.780609,-1.780609,14.09481,36.14046,0.123091,1.860737,0,0,7.752374
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,28.23178,28.23178,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.25246,5.971765,0,2.682711,-2.682711,11.26698,28.88964,0.123091,2.803433,0,0,5.971765
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,27.68809,27.68809,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.23325,3.289053,0,1.266205,-1.266205,9.932285,25.46735,0.123091,1.323184,0,0,3.289053
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,27.25314,27.25314,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,30.64014,2.022848,0,1.804083,-1.804083,8.030614,20.59128,0.123091,1.885267,0,0,2.022848
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.80102,26.80102,1.089783,0.2078267,0,-1,0,0.2078267,0,0,0.8819565,0.9909348,0,0.2187649,0.2078267,0,0,32.64468,0.2187649,0,0.2187649,-0.2187649,7.800015,20,0.123091,1.198762,0,0,0.2187649
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,26.42902,26.42902,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123091,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.17148,26.17148,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123091,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.89678,25.89678,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123091,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,25.62207,25.62207,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231974,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,25.49616,25.49616,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1233703,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.090554,30.81866,25.31875,1.226689,1.226689,10.02669,0,2.872752,1.226689,170.4225,1.776357E-15,0,0,2.090554,0,0,8.8,8.36,16.16775,15.048,10.45055,0,10.45055,33.57627,86.09282,0.1234738,1.349358,1.672443,12,17.13855
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.472001,38.09753,25.79949,4.935936,4.935936,0,0,0,4.935936,90.60088,0,0,0,4.472001,5.195722,4.935936,0,0,5.7172,24.4535,0,0.723721,-0.723721,32.8134,84.13675,0.1234738,5.42953,3.577601,0,28.9255
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.913206,46.95104,26.8468,0.2514655,0.2514655,0,-1,0,0.2514655,2749.167,0.1271708,0,0,6.913206,0.2647005,0.2514655,0,0,6.521334,23.72978,6.521334,0,6.521334,39.00008,100,0.1233524,0.276612,5.530564,0,30.64298
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.542899,54.18547,28.13449,0,0,0,-1,0,0,0,8.542899,0,0,8.542899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,0,6.834319,0,38.14188
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.263248,54.67426,29.39356,2.501736,2.501736,0,-1,0,2.501736,330.3006,5.629842,0,0,8.263248,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,2.751909,6.610599,0,37.86222
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.728804,61.83867,30.58395,7.982334,7.982334,0,-1,0,7.982334,121.8792,1.326347,0,0.4205677,9.728804,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,8.780568,7.783043,0,39.32778
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.474113,62.31102,31.77434,0,0,0,-1,0,0,0,9.474113,0,0,9.474113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,0,7.579291,0,39.07309
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.718604,56.28715,32.41533,0,0,0,-1,0,0,0,7.718604,0,0,7.718604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,0,6.174883,0,37.31758
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.16959,44.60608,32.66142,0,0,0,-1,0,0,0,4.16959,0,0,4.16959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,0,3.335672,0,33.76857
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.747307,43.67033,32.99908,2.180498,2.180498,0,-1,0,2.180498,171.8556,1.452046,0,0,3.747307,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,2.398548,2.997846,0,33.34629
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.312068,36.27512,32.7072,0.9257047,0.9257047,0,-1,0,0.9257047,141.7372,0.337642,0,0,1.312068,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1233524,1.018275,1.049654,0,30.91105
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3963092,32.74902,31.69422,10.99497,8.36,0,-1,0,8.36,4.740541,0,2.634967,3.734464,0.3963092,8.8,8.36,0,0,0,29.59898,0,8.403691,-8.403691,30.14181,77.28654,0.1233524,12.09446,0.3170473,0,29.99529
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,30.78998,30.78998,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.337434,21.19529,0,7.026187,-7.026187,22.73556,58.29619,0.1233524,7.342365,0,0,21.19529
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.93725,29.93725,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.14431,14.1691,0,7.103824,-7.103824,15.24747,39.096,0.1233524,7.423496,0,0,14.1691
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.03873,29.03873,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.03745,7.065276,0,6.251701,-6.251701,8.657599,22.19893,0.1233524,6.533028,0,0,7.065276
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,28.21461,28.21461,0.8882619,0.7728964,0,-1,0,0.7728964,0,0,0.1153654,0.2041916,0,0.8135752,0.7728964,0,0,31.98378,0.8135752,0,0.8135752,-0.8135752,7.800015,20,0.1233524,0.977088,0,0,0.8135752
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233524,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233524,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.80102,26.80102,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233524,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,26.44619,26.44619,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233524,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.17148,26.17148,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233524,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.89678,25.89678,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233524,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.63924,25.63924,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234636,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,25.51333,25.51333,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1236525,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3541323,26.24263,25.33592,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.8342,1.776357E-15,0,0,0.3541323,0,0,8.8,8.36,16.16775,15.048,8.714132,0,8.714132,31.92895,81.86894,0.1237606,0.6510416,0.2833058,12,15.40213
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.624446,27.42667,25.81665,1.078729,1.078729,0,0,0,1.078729,57.88721,0,0,0,0.624446,1.135504,1.078729,0,0,7.453621,22.89072,0,0.5110581,-0.5110581,31.39025,80.48766,0.1237606,1.186602,0.4995568,0,23.51517
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.399167,30.52124,26.8468,2.089072,2.089072,0,-1,0,2.089072,66.97556,0,0,0,1.399167,2.199023,2.089072,0,0,8.021463,22.37966,0,0.7998553,-0.7998553,30.54713,78.32581,0.1237606,2.297979,1.119334,0,23.77883
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.094639,31.03522,28.15166,3.170661,3.170661,0,-1,0,3.170661,34.52401,0,0,0,1.094639,3.337538,3.170661,0,0,8.910192,21.57981,0,2.242898,-2.242898,28.18291,72.26372,0.1237606,3.487727,0.8757113,0,22.67444
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6968969,31.26046,29.42217,0,0,0,-1,0,0,0,0,0,0,0.6968969,0,0,0,0,11.4023,19.33691,0.6968969,0,0.6968969,28.84404,73.95893,0.1237476,0,0.5575175,0,20.0338
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.520475,34.70778,30.61257,0,0,0,-1,0,0,0,0,0,0,1.520475,0,0,0,0,10.7054,19.96412,1.520475,0,1.520475,30.28649,77.65751,0.1237194,0,1.21638,0,21.48459
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.992435,43.13366,31.80296,2.109341,2.109341,0,-1,0,2.109341,189.2741,0,0,0,3.992435,2.220359,2.109341,0,0,9.184929,21.33254,1.772077,0,1.772077,31.96763,81.96812,0.1236865,2.320275,3.193948,0,25.32498
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.863764,40.45869,32.46683,2.456978,2.456978,0,-1,0,2.456978,116.5563,0,0,0,2.863764,2.586293,2.456978,0,0,7.412852,22.92741,0.2774708,0,0.2774708,32.23086,82.64307,0.1236813,2.702676,2.291011,0,25.79118
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.609796,37.08953,32.69003,9.352209,8.36,0,-1,0,8.36,19.25594,0,0.9922096,1.927431,1.609796,8.8,8.36,0,0,7.135381,23.17714,0,7.190204,-7.190204,24.65172,63.20942,0.1236813,10.28743,1.287837,0,24.78693
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.259909,36.45761,33.02769,3.794852,3.794852,0,-1,0,3.794852,33.20049,0,0,0,1.259909,3.994581,3.794852,0,0,15.1245,15.98693,0,2.734671,-2.734671,21.76912,55.81815,0.1236813,4.174336,1.007927,0,17.24684
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.406908,36.53923,32.7072,2.247944,2.247944,0,-1,0,2.247944,62.58646,0,4.440892E-16,0,1.406908,2.366256,2.247944,0,0,18.16302,13.25226,0,0.9593481,-0.9593481,20.75788,53.22523,0.1236813,2.472738,1.125527,0,14.65917
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3958379,32.74776,31.69422,8.137914,8.137914,0,-1,0,8.137914,4.86412,0,0,0.5917048,0.3958379,8.566225,8.137914,0,0,19.22896,12.29291,0,8.170386,-8.170386,12.14554,31.14234,0.1236813,8.951705,0.3166703,0,12.68875
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.78998,30.78998,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.30717,4.122525,0,1.822852,-1.822852,10.22408,26.21555,0.1236813,1.904881,0,0,4.122525
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.95442,29.95442,3.121465,2.184689,0,-1,0,2.184689,0,0,0.9367758,1.248922,0,2.299673,2.184689,0,0,30.33256,2.299673,0,2.299673,-2.299673,7.800015,20,0.1236813,3.433611,0,0,2.299673
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.03873,29.03873,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,28.21461,28.21461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,27.67092,27.67092,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,27.25314,27.25314,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.81819,26.81819,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,26.46336,26.46336,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.18865,26.18865,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.91395,25.91395,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236813,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,25.65641,25.65641,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237895,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,25.5305,25.5305,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1238787,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09662217,25.59955,25.35309,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.267537,0,0,0,0.09662217,0,0,8.8,8.36,16.16775,15.048,8.456622,0,8.456622,31.68466,81.24255,0.1240903,3.252737,0.07729774,12,15.14462
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9519439,28.30095,25.83382,4.772359,4.772359,0,0,0,4.772359,19.94703,0,8.881784E-16,0,0.9519439,5.023536,4.772359,0,0,7.711131,22.65896,0,4.071592,-4.071592,27.39282,70.23786,0.1240903,5.249595,0.7615551,0,23.6109
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8708836,29.14958,26.88114,4.710891,4.710891,0,-1,0,4.710891,18.4866,0,0,0,0.8708836,4.958833,4.710891,0,0,12.23512,18.58737,0,4.087949,-4.087949,23.08374,59.18897,0.1240903,5.18198,0.6967069,0,19.45825
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.622498,35.2738,28.186,2.757288,2.757288,0,-1,0,2.757288,95.11151,0,0,0,2.622498,2.902408,2.757288,0,0,16.77729,14.49942,0,0.2799101,-0.2799101,22.78869,58.43243,0.1240903,3.033016,2.097998,0,17.12192
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.195008,35.41109,29.47368,5.845474,5.845474,0,-1,0,5.845474,37.55055,0,0,0,2.195008,6.153131,5.845474,0,0,17.0883,14.21951,0,3.958123,-3.958123,18.61647,47.73443,0.1240903,6.430021,1.756006,0,16.41452
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6664674,32.43456,30.66407,0,0,0,-1,0,0,0,0,0,0,0.6664674,0,0,0,0,21.48621,10.26139,0.6664674,0,0.6664674,19.24873,49.35563,0.1240779,0,0.5331739,0,10.92785
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.006156,37.34587,31.85447,1.243965,1.243965,0,-1,0,1.243965,161.2711,0,0,0,2.006156,1.309437,1.243965,0,0,20.81975,10.86121,0.6967192,0,0.6967192,19.9097,51.05041,0.124065,1.368362,1.604925,0,12.86736
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.348946,39.00883,32.51262,2.171085,2.171085,0,-1,0,2.171085,108.1922,0,0,0,2.348946,2.285352,2.171085,0,0,20.12303,11.48825,0.06359304,0,0.06359304,19.97003,51.2051,0.1240638,2.388193,1.879156,0,13.8372
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.20247,36.00603,32.74154,3.951116,3.951116,0,-1,0,3.951116,30.43367,0,4.440892E-16,0,1.20247,4.15907,3.951116,0,0,20.05943,11.54549,0,2.9566,-2.9566,16.8535,43.21401,0.1240638,4.346228,0.9619758,0,12.74796
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.014158,38.61889,33.06203,3.005764,3.005764,0,-1,0,3.005764,67.00984,0,4.440892E-16,0,2.014158,3.163962,3.005764,0,0,23.34455,8.588888,0,1.149804,-1.149804,15.6415,40.10632,0.1240638,3.30634,1.611326,0,10.60305
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.493754,36.81706,32.74154,3.398224,3.398224,0,-1,0,3.398224,43.95691,0,4.440892E-16,0,1.493754,3.577078,3.398224,0,0,24.6221,7.439083,0,2.083323,-2.083323,13.44548,34.47552,0.1240638,3.738046,1.195003,0,8.932837
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3905599,32.76242,31.72284,0,0,0,-1,0,0,0,0,0,0,0.3905599,0,0,0,0,26.93691,5.35576,0.3905599,0,0.3905599,13.816,35.42557,0.1240565,0,0.3124479,0,5.74632
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,30.80715,30.80715,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.54635,5.707263,0,1.534701,-1.534701,12.19828,31.27759,0.1240565,1.603762,0,0,5.707263
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.97158,29.97158,4.013342,3.963935,0,-1,0,3.963935,0,0,0.04940762,0.4507419,0,4.172563,3.963935,0,0,28.25157,4.172563,0,4.172563,-4.172563,7.800015,20,0.1240565,4.414677,0,0,4.172563
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.0559,29.0559,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,28.24895,28.24895,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,27.68809,27.68809,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.82963,26.82963,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,26.49197,26.49197,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.22299,26.22299,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.94828,25.94828,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240565,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,25.67358,25.67358,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241481,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.54195,25.54195,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242801,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.073682,30.8201,25.36453,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.073682,0,0,8.8,8.36,16.16775,15.048,10.43368,0,10.43368,33.56026,86.05178,0.1243298,0,1.658946,12,17.12168
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.277627,34.69538,25.86816,0,0,0,0,0,0,0,0,0,0,3.277627,0,0,0,0,5.734071,24.43831,3.277627,0,3.277627,36.66969,94.02466,0.1242691,0,2.622101,0,27.71594
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.37338,42.05625,26.90976,1.109071,1.109071,0,-1,0,1.109071,484.494,1.749493,0,0,5.37338,1.167443,1.109071,0,0,2.456445,27.38818,2.456445,0,2.456445,39.00008,100,0.1242237,1.219978,4.298704,0,32.76156
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,7.043255,48.98595,28.23178,3.850222,3.850222,0,-1,0,3.850222,182.9311,2.99039,0,0,7.043255,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1242237,4.235244,5.634604,0,36.64223
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.414406,51.76949,29.51946,7.123588,7.123588,0,-1,0,7.123588,104.0825,0,0,0,7.414406,7.498514,7.123588,0,0,0,29.59898,0,0.08410733,-0.08410733,38.91142,99.77267,0.1242237,7.835947,5.931525,0,37.01339
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.250943,56.23654,30.72703,0,0,0,-1,0,0,0,8.157491,0,0,8.250943,0,0,0,0,0.0934526,29.51487,0.0934526,0,0.0934526,39.00008,100,0.124222,0,6.600754,0,37.76581
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.609741,63.05179,31.91742,0,0,0,-1,0,0,0,9.609741,0,0,9.609741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124222,0,7.687793,0,39.20872
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.182289,62.15712,32.59274,0.5161055,0.5161055,0,-1,0,0.5161055,1779.149,8.63902,0,0,9.182289,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.124222,0.5677161,7.345831,0,38.78127
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.634781,56.46217,32.82166,2.414696,2.414696,0,-1,0,2.414696,316.1798,5.092996,0,0,7.634781,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.124222,2.656166,6.107825,0,37.23376
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.648067,49.86353,33.12498,5.756432,5.756432,0,-1,0,5.756432,98.11752,0,0,0,5.648067,6.059402,5.756432,0,0,0,29.59898,0,0.4113341,-0.4113341,38.56649,98.88824,0.124222,6.332075,4.518454,0,35.24704
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.516651,39.7988,32.80449,0.579833,0.579833,0,-1,0,0.579833,434.0304,1.449263,0,0,2.516651,0.6103505,0.579833,0,0,0.4570379,29.18764,0.4570379,0,0.4570379,39.00008,100,0.1242135,0.6378163,2.013321,0,31.7043
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3833375,32.7949,31.77434,7.920903,7.920903,0,-1,0,7.920903,4.839568,0,0,0.3529936,0.3833375,8.337793,7.920903,0,0,0,29.59898,0,7.954455,-7.954455,30.61535,78.50073,0.1242135,8.712994,0.30667,0,29.98232
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,30.84149,30.84149,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.838284,21.64452,0,0.6973891,-0.6973891,29.88023,76.61583,0.1242135,0.7287716,0,0,21.64452
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.98875,29.98875,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.61316,20.94713,0,1.178283,-1.178283,28.63821,73.43117,0.1242135,1.231306,0,0,20.94713
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.06734,29.06734,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.92236,19.76885,0,0.9996124,-0.9996124,27.58453,70.72942,0.1242135,1.044595,0,0,19.76885
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,28.24895,28.24895,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.03304,18.76924,0,1.768426,-1.768426,25.72045,65.94973,0.1242135,1.848005,0,0,18.76924
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.69954,27.69954,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,13.99796,17.00081,0,0.930814,-0.930814,24.73928,63.43393,0.1242135,0.9727006,0,0,17.00081
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.28175,27.28175,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.0322,16.07,0,0.6600649,-0.6600649,24.04351,61.64991,0.1242135,0.6897678,0,0,16.07
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.82963,26.82963,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.76561,15.40993,0,0.5516847,-0.5516847,23.46198,60.15881,0.1242135,0.5765105,0,0,15.40993
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.49197,26.49197,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.37859,14.85825,0,0.8570563,-0.8570563,22.55857,57.84237,0.1242135,0.8956237,0,0,14.85825
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.22299,26.22299,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.33087,14.00119,0,2.177993,-2.177993,20.26276,51.9557,0.1242135,2.276002,0,0,14.00119
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.94828,25.94828,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.75086,11.8232,0,1.479038,-1.479038,18.70372,47.95816,0.1242135,1.545594,0,0,11.8232
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,25.67358,25.67358,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.39424,10.34416,0,0.02082067,-0.02082067,18.68177,47.90189,0.1242135,0.0217576,0,0,10.34416
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.55912,25.55912,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.41737,10.32334,0,1.269819,-1.269819,17.34327,44.46983,0.1242135,1.326961,0,0,10.32334
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.837443,30.18012,25.36453,2.609372,2.609372,0,0,0,2.609372,70.41705,0,0,0,1.837443,2.746708,2.609372,0,0,22.82828,9.053522,0,0.9092647,-0.9092647,16.38482,42.01227,0.1242135,2.870309,1.469954,0,10.89097
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.198171,34.48164,25.87961,0,0,0,0,0,0,0,0,0,0,3.198171,0,0,0,0,23.83858,8.144258,3.198171,0,3.198171,19.41887,49.79187,0.1241544,0,2.558537,0,11.34243
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.612066,36.77974,26.92693,1.430329,1.430329,0,-1,0,1.430329,252.534,0,0,0,3.612066,1.505609,1.430329,0,0,20.64041,11.02261,2.106457,0,2.106457,21.41723,54.91586,0.1241155,1.573362,2.889653,0,14.63468
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.157168,42.85989,28.24895,0.07687661,0.07687661,0,-1,0,0.07687661,6708.371,0,0,0,5.157168,0.08092275,0.07687661,0,0,18.53395,12.91842,5.076246,0,5.076246,26.23298,67.26392,0.1240219,0.08456428,4.125735,0,18.07559
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.536264,48.80905,29.57097,1.358088,1.358088,0,-1,0,1.358088,481.2842,0,0,0,6.536264,1.429566,1.358088,0,0,13.4577,17.48704,5.106698,0,5.106698,31.07762,79.68604,0.1239279,1.493897,5.229011,0,24.02331
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.59343,53.86801,30.76136,0,0,0,-1,0,0,0,0,0,0,7.59343,0,0,0,0,8.351007,22.08307,7.59343,0,7.59343,38.28138,98.15718,0.1237884,0,6.074744,0,29.6765
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.813814,42.76767,31.96893,5.43892,5.43892,0,-1,0,5.43892,70.12079,0,0,0,3.813814,5.725179,5.43892,0,0,0.7575769,28.91716,0,1.911365,-1.911365,36.26662,92.99115,0.1237884,5.982812,3.051051,0,32.73097
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.583014,52.47442,32.62708,8.888887,8.36,0,-1,0,8.36,78.74419,0,0.5288871,1.417776,6.583014,8.8,8.36,0,0,2.881316,27.00579,0,2.216986,-2.216986,33.92971,86.99909,0.1237884,9.777776,5.266411,0,33.58881
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.667821,46.36191,32.83883,3.955945,3.955945,0,-1,0,3.955945,117.9951,0,0,0,4.667821,4.164153,3.955945,0,0,5.344634,24.78881,0.5036677,0,0.5036677,34.40754,88.22427,0.1237791,4.35154,3.734257,0,29.45663
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.919909,41.35368,33.15932,0,0,0,-1,0,0,0,0,0,0,2.919909,0,0,0,0,4.840966,25.24211,2.919909,0,2.919909,37.1776,95.327,0.1237255,0,2.335927,0,28.16202
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.525608,36.98848,32.82166,0,0,0,-1,0,0,0,0,0,0,1.525608,0,0,0,0,1.921057,27.87003,1.525608,0,1.525608,38.62492,99.03806,0.1236976,0,1.220486,0,29.39564
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3660749,32.74867,31.77434,4.664389,4.664389,0,-1,0,4.664389,7.848292,0,0,0,0.3660749,4.909883,4.664389,0,0,0.3954489,29.24307,0,4.543808,-4.543808,33.83533,86.75708,0.1236976,5.130827,0.2928599,0,29.60915
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,30.84149,30.84149,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.444125,24.69927,0,5.5579,-5.5579,27.97679,71.73521,0.1236976,5.808006,0,0,24.69927
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.98875,29.98875,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.61957,19.14137,0,2.54472,-2.54472,25.29442,64.85735,0.1236976,2.659232,0,0,19.14137
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.06734,29.06734,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.44704,16.59665,0,7.502159,-7.502159,17.38645,44.58054,0.1236976,7.839756,0,0,16.59665
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,28.24895,28.24895,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.78277,9.094487,0,1.694794,-1.694794,15.59998,39.99986,0.1236976,1.77106,0,0,9.094487
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,27.69954,27.69954,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.66587,7.399693,0,1.965094,-1.965094,13.52859,34.68861,0.1236976,2.053524,0,0,7.399693
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,27.28175,27.28175,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.84931,5.434599,0,0.3864276,-0.3864276,13.12126,33.64418,0.1236976,0.4038168,0,0,5.434599
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.8468,26.8468,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.27867,5.048172,0,0.3014433,-0.3014433,12.80351,32.82944,0.1236976,0.3150083,0,0,5.048172
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61361,4.746728,0,0,0,12.80351,32.82944,0.1236976,0,0,0,4.746728
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.23444,26.23444,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.61361,4.746728,0,1.398658,-1.398658,11.32919,29.04915,0.1236976,1.461598,0,0,4.746728
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.94828,25.94828,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.16768,3.34807,0,1.555695,-1.555695,9.689344,24.84442,0.1236976,1.625701,0,0,3.34807
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,25.69075,25.69075,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,30.89622,1.792375,0,1.321963,-1.321963,8.295874,21.27143,0.1236976,1.381451,0,0,1.792375
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.55912,25.55912,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,32.36507,0.4704123,8.36,0,8.36,16.22687,41.60727,0.123812,0.6910875,0,12,0.4704123
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.396774,29.0171,25.3817,8.16951,8.16951,12,0,3.372,8.16951,17.0974,0,0,0,1.396774,0,0,3.83049,3.638965,24.00507,7.994412,5.035739,0,5.035739,21.00419,53.85678,0.1239342,8.986461,1.117419,12,9.391187
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.691334,35.91236,25.89678,1.700093,1.700093,10.50009,0,2.992523,1.700093,217.1254,0,0,0,3.691334,0,0,8.8,8.36,18.96933,12.52658,12.05133,0,12.05133,32.43709,83.17185,0.1240249,1.870102,2.953067,12,16.21791
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.27912,38.77864,26.96126,0.8072333,0.8072333,0,-1,0,0.8072333,530.0971,0,0,0,4.27912,0.8497193,0.8072333,0,0,6.918,23.37278,3.429401,0,3.429401,35.6905,91.51392,0.1239622,0.8879567,3.423296,0,27.6519
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.778916,41.7574,28.3119,0,0,0,-1,0,0,0,1.290317,0,0,4.778916,0,0,0,0,3.488599,26.45924,3.488599,0,3.488599,39.00008,100,0.1238984,0,3.823133,0,31.23816
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.974154,53.90511,29.63392,6.120774,6.120774,0,-1,0,6.120774,130.2802,1.531234,0,0,7.974154,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1238984,6.732852,6.379323,0,37.57313
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.888199,58.82603,30.85866,0,0,0,-1,0,0,0,8.888199,0,0,8.888199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238984,0,7.110559,0,38.48717
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.838523,56.30635,32.0605,6.570232,6.570232,0,-1,0,6.570232,119.3036,0.922489,0,0,7.838523,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1238984,7.227255,6.270818,0,37.4375
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.449961,48.72171,32.69003,1.201724,1.201724,0,-1,0,1.201724,453.5119,4.184988,0,0,5.449961,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1238984,1.321896,4.359969,0,35.04894
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.205808,39.01971,32.91895,2.145532,2.145532,0,-1,0,2.145532,102.8094,4.440892E-16,0,0,2.205808,2.258455,2.145532,0,0,0,29.59898,0,0.05264693,-0.05264693,38.94458,99.8577,0.1238984,2.360085,1.764647,0,31.80479
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5891618,34.77542,33.18793,2.886635,2.886635,0,-1,0,2.886635,20.40999,0,4.440892E-16,0,0.5891618,3.038563,2.886635,0,0,0.05849659,29.54633,0,2.449401,-2.449401,36.36269,93.23747,0.1238984,3.175298,0.4713294,0,30.13549
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8061207,35.04308,32.86745,0.4461183,0.4461183,0,-1,0,0.4461183,180.6966,0,0,0,0.8061207,0.4695982,0.4461183,0,0,2.780053,27.09693,0.3365225,0,0.3365225,36.68194,94.05607,0.1238923,0.4907301,0.6448966,0,27.90305
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1129759,32.11968,31.82013,9.065299,8.36,0,-1,0,8.36,1.351386,0,0.7052987,1.611829,0.1129759,8.8,8.36,0,0,2.443531,27.3998,0,8.687024,-8.687024,27.52501,70.57682,0.1238923,9.971828,0.0903807,0,27.51278
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,30.8701,30.8701,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.09578,18.71278,0,3.73935,-3.73935,23.58339,60.47012,0.1238923,3.90762,0,0,18.71278
