Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.01737,30.01737,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.25061,14.97343,0,8.8,-8.8,14.30738,36.68551,0.1238923,10.3301,0,0,14.97343
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.10168,29.10168,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.02839,6.173427,0,2.799044,-2.799044,11.35693,29.12027,0.1238923,2.925,0,0,6.173427
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,28.26612,28.26612,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.13844,3.374383,0,2.146124,-2.146124,9.094714,23.31973,0.1238923,2.2427,0,0,3.374383
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,27.71671,27.71671,1.258453,1.166846,0,-1,0,1.166846,0,0,0.09160712,0.2174525,0,1.228259,1.166846,0,0,31.52302,1.228259,0,1.228259,-1.228259,7.800015,20,0.1238923,1.384299,0,0,1.228259
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,27.31609,27.31609,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238923,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.86397,26.86397,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238923,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,26.54348,26.54348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238923,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,26.25161,26.25161,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238923,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.9769,25.9769,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238923,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,25.70792,25.70792,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240214,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,25.57629,25.57629,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1241102,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.287462,31.43926,25.39887,2.21164,2.21164,11.01164,0,3.121945,2.21164,103.4283,1.776357E-15,0,0,2.287462,0,0,8.8,8.36,16.16775,15.048,10.64746,0,10.64746,33.76307,86.5718,0.1242469,2.432804,1.829969,12,17.33546
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.32752,37.79222,25.91395,1.996682,1.996682,0,0,0,1.996682,216.7355,0,0,0,4.32752,2.101771,1.996682,0,0,5.520292,24.63072,2.225749,0,2.225749,35.8746,91.98597,0.1242063,2.196351,3.462016,0,28.95824
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.620954,39.84164,26.9956,2.569626,2.569626,0,-1,0,2.569626,179.8298,0,0,0,4.620954,2.70487,2.569626,0,0,3.294542,26.63389,1.916084,0,1.916084,37.69236,96.64687,0.1241714,2.826589,3.696763,0,31.25484
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.95946,39.31749,28.34624,0,0,0,-1,0,0,0,2.581001,0,0,3.95946,0,0,0,0,1.378459,28.35837,1.378459,0,1.378459,39.00008,100,0.1241463,0,3.167568,0,32.31783
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.417656,48.5351,29.67971,1.436114,1.436114,0,-1,0,1.436114,446.8765,4.905957,0,0,6.417656,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,1.579726,5.134125,0,36.01664
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.195118,45.91171,30.90444,1.979857,1.979857,0,-1,0,1.979857,262.3987,3.111059,0,0,5.195118,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,2.177843,4.156095,0,34.7941
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.736387,49.03818,32.12917,0.9334844,0.9334844,0,-1,0,0.9334844,614.5135,4.753772,0,0,5.736387,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,1.026833,4.58911,0,35.33537
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.866466,46.90051,32.75299,3.351541,3.351541,0,-1,0,3.351541,145.2009,1.338528,0,0,4.866466,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,3.686695,3.893173,0,34.46544
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.498173,52.57507,32.97046,1.757094,1.757094,0,-1,0,1.757094,369.825,4.6486,0,0,6.498173,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,1.932803,5.198538,0,36.09715
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.224092,42.36223,33.25661,1.296442,1.296442,0,-1,0,1.296442,248.6877,1.859416,0,0,3.224092,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,1.426086,2.579273,0,32.82307
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.963242,38.30774,32.90178,0,0,0,-1,0,0,0,1.963242,0,0,1.963242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,0,1.570594,0,31.56222
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2960851,32.62476,31.8373,0,0,0,-1,0,0,0,0.2960851,0,0,0.2960851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241463,0,0.2368681,0,29.89506
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,30.88727,30.88727,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1241463,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.01737,30.01737,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1241463,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.08451,29.08451,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1241463,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,28.24895,28.24895,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1241463,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,27.71671,27.71671,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1241463,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,27.31609,27.31609,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1241463,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.86397,26.86397,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1241463,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,26.56065,26.56065,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1241463,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,26.26878,26.26878,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1241463,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.9769,25.9769,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1241463,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,25.71936,25.71936,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1241463,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1211917,25.90314,25.59346,0,0,0,0,0,0,0,0,0,0,0.1211917,0,0,0,0,23.06029,8.844716,0.1211917,0,0.1211917,17.23814,44.20026,0.1241441,0,0.09695337,0,8.965908
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9331462,27.82768,25.41604,0.9727316,0.9727316,0,0,0,0.9727316,95.93048,0,1.110223E-16,0,0.9331462,1.023928,0.9727316,0,0,22.9391,8.953789,0,0.09078188,-0.09078188,17.14244,43.9549,0.1241441,1.070005,0.7465169,0,9.886935
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8971944,28.23832,25.91395,3.961854,3.961854,0,0,0,3.961854,22.64582,0,0,0,0.8971944,4.170372,3.961854,0,0,23.03997,8.863007,0,3.273178,-3.273178,13.69221,35.10817,0.1241441,4.358039,0.7177556,0,9.760201
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9188331,29.40401,27.00705,8.556909,6.183229,0,-1,0,6.183229,14.86009,0,2.373679,3.927683,0.9188331,6.508662,6.183229,0,0,26.67683,5.589828,0,5.589828,-5.589828,7.800015,20,0.1241441,9.412599,0.7350665,0,6.508662
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.458147,35.00769,28.37486,3.896953,2.33524,0,-1,0,2.33524,105.2632,0,1.561713,3.819601,2.458147,2.458147,2.33524,0,0,32.88775,0,0,0,0,7.800015,20,0.1241441,4.286648,1.966518,0,2.458147
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.258042,38.72579,29.73122,1.236797,1.236797,0,-1,0,1.236797,263.4258,0,0,0.7414486,3.258042,1.301892,1.236797,0,0,32.88775,0,1.95615,0,1.95615,9.655783,24.75837,0.1241084,1.360477,2.606434,0,3.258042
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.442934,40.58301,30.9674,0.7256392,0.7256392,0,-1,0,0.7256392,474.4691,0,0,0,3.442934,0.7638307,0.7256392,0,0,30.9316,1.760535,2.679103,0,2.679103,12.1974,31.27533,0.1240597,0.7982031,2.754347,0,5.20347
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.564661,36.45153,32.19213,2.946011,2.946011,0,-1,0,2.946011,53.11115,0,4.440892E-16,0,1.564661,3.101064,2.946011,0,0,28.2525,4.171729,0,1.536404,-1.536404,10.57789,27.12274,0.1240597,3.240613,1.251728,0,5.736389
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.935379,41.06152,32.83883,0.0676064,0.0676064,0,-1,0,0.0676064,4341.866,0,0,0,2.935379,0.07116462,0.0676064,0,0,29.95962,2.635324,2.864215,0,2.864215,13.29512,34.08999,0.1240076,0.07436703,2.348303,0,5.570704
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.545351,40.11576,33.02769,2.21776,2.21776,0,-1,0,2.21776,114.7713,0,0,0,2.545351,2.334484,2.21776,0,0,27.0954,5.213118,0.2108667,0,0.2108667,13.49517,34.60293,0.1240038,2.439536,2.036281,0,7.758468
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.419144,37.20068,33.31956,0.9352201,0.9352201,0,-1,0,0.9352201,151.7444,0,0,0,1.419144,0.9844422,0.9352201,0,0,26.88453,5.402898,0.4347022,0,0.4347022,13.90756,35.66035,0.1239959,1.028742,1.135316,0,6.822042
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.321675,36.54763,32.94757,0.63081,0.63081,0,-1,0,0.63081,209.5204,0,0,0,1.321675,0.6640105,0.63081,0,0,26.44983,5.79413,0.6576648,0,0.6576648,14.53148,37.26013,0.1239839,0.693891,1.05734,0,7.115805
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3436409,32.80373,31.8888,4.601166,4.601166,0,-1,0,4.601166,7.468561,0,8.881784E-16,0,0.3436409,4.843333,4.601166,0,0,25.79217,6.386028,0,4.499692,-4.499692,9.788388,25.09838,0.1239839,5.061283,0.2749127,0,6.729669
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.92161,30.92161,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,30.79182,1.886336,0,0.4424907,-0.4424907,9.321962,23.90242,0.1239839,0.4624028,0,0,1.886336
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.05171,30.05171,3.259992,1.371653,0,-1,0,1.371653,0,0,1.888339,2.214338,0,1.443845,1.371653,0,0,31.28348,1.443845,0,1.443845,-1.443845,7.800015,20,0.1239839,3.585991,0,0,1.443845
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.11885,29.11885,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.28329,28.28329,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,27.73388,27.73388,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,27.33326,27.33326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.88114,26.88114,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,26.5721,26.5721,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,26.28594,26.28594,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.99407,25.99407,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239839,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,25.73653,25.73653,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124128,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1112742,25.90642,25.62207,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.77882,0,0,0,0.1112742,0,0,8.8,8.36,24.52775,7.524,8.471274,0,8.471274,23.76756,60.94235,0.1242417,0.7757338,0.0890194,12,7.635274
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.725426,27.3022,25.43321,3.576816,3.576816,11.65223,0,3.284015,3.576816,20.28133,0,0,0,0.725426,0,0,8.075418,7.671648,16.05648,15.14815,8.397074,0,8.397074,31.73373,81.36837,0.1244445,3.934497,0.5803407,12,15.87357
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.555847,30.02201,25.94828,7.71332,7.71332,12,0,3.372,7.71332,20.17092,0,0,0,1.555847,0,0,4.28668,4.072346,7.659406,22.70551,5.628193,0,5.628193,37.0731,95.05904,0.1245788,8.484653,1.244678,12,24.26136
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.883964,40.70956,27.05856,4.801664,4.801664,0,-1,0,4.801664,101.714,0,0,0,4.883964,5.054383,4.801664,0,0,2.031212,27.77089,0,0.1704194,-0.1704194,36.89346,94.59843,0.1245788,5.28183,3.907171,0,32.65485
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.181438,40.08543,28.44353,9.060734,8.36,0,-1,0,8.36,50.01721,0,0.7007338,1.606807,4.181438,8.8,8.36,0,0,2.220567,27.60047,0,4.618561,-4.618561,32.02507,82.1154,0.1245788,9.966807,3.345151,0,31.78191
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.048081,32.59834,29.81134,1.81994,1.81994,0,-1,0,1.81994,57.58879,0,0,0,1.048081,1.915726,1.81994,0,0,7.352302,22.98191,0,0.8676448,-0.8676448,31.11049,79.77034,0.1245788,2.001934,0.8384651,0,24.02999
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.305741,37.35949,31.04752,2.718403,2.718403,0,-1,0,2.718403,84.81969,0,4.440892E-16,0,2.305741,2.861477,2.718403,0,0,8.316352,22.11426,0,0.5557358,-0.5557358,30.5247,78.2683,0.1245788,2.990243,1.844593,0,24.42
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.364726,41.75601,32.28942,3.800737,3.800737,0,-1,0,3.800737,88.52827,0,0,0,3.364726,4.000775,3.800737,0,0,8.933836,21.55853,0,0.636049,-0.636049,29.85424,76.54919,0.1245788,4.18081,2.691781,0,24.92325
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.609856,43.16597,32.91895,3.370867,3.370867,0,-1,0,3.370867,107.0898,0,0,0,3.609856,3.548281,3.370867,0,0,9.640557,20.92248,0.06157492,0,0.06157492,29.91266,76.69897,0.1245776,3.707954,2.887885,0,24.53233
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.484863,43.00727,33.12498,1.179888,1.179888,0,-1,0,1.179888,295.3554,0,0,0,3.484863,1.241987,1.179888,0,0,9.578982,20.97789,2.242876,0,2.242876,32.04044,82.1548,0.1245369,1.297877,2.78789,0,24.46276
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.878877,41.46751,33.38252,0,0,0,-1,0,0,0,0,0,0,2.878877,0,0,0,0,7.336107,22.99648,2.878877,0,2.878877,34.77158,89.15771,0.1244846,0,2.303102,0,25.87536
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.124997,36.05415,32.99908,2.283391,2.283391,0,-1,0,2.283391,49.26869,0,4.440892E-16,0,1.124997,2.40357,2.283391,0,0,4.457229,25.58747,0,1.278573,-1.278573,33.42384,85.702,0.1244846,2.51173,0.8999977,0,26.71247
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3341615,32.80713,31.91742,5.146,5.146,0,-1,0,5.146,6.493616,0,0,0,0.3341615,5.416842,5.146,0,0,5.877866,24.3089,0,5.082681,-5.082681,28.06623,71.96455,0.1244846,5.6606,0.2673292,0,24.64306
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.95023,30.95023,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,11.52529,19.22622,0,8.524496,-8.524496,19.08062,48.92457,0.1244846,8.908099,0,0,19.22622
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.05171,30.05171,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,20.99695,10.70172,0,3.11693,-3.11693,15.79509,40.50014,0.1244846,3.257192,0,0,10.70172
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.13602,29.13602,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,24.46021,7.584792,0,0.5127761,-0.5127761,15.25457,39.11422,0.1244846,0.5358511,0,0,7.584792
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02996,7.072016,0,0,0,15.25457,39.11422,0.1244846,0,0,0,7.072016
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,27.75104,27.75104,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,25.02996,7.072016,0,1.476442,-1.476442,13.69827,35.1237,0.1244846,1.542882,0,0,7.072016
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,27.34471,27.34471,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,26.67045,5.595573,0,0.3685814,-0.3685814,13.30975,34.12749,0.1244846,0.3851675,0,0,5.595573
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07998,5.226992,0,0,0,13.30975,34.12749,0.1244846,0,0,0,5.226992
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,26.58927,26.58927,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,27.07998,5.226992,0,2.727569,-2.727569,10.43464,26.75543,0.1244846,2.85031,0,0,5.226992
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,26.30311,26.30311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11062,2.499423,0,0,0,10.43464,26.75543,0.1244846,0,0,0,2.499423
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.02841,26.02841,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,30.11062,2.499423,0,0.7701346,-0.7701346,9.622846,24.67391,0.1244846,0.8047907,0,0,2.499423
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.7537,25.7537,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,30.96632,1.729288,0,0.8266594,-0.8266594,8.75147,22.43962,0.1244846,0.8638591,0,0,1.729288
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09032413,25.87,25.63924,0,0,0,0,0,0,0,0,0,0,0.09032413,0,0,0,0,31.88483,0.902629,0.09032413,0,0.09032413,8.837159,22.65934,0.124483,0,0.07225931,0,0.9929531
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.088995,28.27221,25.45038,6.579763,6.579763,12,0,3.372,6.579763,16.55067,0,0,0,1.088995,0,0,5.420237,5.149225,31.79451,0.9839207,6.23822,0,6.23822,14.75525,37.83391,0.1246342,7.237739,0.8711962,12,2.072916
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.983745,33.97764,25.9769,6.385102,6.385102,12,0,3.372,6.385102,46.7298,0,0,0,2.983745,0,0,5.614898,5.334153,25.55629,6.598319,8.317899,0,8.317899,22.64631,58.06733,0.1248289,7.023612,2.386996,12,9.582065
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.400796,39.27835,27.08717,6.205871,6.205871,0,-1,0,6.205871,70.91343,0,8.881784E-16,0,4.400796,6.532495,6.205871,0,0,17.23839,14.08443,0,2.1317,-2.1317,20.3993,52.30579,0.1248289,6.826458,3.520637,0,18.48522
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.855688,45.36256,28.50648,2.041564,2.041564,0,-1,0,2.041564,286.8235,0,0,0,5.855688,2.149015,2.041564,0,0,19.60695,11.95273,3.706672,0,3.706672,23.91576,61.32233,0.1247616,2.245721,4.68455,0,17.80842
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.111426,51.12463,29.87429,0.2053605,0.2053605,0,-1,0,0.2053605,3462.898,0,0,0,7.111426,0.216169,0.2053605,0,0,15.90027,15.28873,6.895257,0,6.895257,30.45717,78.09515,0.1246367,0.2258966,5.689141,0,22.40016
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.100267,39.74083,31.12764,2.756459,2.756459,0,-1,0,2.756459,112.4728,0,0,0,3.100267,2.901536,2.756459,0,0,9.005014,21.49446,0.198732,0,0.198732,30.6457,78.57858,0.1246331,3.032104,2.480214,0,24.59473
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.264313,44.58383,32.36954,0.9747506,0.9747506,0,-1,0,0.9747506,437.4774,0,0,0,4.264313,1.026053,0.9747506,0,0,8.806283,21.67332,3.23826,0,3.23826,33.71779,86.4557,0.1245745,1.072226,3.41145,0,25.93764
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.878822,44.07314,32.99908,1.840177,1.840177,0,-1,0,1.840177,210.7853,0,0,0,3.878822,1.937029,1.840177,0,0,5.568023,24.58776,1.941793,0,1.941793,35.55994,91.17914,0.1245394,2.024195,3.103058,0,28.46658
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.193083,42.23297,33.22227,0.8431499,0.8431499,0,-1,0,0.8431499,378.7088,0,0,0,3.193083,0.8875262,0.8431499,0,0,3.62623,26.33537,2.305557,0,2.305557,37.74718,96.78745,0.1244977,0.9274649,2.554466,0,29.52845
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.481279,40.40182,33.47981,1.417751,1.417751,0,-1,0,1.417751,175.0152,0,0,0,2.481279,1.492369,1.417751,0,0,1.320673,28.41037,0.9889098,0,0.9889098,38.68534,99.19298,0.1244798,1.559526,1.985023,0,30.89165
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.655948,40.50469,33.09064,7.358065,7.358065,0,-1,0,7.358065,36.09574,0,0,0,2.655948,7.745331,7.358065,0,0,0.331763,29.30039,0,5.089384,-5.089384,33.32066,85.43742,0.1244798,8.093871,2.124758,0,31.95634
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.340476,32.90459,31.99754,3.142182,3.142182,0,-1,0,3.142182,10.83566,0,4.440892E-16,0,0.340476,3.30756,3.142182,0,0,5.986633,24.21101,0,2.967084,-2.967084,30.19308,77.41799,0.1244798,3.4564,0.2723808,0,24.55148
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.00173,31.00173,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.283393,21.24393,0,7.130174,-7.130174,22.67722,58.14659,0.1244798,7.451032,0,0,21.24393
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.08604,30.08604,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.20581,14.11375,0,2.611057,-2.611057,19.92492,51.08944,0.1244798,2.728555,0,0,14.11375
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.16464,29.16464,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.10698,11.50269,0,2.821396,-2.821396,16.95091,43.46378,0.1244798,2.948359,0,0,11.50269
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,28.3119,28.3119,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.24187,8.681297,0,1.439781,-1.439781,15.43324,39.57234,0.1244798,1.504571,0,0,8.681297
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84162,7.241517,0,0,0,15.43324,39.57234,0.1244798,0,0,0,7.241517
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,27.36188,27.36188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84162,7.241517,0,0,0,15.43324,39.57234,0.1244798,0,0,0,7.241517
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.90976,26.90976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84162,7.241517,0,0,0,15.43324,39.57234,0.1244798,0,0,0,7.241517
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,26.60643,26.60643,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.84162,7.241517,0,0.6901521,-0.6901521,14.70576,37.707,0.1244798,0.721209,0,0,7.241517
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,26.31456,26.31456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60846,6.551365,0,0,0,14.70576,37.707,0.1244798,0,0,0,6.551365
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.02841,26.02841,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.60846,6.551365,0,1.390305,-1.390305,13.24025,33.94929,0.1244798,1.452868,0,0,6.551365
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.77087,25.77087,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.15324,5.16106,0,0.4005601,-0.4005601,12.81802,32.86666,0.1244798,0.4185853,0,0,5.16106
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06604999,25.80792,25.63924,0,0,0,0,0,0,0,0,0,0,0.06604999,0,0,0,0,27.59831,4.7605,0.06604999,0,0.06604999,12.88068,33.02733,0.1244786,0,0.05283999,0,4.82655
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1706812,25.89795,25.46183,6.655632,6.655632,12,0,3.372,6.655632,2.564463,0,0,0,0.1706812,0,0,5.344368,5.077149,27.53226,4.819945,5.24783,0,5.24783,17.85921,45.79276,0.1246083,7.321196,0.136545,12,4.990626
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4346835,27.11274,25.99407,6.466867,6.466867,12,0,3.372,6.466867,6.721701,0,0,0,0.4346835,0,0,5.533133,5.256476,22.28443,9.542993,5.691159,0,5.691159,23.25832,59.6366,0.1247477,7.113554,0.3477468,12,9.977676
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6171619,28.74235,27.13868,3.882631,3.882631,0,-1,0,3.882631,15.89545,0,4.440892E-16,0,0.6171619,4.08698,3.882631,0,0,16.59327,14.66504,0,3.469819,-3.469819,19.60081,50.25839,0.1247477,4.270895,0.4937295,0,15.2822
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.254693,31.87415,28.55227,0,0,0,-1,0,0,0,0,0,0,1.254693,0,0,0,0,20.44862,11.19522,1.254693,0,1.254693,20.79112,53.31045,0.1247251,0,1.003754,0,12.44991
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.860466,34.95576,29.93725,1.697753,1.697753,0,-1,0,1.697753,109.584,0,0,0,1.860466,1.787109,1.697753,0,0,19.19393,12.32444,0.07335751,0,0.07335751,20.86071,53.48889,0.1247237,1.867529,1.488373,0,14.18491
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.800162,36.08583,31.19632,0.6816061,0.6816061,0,-1,0,0.6816061,264.106,0,0,0,1.800162,0.7174801,0.6816061,0,0,19.12057,12.39046,1.082682,0,1.082682,21.88783,56.12254,0.1247042,0.7497667,1.44013,0,14.19063
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8135564,34.63997,32.44967,6.516823,6.516823,0,-1,0,6.516823,12.48394,0,0,0,0.8135564,6.859814,6.516823,0,0,18.03789,13.36488,0,6.046257,-6.046257,15.51452,39.78074,0.1247042,7.168505,0.6508451,0,14.17843
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4386263,34.24006,33.06203,2.270434,2.270434,0,-1,0,2.270434,19.31905,0,0,0,0.4386263,2.38993,2.270434,0,0,24.75595,7.318619,0,1.951304,-1.951304,13.45766,34.50676,0.1247042,2.497478,0.350901,0,7.757246
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.357664,36.99347,33.28523,3.825261,3.825261,0,-1,0,3.825261,35.49207,0,0,0,1.357664,4.02659,3.825261,0,0,26.92407,5.367315,0,2.668926,-2.668926,10.64437,27.2932,0.1247042,4.207787,1.086131,0,6.724979
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9579138,36.14556,33.54277,2.000005,2.000005,0,-1,0,2.000005,47.89557,0,0,0,0.9579138,2.105268,2.000005,0,0,29.88954,2.698389,0,1.147354,-1.147354,9.43495,24.19213,0.1247042,2.200005,0.766331,0,3.656303
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3249282,34.03088,33.15932,7.171133,1.782165,0,-1,0,1.782165,18.23222,0,5.388968,6.353026,0.3249282,1.875963,1.782165,0,0,31.16438,1.551035,0,1.551035,-1.551035,7.800015,20,0.1247042,7.888246,0.2599426,0,1.875963
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3114303,32.87859,32.04905,1.791894,0.2958588,0,-1,0,0.2958588,105.2632,0,1.496035,1.911912,0.3114303,0.3114303,0.2958588,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,1.971084,0.2491443,0,0.3114303
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.03035,31.03035,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.11466,30.11466,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,29.1818,29.1818,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.79683,27.79683,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,27.39622,27.39622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.94409,26.94409,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,26.6236,26.6236,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,26.33173,26.33173,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.05702,26.05702,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247042,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.78804,25.78804,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247927,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04873141,25.79803,25.67358,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.745399,0,0,0,0.04873141,0,0,8.8,8.36,24.52775,7.524,8.408731,0,8.408731,23.70823,60.79021,0.1249183,1.129611,0.03898513,12,7.572731
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2529278,26.12615,25.47899,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,42.32706,1.776357E-15,0,0,0.2529278,0,0,8.8,8.36,16.11902,15.09186,8.612927,0,8.612927,31.87917,81.7413,0.1250226,0.6573114,0.2023423,12,15.34479
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7631994,27.98551,26.01124,5.108914,5.108914,0,0,0,5.108914,14.93858,0,8.881784E-16,0,0.7631994,5.377804,5.108914,0,0,7.506094,22.84349,0,4.614604,-4.614604,27.01495,69.26897,0.1250226,5.619805,0.6105595,0,23.60669
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.331614,30.66738,27.16729,4.792648,4.792648,0,-1,0,4.792648,27.7845,0,0,0,1.331614,5.044893,4.792648,0,0,12.63343,18.22889,0,3.713279,-3.713279,23.10081,59.23273,0.1250226,5.271913,1.065291,0,19.5605
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3682288,29.58257,28.62094,0.7868211,0.7868211,0,-1,0,0.7868211,46.79955,0,1.110223E-16,0,0.3682288,0.8282328,0.7868211,0,0,16.7593,14.51561,0,0.460004,-0.460004,22.61592,57.98943,0.1250226,0.8655033,0.294583,0,14.88384
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7111087,31.91774,30.03454,0.8010622,0.8010622,0,-1,0,0.8010622,88.77073,0,0,0,0.7111087,0.8432233,0.8010622,0,0,17.27041,14.05561,0,0.1321146,-0.1321146,22.47666,57.63235,0.1250226,0.8811684,0.568887,0,14.76671
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.017463,36.80919,31.30506,3.546745,3.546745,0,-1,0,3.546745,56.88211,0,4.440892E-16,0,2.017463,3.733415,3.546745,0,0,17.41721,13.92349,0,1.715952,-1.715952,20.66789,52.99449,0.1250226,3.901419,1.613971,0,15.94095
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.307435,38.9608,32.58129,2.65081,2.65081,0,-1,0,2.65081,87.04641,0,0,0,2.307435,2.790327,2.65081,0,0,19.32382,12.20754,0,0.4828914,-0.4828914,20.15888,51.68933,0.1250226,2.915891,1.845948,0,14.51497
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.471932,40.06957,33.18793,6.35116,6.35116,0,-1,0,6.35116,38.92096,0,0,0,2.471932,6.685431,6.35116,0,0,19.86037,11.72465,0,4.2135,-4.2135,15.71746,40.3011,0.1250226,6.986276,1.977546,0,14.19658
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.205902,39.53756,33.41686,3.773443,3.773443,0,-1,0,3.773443,58.4586,0,0,0,2.205902,3.972045,3.773443,0,0,24.54203,7.511148,0,1.766143,-1.766143,13.85578,35.52758,0.1250226,4.150787,1.764721,0,9.71705
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9180852,36.16933,33.67439,3.863528,3.863528,0,-1,0,3.863528,23.76287,0,0,0,0.9180852,4.066872,3.863528,0,0,26.50442,5.745005,0,3.148787,-3.148787,10.53667,27.01705,0.1250226,4.249881,0.7344682,0,6.66309
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.194285,36.5089,33.25661,3.678537,3.600978,0,-1,0,3.600978,33.16557,0,0.07755931,1.353069,1.194285,3.790503,3.600978,0,0,30.00307,2.596218,0,2.596218,-2.596218,7.800015,20,0.1250226,4.046391,0.9554278,0,3.790503
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2646369,32.85112,32.14634,1.007106,0.251405,0,-1,0,0.251405,105.2632,0,0.7557008,1.057535,0.2646369,0.2646369,0.251405,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,1.107816,0.2117095,0,0.2646369
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,31.09902,31.09902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,30.17761,30.17761,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,29.22759,29.22759,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,28.37486,28.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.83117,27.83117,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,27.43055,27.43055,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.96126,26.96126,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,26.65222,26.65222,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,26.36607,26.36607,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.07419,26.07419,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250226,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.81665,25.81665,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251474,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1348336,26.05276,25.70792,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1348336,0,0,8.8,8.36,24.52775,7.524,8.494834,0,8.494834,23.78992,60.99966,0.1252291,0,0.1078669,12,7.658834
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.974381,30.72177,25.5305,1.451379,1.451379,10.25138,0,2.929599,1.451379,136.0349,1.776357E-15,0,0,1.974381,0,0,8.8,8.36,16.03292,15.16935,10.33438,0,10.33438,33.59397,86.13821,0.125336,1.596516,1.579505,12,17.14373
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.559204,38.63681,26.05702,5.466881,5.466881,0,0,0,5.466881,83.39681,0,0,0,4.559204,5.754611,5.466881,0,0,5.698539,24.47029,0,1.195407,-1.195407,32.3339,82.90727,0.125336,6.013569,3.647363,0,29.0295
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.841802,43.89555,27.23597,1.467775,1.467775,0,-1,0,1.467775,398.0039,0,0,0,5.841802,1.545026,1.467775,0,0,7.026769,23.27489,4.296775,0,4.296775,36.41018,93.35925,0.1252587,1.614552,4.673441,0,29.11669
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.983852,45.99613,28.70107,0.4785735,0.4785735,0,-1,0,0.4785735,1250.352,2.750098,0,0,5.983852,0.5037616,0.4785735,0,0,2.729993,27.14198,2.729993,0,2.729993,39.00008,100,0.1252096,0.5264309,4.787082,0,33.12584
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.971096,47.56531,30.13183,3.736322,3.736322,0,-1,0,3.736322,159.8122,2.038126,0,0,5.971096,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1252096,4.109954,4.776877,0,35.57008
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.931537,48.88651,31.41952,0,0,0,-1,0,0,0,5.931537,0,0,5.931537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252096,0,4.74523,0,35.53051
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.187386,44.67368,32.67286,0,0,0,-1,0,0,0,4.187386,0,0,4.187386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252096,0,3.349909,0,33.78637
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.905332,44.49963,33.31956,1.357744,1.357744,0,-1,0,1.357744,287.634,2.476128,0,0,3.905332,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1252096,1.493518,3.124266,0,33.50431
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.304095,45.98169,33.54277,4.914718,4.914718,0,-1,0,4.914718,87.57562,0,0,0,4.304095,5.173387,4.914718,0,0,0,29.59898,0,0.8692924,-0.8692924,38.08376,97.65048,0.1252096,5.406189,3.443276,0,33.90307
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.945769,42.10647,33.8003,4.211185,4.211185,0,-1,0,4.211185,69.95108,0,8.881784E-16,0,2.945769,4.432826,4.211185,0,0,0.9658804,28.72968,0,1.487057,-1.487057,36.51627,93.63127,0.1252096,4.632303,2.356615,0,31.67546
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.0498,36.20163,33.34818,3.106127,3.106127,0,-1,0,3.106127,33.7977,0,0,0,1.0498,3.269607,3.106127,0,0,2.618166,27.24263,0,2.219808,-2.219808,34.17638,87.63158,0.1252096,3.41674,0.8398396,0,28.29243
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2119602,32.77353,32.20929,0,0,0,-1,0,0,0,0,0,0,0.2119602,0,0,0,0,5.084619,25.02282,0.2119602,0,0.2119602,34.37747,88.14718,0.1252058,0,0.1695682,0,25.23478
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,31.16198,31.16198,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,4.872659,25.21358,0,4.232825,-4.232825,29.91568,76.70672,0.1252058,4.423302,0,0,25.21358
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.21195,30.21195,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.575797,20.98076,0,8.8,-8.8,20.63967,52.92211,0.1252058,12.85247,0,0,20.98076
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,29.26193,29.26193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.35357,12.18076,0,0,0,20.63967,52.92211,0.1252058,0,0,0,12.18076
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,28.40919,28.40919,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.35357,12.18076,0,0.09192479,-0.09192479,20.54277,52.67366,0.1252058,0.0960614,0,0,12.18076
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.85978,27.85978,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.45571,12.08884,0,0.1702747,-0.1702747,20.36328,52.21344,0.1252058,0.1779371,0,0,12.08884
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,27.45917,27.45917,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.64491,11.91856,0,1.984486,-1.984486,18.27145,46.84978,0.1252058,2.073788,0,0,11.91856
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.9956,26.9956,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,21.84989,9.934075,0,0.5833346,-0.5833346,17.65656,45.27314,0.1252058,0.6095846,0,0,9.934075
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,26.68656,26.68656,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.49804,9.35074,0,1.204879,-1.204879,16.38651,42.0166,0.1252058,1.259099,0,0,9.35074
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,26.41185,26.41185,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,23.8368,8.145862,0,0.4572403,-0.4572403,15.90453,40.78077,0.1252058,0.4778161,0,0,8.145862
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.1257,26.1257,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.34484,7.688621,0,1.334537,-1.334537,14.49781,37.17379,0.1252058,1.394591,0,0,7.688621
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.85099,25.85099,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,25.82766,6.354084,0,1.46812,-1.46812,12.95027,33.20576,0.1252058,1.534185,0,0,6.354084
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1074189,26.01119,25.73653,1.256489,1.256489,0,0,0,1.256489,8.54913,0,2.220446E-16,0,0.1074189,1.32262,1.256489,0,0,27.4589,4.885964,0,1.215201,-1.215201,11.66934,29.92133,0.1252058,1.382138,0.0859351,0,4.993383
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.46922,29.37403,25.54195,0,0,0,0,0,0,0,0,0,0,1.46922,0,0,0,0,28.80913,3.670763,1.46922,0,1.46922,13.06316,33.49523,0.1251794,0,1.175376,0,5.139984
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.174126,37.53007,26.09136,4.052259,4.052259,0,0,0,4.052259,103.0074,0,0,0,4.174126,4.265536,4.052259,0,0,27.33991,4.993062,0,0.09141013,-0.09141013,12.96681,33.24817,0.1251794,4.457485,3.339301,0,9.167188
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.523382,36.91801,27.29892,3.771253,3.771253,0,-1,0,3.771253,93.42738,4.440892E-16,0,0,3.523382,3.96974,3.771253,0,0,27.44147,4.901652,0,0.4463573,-0.4463573,12.49631,32.04175,0.1251794,4.148378,2.818706,0,8.425034
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.482352,44.47326,28.78119,9.933903,8.36,0,-1,0,8.36,65.57838,0,1.573902,5.653116,5.482352,8.8,8.36,0,0,27.93743,4.455294,0,3.317648,-3.317648,8.9992,23.07483,0.1251794,10.92729,4.385882,0,9.937647
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,8.030972,54.80326,30.21195,0,0,0,-1,0,0,0,0,0,0,8.030972,0,0,0,0,31.6237,1.137646,8.030972,0,8.030972,16.61805,42.6103,0.1250353,0,6.424778,0,9.168618
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.968941,59.91557,31.48247,3.016153,3.016153,0,-1,0,3.016153,297.3636,0,0,0,8.968941,3.174898,3.016153,0,0,23.59273,8.365521,5.794043,0,5.794043,22.11476,56.7044,0.1249315,3.317768,7.175153,0,17.33446
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.232134,54.91475,32.75299,0,0,0,-1,0,0,0,0,0,0,7.232134,0,0,0,0,17.79869,13.58016,7.232134,0,7.232134,28.97577,74.29668,0.1248022,0,5.785707,0,20.81229
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.253617,55.73255,33.38252,4.846491,4.846491,0,-1,0,4.846491,149.6674,0,0,0,7.253617,5.101569,4.846491,0,0,10.56655,20.08908,2.152048,0,2.152048,31.01738,79.53158,0.1247638,5.33114,5.802894,0,27.3427
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.712839,50.62035,33.60572,1.373507,1.373507,0,-1,0,1.373507,415.9309,0,0,0,5.712839,1.445796,1.373507,0,0,8.414505,22.02592,4.267043,0,4.267043,35.06545,89.91123,0.1246877,1.510857,4.570271,0,27.73876
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.625629,44.23055,33.86898,5.214758,5.214758,0,-1,0,5.214758,69.52631,0,8.881784E-16,0,3.625629,5.489219,5.214758,0,0,4.147462,25.86626,0,1.86359,-1.86359,33.10106,84.87433,0.1246877,5.736234,2.900503,0,29.49189
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.134247,36.53476,33.44547,4.968352,4.968352,0,-1,0,4.968352,22.82943,0,8.881784E-16,0,1.134247,5.229845,4.968352,0,0,6.218118,24.00267,0,4.095598,-4.095598,28.78391,73.80476,0.1246877,5.465188,0.9073973,0,25.13692
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1643917,32.70968,32.27225,5.036376,5.036376,0,-1,0,5.036376,3.264086,0,0,0,0.1643917,5.301448,5.036376,0,0,10.76878,19.90707,0,5.137056,-5.137056,23.36898,59.92035,0.1246877,5.540013,0.1315133,0,20.07147
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,31.20776,31.20776,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,16.47662,14.77002,0,0.9582254,-0.9582254,22.35892,57.33046,0.1246877,1.001346,0,0,14.77002
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.24629,30.24629,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,17.54132,13.81179,0,1.898912,-1.898912,20.3573,52.19809,0.1246877,1.984363,0,0,13.81179
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,29.29626,29.29626,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,19.65122,11.91288,0,2.816564,-2.816564,17.38838,44.58549,0.1246877,2.94331,0,0,11.91288
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,28.42636,28.42636,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,22.78074,9.096317,0,1.456547,-1.456547,15.85304,40.64874,0.1246877,1.522092,0,0,9.096317
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.87695,27.87695,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,24.39912,7.63977,0,0.8863862,-0.8863862,14.91871,38.25302,0.1246877,0.9262736,0,0,7.63977
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,27.47634,27.47634,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,25.38399,6.753384,0,1.918331,-1.918331,12.89661,33.06816,0.1246877,2.004656,0,0,6.753384
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.00705,27.00705,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,27.51547,4.835053,0,0.2380882,-0.2380882,12.64564,32.42466,0.1246877,0.2488022,0,0,4.835053
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,26.70373,26.70373,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,27.78002,4.596964,0,1.276188,-1.276188,11.30042,28.97538,0.1246877,1.333617,0,0,4.596964
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.41185,26.41185,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,29.198,3.320776,0,0.5093802,-0.5093802,10.76349,27.59863,0.1246877,0.5323023,0,0,3.320776
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.14287,26.14287,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,29.76398,2.811396,0,0.4460812,-0.4460812,10.29328,26.39296,0.1246877,0.4661549,0,0,2.811396
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.25963,2.365315,0,0,0,10.29328,26.39296,0.1246877,0,0,0,2.365315
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1455923,26.12622,25.7537,0.4713995,0.4713995,0,0,0,0.4713995,30.88512,0,5.551115E-17,0,0.1455923,0.49621,0.4713995,0,0,30.25963,2.365315,0,0.3506177,-0.3506177,9.923693,25.44531,0.1246877,0.5185395,0.1164738,0,2.510907
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.441059,29.33402,25.57629,0.9676516,0.9676516,0,0,0,0.9676516,148.9233,0,0,0,1.441059,1.018581,0.9676516,0,0,30.6492,2.014697,0.422478,0,0.422478,10.32449,26.473,0.1246802,1.064417,1.152847,0,3.455756
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.960173,31.29742,26.1257,4.857556,4.857556,12,0,3.372,4.857556,40.35306,0,0,0,1.960173,0,0,7.142444,6.785322,30.22672,2.394927,8.745494,0,8.745494,18.62119,47.74656,0.1248857,5.343312,1.568138,12,4.3551
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.107633,38.68167,27.34471,6.450939,6.450939,0,-1,0,6.450939,63.67496,0,8.881784E-16,0,4.107633,6.790462,6.450939,0,0,21.48123,10.26587,0,2.682829,-2.682829,15.79325,40.49542,0.1248857,7.096033,3.286107,0,14.37351
