Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.728041,64.33022,35.79765,8.050944,8.050944,0,-1,0,8.050944,108.4101,0.2533619,0,0.496039,8.728041,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1250617,8.856039,6.982432,0,38.32702
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.933759,57.55259,35.92355,4.72035,4.72035,0,-1,0,4.72035,146.8908,1.964969,0,0,6.933759,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1250617,5.192385,5.547007,0,36.53274
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.33863,48.8639,36.08952,4.965281,4.965281,0,-1,0,4.965281,87.37935,0,0,0,4.33863,5.226612,4.965281,0,0,0,29.59898,0,0.8879813,-0.8879813,38.06406,97.59997,0.1250617,5.461809,3.470904,0,33.93761
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.498923,42.50682,35.44281,1.321087,1.321087,0,-1,0,1.321087,189.1566,0.1216593,0,0,2.498923,1.390618,1.321087,0,0,0.9866459,28.711,0.9866459,0,0.9866459,39.00008,100,0.1250451,1.453196,1.999139,0,31.20992
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,34.15513,34.15513,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1250451,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,32.85028,32.85028,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1250451,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,31.55114,31.55114,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1250451,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,30.4237,30.4237,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1250451,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,29.35922,29.35922,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1250451,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,28.71824,28.71824,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1250451,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,28.19744,28.19744,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1250451,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,27.61941,27.61941,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1250451,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,27.2188,27.2188,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1250451,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.86397,26.86397,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1250451,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,26.49197,26.49197,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1250451,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.20582,26.20582,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1250451,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3422793,26.92547,26.04558,1.152897,1.152897,0,0,0,1.152897,29.68862,0,2.220446E-16,0,0.3422793,1.213576,1.152897,0,0,23.52298,8.428293,0,0.8712969,-0.8712969,15.76579,40.42502,0.1250451,1.268187,0.2738235,0,8.770573
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.566782,29.93403,25.83382,5.531568,5.531568,0,0,0,5.531568,28.32437,0,0,0,1.566782,5.822703,5.531568,0,0,24.49109,7.556996,0,4.255921,-4.255921,11.27965,28.92213,0.1250451,6.084725,1.253426,0,9.123778
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.604336,39.38728,26.6236,1.182188,1.182188,0,0,0,1.182188,389.4758,0,0,0,4.604336,1.244408,1.182188,0,0,29.21989,3.301075,3.359928,0,3.359928,14.46716,37.09521,0.1249888,1.300407,3.683469,0,7.905411
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.558884,41.3829,28.58661,1.907334,1.907334,0,-1,0,1.907334,239.0186,0,0,0,4.558884,2.00772,1.907334,0,0,25.85996,6.32501,2.551164,0,2.551164,16.88741,43.30096,0.124946,2.098068,3.647107,0,10.88389
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.449552,53.17744,30.61257,3.293179,3.293179,0,-1,0,3.293179,226.2116,0,0,0,7.449552,3.466504,3.293179,0,0,23.3088,8.621058,3.983048,0,3.983048,20.66606,52.98979,0.1248793,3.622497,5.959641,0,16.07061
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.862999,56.7258,32.3352,5.386586,5.386586,0,-1,0,5.386586,145.9737,0,0,0,7.862999,5.67009,5.386586,0,0,19.32575,12.2058,2.192909,0,2.192909,22.74644,58.32408,0.1248426,5.925244,6.290399,0,20.0688
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.862946,62.34528,33.77169,4.776395,4.776395,0,-1,0,4.776395,185.5572,0,0,0,8.862946,5.027784,4.776395,0,0,17.13284,14.17942,3.835161,0,3.835161,26.38479,67.65317,0.1247785,5.254034,7.090356,0,23.04236
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.250606,57.84818,35.18528,1.919059,1.919059,0,-1,0,1.919059,377.8208,0,0,0,7.250606,2.020062,1.919059,0,0,13.29768,17.63106,5.230543,0,5.230543,31.34692,80.37655,0.1246912,2.110965,5.800484,0,24.88167
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.793833,50.15789,35.92355,1.712635,1.712635,0,-1,0,1.712635,279.9098,0,0,0,4.793833,1.802774,1.712635,0,0,8.06714,22.33855,2.991059,0,2.991059,34.18449,87.65235,0.1246413,1.883899,3.835067,0,27.13239
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.873964,47.35006,36.05518,3.050455,3.050455,0,-1,0,3.050455,126.9963,0,0,0,3.873964,3.211005,3.050455,0,0,5.076081,25.03051,0.6629587,0,0.6629587,34.81342,89.26501,0.1246302,3.355501,3.099171,0,28.90447
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.116703,39.30954,36.21543,5.623343,5.623343,0,-1,0,5.623343,19.85835,0,8.881784E-16,0,1.116703,5.919308,5.623343,0,0,4.413122,25.62717,0,4.802605,-4.802605,29.75103,76.28455,0.1246302,6.185677,0.8933626,0,26.74387
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.508004,36.9617,35.57444,4.043258,4.043258,0,-1,0,4.043258,12.56422,0,8.881784E-16,0,0.508004,4.256061,4.043258,0,0,9.74935,20.82456,0,3.748057,-3.748057,25.80023,66.15431,0.1246302,4.447584,0.4064032,0,21.33257
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,34.28676,34.28676,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,13.91386,17.07651,0,1.146713,-1.146713,24.59149,63.05498,0.1246302,1.198315,0,0,17.07651
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.97046,32.97046,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,15.18798,15.92979,0,6.917758,-6.917758,17.29953,44.35769,0.1246302,7.229058,0,0,15.92979
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,31.64271,31.64271,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,22.87438,9.012034,0,8.550167,-8.550167,8.286867,21.24833,0.1246302,8.934925,0,0,9.012034
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,30.51527,30.51527,11.41303,0.4387741,0,-1,0,0.4387741,0,0,10.97425,12.11555,0,0.4618675,0.4387741,0,0,32.37457,0.4618675,0,0.4618675,-0.4618675,7.800015,20,0.1246302,12.55433,0,0,0.4618675
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,29.43934,29.43934,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,28.76402,28.76402,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,28.24895,28.24895,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,27.67092,27.67092,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,27.23597,27.23597,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.88114,26.88114,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,26.49197,26.49197,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246302,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.20582,26.20582,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247659,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3157187,26.85686,26.04558,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3157187,0,0,8.8,8.36,24.52775,7.524,8.675718,0,8.675718,23.96152,61.43967,0.124839,0,0.2525749,12,7.839719
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.590411,29.99744,25.83382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.590411,0,0,8.8,8.36,15.85203,15.33215,9.950411,0,9.950411,33.40131,85.6442,0.1248908,0,1.272329,12,16.92256
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.484472,36.10632,26.64077,0,0,0,0,0,0,0,0,0,0,3.484472,0,0,0,0,5.901624,24.28752,3.484472,0,3.484472,36.70697,94.12024,0.1248328,0,2.787577,0,27.77199
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.691289,44.99384,28.64956,1.387761,1.387761,0,-1,0,1.387761,410.1058,1.813335,0,0,5.691289,1.460801,1.387761,0,0,2.417152,27.42354,2.417152,0,2.417152,39.00008,100,0.1247926,1.526537,4.553031,0,33.11483
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.996656,51.71601,30.72703,0.8796617,0.8796617,0,-1,0,0.8796617,795.3803,6.070696,0,0,6.996656,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1247926,0.9676278,5.597324,0,36.59563
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.835883,60.61305,32.46683,5.94402,5.94402,0,-1,0,5.94402,148.6516,2.57902,0,0,8.835883,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1247926,6.538422,7.068707,0,38.43486
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.143047,55.9373,33.89759,6.163082,6.163082,0,-1,0,6.163082,115.9006,0.6555924,0,0,7.143047,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1247926,6.77939,5.714438,0,36.74203
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.255295,44.64468,35.31691,7.945809,7.945809,0,-1,0,7.945809,40.9687,0,8.881784E-16,0.3803903,3.255295,8.36401,7.945809,0,0,0,29.59898,0,5.108716,-5.108716,33.61502,86.19218,0.1247926,8.740391,2.604236,0,32.85427
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.091928,51.28714,36.05518,3.096602,3.096602,0,-1,0,3.096602,164.436,0,0,0,5.091928,3.259581,3.096602,0,0,5.676351,24.49026,1.832347,0,1.832347,35.35334,90.6494,0.1247622,3.406262,4.073542,0,29.58219
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.512477,52.84129,36.18109,1.551646,1.551646,0,-1,0,1.551646,355.2663,0.03516172,0,0,5.512477,1.633312,1.551646,0,0,3.844003,26.13938,3.844003,0,3.844003,39.00008,100,0.1246983,1.706811,4.409982,0,31.65185
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.025029,51.38898,36.34706,2.451357,2.451357,0,-1,0,2.451357,204.9897,2.444653,0,0,5.025029,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1246983,2.696493,4.020023,0,34.62401
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.098401,41.56265,35.66602,3.929391,3.929391,0,-1,0,3.929391,53.40269,0,4.440892E-16,0,2.098401,4.136201,3.929391,0,0,0,29.59898,0,2.0378,-2.0378,36.85205,94.49224,0.1246983,4.32233,1.67872,0,31.69738
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,34.37833,34.37833,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.264223,27.56118,0,1.175687,-1.175687,35.61277,91.3146,0.1246983,1.228593,0,0,27.56118
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.02769,33.02769,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.570541,26.38549,0,4.100848,-4.100848,31.29009,80.23084,0.1246983,4.285386,0,0,26.38549
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,31.72284,31.72284,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.127039,22.28464,0,0.4450364,-0.4450364,30.82098,79.028,0.1246983,0.4650631,0,0,22.28464
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,30.58395,30.58395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.621524,21.83961,0,0,0,30.82098,79.028,0.1246983,0,0,0,21.83961
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,29.48513,29.48513,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.621524,21.83961,0,0.4063322,-0.4063322,30.39267,77.92977,0.1246983,0.4246172,0,0,21.83961
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,28.82698,28.82698,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.073004,21.43328,0,1.004292,-1.004292,29.33405,75.21537,0.1246983,1.049485,0,0,21.43328
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18888,20.42898,0,0,0,29.33405,75.21537,0.1246983,0,0,0,20.42898
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,27.69954,27.69954,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.18888,20.42898,0,1.942811,-1.942811,27.28615,69.96435,0.1246983,2.030238,0,0,20.42898
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,27.25314,27.25314,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.34756,18.48617,0,1.479102,-1.479102,25.72704,65.96664,0.1246983,1.545661,0,0,18.48617
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.89831,26.89831,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,13.99101,17.00707,0,2.587403,-2.587403,22.99968,58.97342,0.1246983,2.703836,0,0,17.00707
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,26.50914,26.50914,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.8659,14.41967,0,0.971498,-0.971498,21.97563,56.34766,0.1246983,1.015215,0,0,14.41967
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.20582,26.20582,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.94534,13.44817,0,1.863432,-1.863432,20.0114,51.31118,0.1246983,1.947286,0,0,13.44817
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3983285,27.05316,26.02841,1.705569,1.705569,0,0,0,1.705569,23.35459,0,0,0,0.3983285,1.795336,1.705569,0,0,20.01583,11.58474,0,1.397007,-1.397007,18.53883,47.53535,0.1246983,1.876126,0.3186629,0,11.98306
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.514221,32.49829,25.81665,0,0,0,0,0,0,0,0,0,0,2.514221,0,0,0,0,21.56805,10.18773,2.514221,0,2.514221,20.92402,53.65124,0.1246566,0,2.011377,0,12.70195
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.741355,39.80102,26.6236,5.025355,5.025355,0,0,0,5.025355,94.34866,0,0,0,4.741355,5.289847,5.025355,0,0,19.05383,12.45053,0,0.5484921,-0.5484921,20.34586,52.16877,0.1246566,5.527891,3.793084,0,17.19188
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.802254,42.2546,28.70107,3.999534,3.999534,0,-1,0,3.999534,120.0703,0,0,0,4.802254,4.210036,3.999534,0,0,19.66327,11.90204,0.5922173,0,0.5922173,20.90769,53.60935,0.1246468,4.399488,3.841803,0,16.70429
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.360019,53.08751,30.80715,0,0,0,-1,0,0,0,0,0,0,7.360019,0,0,0,0,19.07105,12.43503,7.360019,0,7.360019,27.89002,71.51272,0.1245249,0,5.888015,0,19.79505
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.192206,51.05976,32.56413,3.566006,3.566006,0,-1,0,3.566006,173.6454,0,0,0,6.192206,3.75369,3.566006,0,0,11.71103,19.05905,2.438515,0,2.438515,30.2034,77.44445,0.1244846,3.922606,4.953764,0,25.25125
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.148511,63.78827,33.99488,1.810955,1.810955,0,-1,0,1.810955,505.1759,0,0,0,9.148511,1.906269,1.810955,0,0,9.272518,21.25371,7.242242,0,7.242242,37.07399,95.06132,0.1243649,1.992051,7.318809,0,30.40222
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.978703,64.91641,35.44281,0,0,0,-1,0,0,0,6.948427,0,0,8.978703,0,0,0,0,2.030276,27.77173,2.030276,0,2.030276,39.00008,100,0.1243314,0,7.182962,0,36.75043
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.412821,63.52876,36.18109,0,0,0,-1,0,0,0,8.412821,0,0,8.412821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243314,0,6.730257,0,38.0118
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.208251,55.39886,36.31272,3.664326,3.664326,0,-1,0,3.664326,169.4241,2.351066,0,0,6.208251,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1243314,4.030759,4.966601,0,35.80723
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.173478,45.59294,36.44435,3.412312,3.412312,0,-1,0,3.412312,93.0008,0,0,0,3.173478,3.591908,3.412312,0,0,0,29.59898,0,0.4184298,-0.4184298,38.55901,98.86907,0.1243314,3.753543,2.538782,0,32.77246
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.588116,40.22305,35.79765,0,0,0,-1,0,0,0,1.123194,0,0,1.588116,0,0,0,0,0.464922,29.18055,0.464922,0,0.464922,39.00008,100,0.1243237,0,1.270493,0,30.76866
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,34.47562,34.47562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243237,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,33.12498,33.12498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243237,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,31.79151,31.79151,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1243237,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,30.6469,30.6469,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1243237,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,29.53663,29.53663,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1243237,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.87848,28.87848,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1243237,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1243237,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,27.73388,27.73388,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1243237,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,27.28175,27.28175,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1243237,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.89831,26.89831,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1243237,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,26.50914,26.50914,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1243237,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.20582,26.20582,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1243237,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03096827,26.10764,26.02841,1.311999,1.311999,0,0,0,1.311999,2.360389,0,0,0,0.03096827,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350083,-1.350083,22.72801,58.27684,0.1243237,1.443199,0.02477462,0,15.54299
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2613139,26.46944,25.79949,6.797248,6.797248,0,0,0,6.797248,3.844407,0,8.881784E-16,0,0.2613139,7.154998,6.797248,0,0,17.15226,14.16194,0,6.893684,-6.893684,15.46143,39.64462,0.1243237,7.476973,0.2090511,0,14.42325
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05851649,26.79108,26.64077,6.106719,6.106719,0,0,0,6.106719,0.9582314,0,8.881784E-16,0,0.05851649,6.428125,6.106719,0,0,24.81191,7.268256,0,6.369608,-6.369608,8.747273,22.42886,0.1243237,6.717391,0.0468132,0,7.326773
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.472189,30.00021,28.76402,5.229064,1.302295,0,-1,0,1.302295,36.25822,0,3.926769,4.808539,0.472189,1.370837,1.302295,0,0,31.88926,0.8986477,0,0.8986477,-0.8986477,7.800015,20,0.1243237,5.751971,0.3777512,0,1.370837
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.731917,35.61214,30.92161,0,0,0,-1,0,0,0,0,0,0,1.731917,0,0,0,0,32.88775,0,1.731917,0,1.731917,9.443056,24.21292,0.1242952,0,1.385533,0,1.731917
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.251471,36.07176,32.67286,2.164141,2.164141,0,-1,0,2.164141,57.82763,0,0,0.6619865,1.251471,2.278043,2.164141,0,0,31.15584,1.558725,0,1.026572,-1.026572,8.360954,21.4383,0.1242952,2.380555,1.001177,0,2.810197
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.931773,39.48483,34.12651,3.409569,2.340731,0,-1,0,2.340731,82.52866,0,1.068838,2.877943,1.931773,2.463927,2.340731,0,0,32.29647,0.5321534,0,0.5321534,-0.5321534,7.800015,20,0.1242952,3.750525,1.545419,0,2.463927
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.033803,38.42315,35.57444,2.409131,0.9821127,0,-1,0,0.9821127,105.2632,0,1.427018,2.453622,1.033803,1.033803,0.9821127,0,0,32.88775,0,0,0,0,7.800015,20,0.1242952,2.650044,0.8270423,0,1.033803
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.441839,37.52348,36.31272,0.2226671,0.2226671,0,-1,0,0.2226671,198.4303,0,0,0.1609844,0.441839,0.2343864,0.2226671,0,0,32.88775,0,0.2074527,0,0.2074527,7.996822,20.50463,0.1242918,0.2449338,0.3534712,0,0.441839
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.663539,41.1056,36.44435,3.448205,1.757734,0,-1,0,1.757734,94.64111,0,1.690471,3.299582,1.663539,1.850247,1.757734,0,0,32.6803,0.1867074,0,0.1867074,-0.1867074,7.800015,20,0.1242918,3.793026,1.330831,0,1.850247
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9058719,39.11146,36.60459,3.376741,0.8605783,0,-1,0,0.8605783,105.2632,0,2.516163,3.5423,0.9058719,0.9058719,0.8605783,0,0,32.88775,0,0,0,0,7.800015,20,0.1242918,3.714416,0.7246975,0,0.9058719
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5756643,37.50081,35.92355,0,0,0,-1,0,0,0,0,0,0,0.5756643,0,0,0,0,32.88775,0,0.5756643,0,0.5756643,8.346139,21.40031,0.1242823,0,0.4605315,0,0.5756643
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,34.60725,34.60725,7.137014,0.492193,0,-1,0,0.492193,0,0,6.644821,7.358523,0,0.5180979,0.492193,0,0,32.31209,0.5180979,0,0.5180979,-0.5180979,7.800015,20,0.1242823,7.850716,0,0,0.5180979
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,33.25661,33.25661,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,31.8888,31.8888,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,29.59959,29.59959,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.92427,28.92427,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,28.36341,28.36341,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,27.76821,27.76821,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.92693,26.92693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,26.52631,26.52631,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242823,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.20582,26.20582,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243738,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1286132,26.34073,26.01124,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.077949,0,0,0,0.1286132,0,0,8.8,8.36,24.52775,7.524,8.488613,0,8.488613,23.78401,60.98453,0.1245286,2.327668,0.1028905,12,7.652613
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.262713,29.07566,25.78804,4.136875,4.136875,12,0,3.372,4.136875,30.52336,0,0,0,1.262713,0,0,7.863125,7.469969,16.03914,15.16375,8.732682,0,8.732682,32.06856,82.22692,0.1247193,4.550562,1.01017,12,16.42646
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.058996,34.8889,26.64077,0,0,0,0,0,0,0,0,0,0,3.058996,0,0,0,0,7.306458,23.02317,3.058996,0,3.058996,34.97058,89.66798,0.1246689,0,2.447197,0,26.08216
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.676436,38.97518,28.80981,3.313561,3.313561,0,-1,0,3.313561,110.9512,0,0,0,3.676436,3.487959,3.313561,0,0,4.247462,25.77626,0.1884775,0,0.1884775,35.14939,90.12646,0.1246658,3.644917,2.941149,0,29.4527
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.856943,48.14955,30.98456,3.004356,3.004356,0,-1,0,3.004356,194.9483,0,0,0,5.856943,3.16248,3.004356,0,0,4.058984,25.94589,2.694462,0,2.694462,37.70558,96.68078,0.1246214,3.304792,4.685554,0,31.80283
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.539134,42.7744,32.75299,5.063609,5.063609,0,-1,0,5.063609,69.89351,0,0,0,3.539134,5.330114,5.063609,0,0,1.364522,28.37091,0,1.790981,-1.790981,35.81772,91.84012,0.1246214,5.569969,2.831307,0,31.91004
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.442839,53.7839,34.18947,7.199236,7.199236,0,-1,0,7.199236,89.49336,0,0,0,6.442839,7.578144,7.199236,0,0,3.354501,26.57993,0,1.135305,-1.135305,34.621,88.77162,0.1246214,7.91916,5.154271,0,33.02277
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.636468,52.68309,35.66602,5.958043,5.958043,0,-1,0,5.958043,94.60268,0,0,0,5.636468,6.271624,5.958043,0,0,4.61595,25.44462,0,0.6351558,-0.6351558,33.95149,87.05493,0.1246214,6.553847,4.509174,0,31.08109
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.140478,48.57835,36.41001,0.5292161,0.5292161,0,-1,0,0.5292161,782.3795,0,0,0,4.140478,0.5570695,0.5292161,0,0,5.321679,24.80947,3.583408,0,3.583408,37.35101,95.77163,0.1245624,0.5821377,3.312382,0,28.94995
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.210883,42.83291,36.57026,2.512233,2.512233,0,-1,0,2.512233,88.00466,0,0,0,2.210883,2.644456,2.512233,0,0,1.738271,28.03453,0,0.4335738,-0.4335738,36.89398,94.59977,0.1245624,2.763457,1.768706,0,30.24542
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.016015,42.39685,36.70189,3.362788,3.362788,0,-1,0,3.362788,59.95071,0,0,0,2.016015,3.539777,3.362788,0,0,2.220019,27.60096,0,1.523762,-1.523762,35.2878,90.48135,0.1245624,3.699067,1.612812,0,29.61698
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.012491,38.81765,36.02084,2.44132,2.44132,0,-1,0,2.44132,41.47311,0,0,0,1.012491,2.56981,2.44132,0,0,3.913088,26.0772,0,1.557319,-1.557319,33.64624,86.27223,0.1245624,2.685452,0.8099931,0,27.08969
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,34.70454,34.70454,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,5.643442,24.51988,0,4.705958,-4.705958,28.68572,73.55299,0.1245624,4.917726,0,0,24.51988
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,33.34818,33.34818,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,10.87228,19.81392,0,7.54807,-7.54807,20.72936,53.1521,0.1245624,7.887733,0,0,19.81392
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.95176,31.95176,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.25903,12.26585,0,5.068709,-5.068709,15.38647,39.45241,0.1245624,5.296802,0,0,12.26585
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,30.77281,30.77281,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,24.89093,7.197143,0,3.653032,-3.653032,11.53584,29.57901,0.1245624,3.817418,0,0,7.197143
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,29.63392,29.63392,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,28.94985,3.544111,0,2.59642,-2.59642,8.79897,22.56142,0.1245624,2.713259,0,0,3.544111
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.94144,28.94144,0.9856321,0.9003068,0,-1,0,0.9003068,0,0,0.08532532,0.1838885,0,0.9476913,0.9003068,0,0,31.83476,0.9476913,0,0.9476913,-0.9476913,7.800015,20,0.1245624,1.084195,0,0,0.9476913
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,28.36341,28.36341,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245624,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,27.76821,27.76821,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245624,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,27.28175,27.28175,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245624,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.90976,26.90976,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245624,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,26.50914,26.50914,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1245624,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.17148,26.17148,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246953,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02281666,26.03525,25.9769,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.627174,1.776357E-15,0,0,0.02281666,0,0,8.8,8.36,24.52775,7.524,8.382816,0,8.382816,23.68365,60.72718,0.1247906,0.5424115,0.01825332,12,7.546817
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2360891,26.35859,25.7537,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,91.47541,1.776357E-15,0,0,0.2360891,0,0,8.8,8.36,16.14494,15.06853,8.596089,0,8.596089,31.83861,81.63731,0.1248736,0.2838993,0.1888713,12,15.30462
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4926372,27.89731,26.6236,0,0,0,0,0,0,0,0,0,0,0.4926372,0,0,0,0,7.548848,22.80502,0.4926372,0,0.4926372,32.30597,82.83566,0.1248655,0,0.3941098,0,23.29765
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.038114,31.58789,28.84414,5.577073,5.577073,0,-1,0,5.577073,18.61396,0,0,0,1.038114,5.870603,5.577073,0,0,7.056211,23.24839,0,4.832489,-4.832489,27.21208,69.77442,0.1248655,6.13478,0.8304911,0,24.2865
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8098285,33.24372,31.08186,2.816544,2.816544,0,-1,0,2.816544,28.75256,0,4.440892E-16,0,0.8098285,2.964783,2.816544,0,0,12.42564,18.4159,0,2.154954,-2.154954,24.94056,63.95002,0.1248655,3.098198,0.6478628,0,19.22573
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.294637,36.39046,32.86745,0,0,0,-1,0,0,0,0,0,0,1.294637,0,0,0,0,14.82004,16.26094,1.294637,0,1.294637,26.16876,67.09924,0.1248442,0,1.03571,0,17.55558
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6384,36.04898,34.31538,4.78315,4.78315,0,-1,0,4.78315,13.34685,0,8.881784E-16,0,0.6384,5.034894,4.78315,0,0,13.5254,17.42612,0,4.396494,-4.396494,21.53445,55.21642,0.1248442,5.261465,0.51072,0,18.06452
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.209527,39.14553,35.79765,4.324866,4.324866,0,-1,0,4.324866,27.96681,0,0,0,1.209527,4.55249,4.324866,0,0,18.41039,13.02962,0,3.342963,-3.342963,18.01065,46.18107,0.1248442,4.757352,0.9676215,0,14.23915
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.282069,43.00735,36.53592,1.507893,1.507893,0,-1,0,1.507893,151.3416,0,0,0,2.282069,1.587256,1.507893,0,0,22.1248,9.686662,0.6948138,0,0.6948138,18.66981,47.87122,0.1248328,1.658682,1.825655,0,11.96873
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.304497,40.30448,36.66755,0,0,0,-1,0,0,0,0,0,0,1.304497,0,0,0,0,21.42998,10.31199,1.304497,0,1.304497,19.90737,51.04443,0.1248114,0,1.043597,0,11.61649
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8310115,39.12772,36.82779,0,0,0,-1,0,0,0,0,0,0,0.8310115,0,0,0,0,20.12549,11.48604,0.8310115,0,0.8310115,20.69573,53.06588,0.1247977,0,0.6648092,0,12.31705
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3683318,37.12499,36.11813,4.934975,4.934975,0,-1,0,4.934975,7.463701,0,0,0,0.3683318,5.194711,4.934975,0,0,19.29447,12.23395,0,4.826379,-4.826379,15.60828,40.02116,0.1247977,5.428473,0.2946654,0,12.60228
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,34.80183,34.80183,8.226432,7.037194,0,-1,0,7.037194,0,0,1.189239,2.011882,0,7.407572,7.037194,0,0,24.65712,7.407572,0,7.407572,-7.407572,7.800015,20,0.1247977,9.049075,0,0,7.407572
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,33.44547,33.44547,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.03188,32.03188,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,30.84149,30.84149,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,29.67971,29.67971,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.97577,28.97577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,28.39202,28.39202,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,27.77966,27.77966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,27.28175,27.28175,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.89831,26.89831,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,26.48053,26.48053,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247977,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.14287,26.14287,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249258,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4788869,27.16392,25.93112,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.31975,0,0,0,0.4788869,0,0,8.8,8.36,24.52775,7.524,8.838887,0,8.838887,24.11631,61.83657,0.1250551,1.796658,0.3831095,12,8.002887
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.844663,33.30465,25.70792,6.139047,6.139047,12,0,3.372,6.139047,46.3372,0,0,0,2.844663,0,0,5.860953,5.567905,15.68887,15.479,8.412568,0,8.412568,32.09718,82.30029,0.1252327,6.752952,2.27573,12,18.32366
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.147537,41.04124,26.6236,4.316237,4.316237,0,0,0,4.316237,119.2598,0,0,0,5.147537,4.543407,4.316237,0,0,7.276298,23.05031,0.6041302,0,0.6041302,32.6703,83.76984,0.1252228,4.74786,4.11803,0,28.19785
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.994251,46.24247,28.88993,6.064991,6.064991,0,-1,0,6.064991,98.83363,0,8.881784E-16,0,5.994251,6.384201,6.064991,0,0,6.672168,23.59403,0,0.3899499,-0.3899499,32.25926,82.71589,0.1252228,6.67149,4.795401,0,29.58828
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.619472,50.93475,31.17915,4.868612,4.868612,0,-1,0,4.868612,135.9622,0,0,0,6.619472,5.124855,4.868612,0,0,7.105446,23.20408,1.494617,0,1.494617,33.67718,86.35157,0.1251983,5.355473,5.295578,0,29.82355
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.93084,57.74156,32.97046,6.469054,6.469054,0,-1,0,6.469054,122.5966,0,0,0,7.93084,6.809531,6.469054,0,0,5.610828,24.54923,1.121309,0,1.121309,34.74095,89.07917,0.1251799,7.11596,6.344672,0,32.48007
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.336123,61.0887,34.44701,5.407423,5.407423,0,-1,0,5.407423,154.1607,0,0,0,8.336123,5.692024,5.407423,0,0,4.489519,25.55841,2.644098,0,2.644098,37.24936,95.51099,0.1251366,5.948165,6.668898,0,33.89453
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.688846,64.32744,35.92355,1.680769,1.680769,0,-1,0,1.680769,516.9565,5.074193,0,0,8.688846,1.769231,1.680769,0,0,1.845421,27.9381,1.845421,0,1.845421,39.00008,100,0.1251063,1.848846,6.951076,0,36.62695
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.694801,61.29473,36.66755,5.354064,5.354064,0,-1,0,5.354064,143.7189,2.058944,0,0,7.694801,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1251063,5.889471,6.155841,0,37.29378
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,6.055357,55.41108,36.79345,1.440907,1.440907,0,-1,0,1.440907,420.2461,4.538612,0,0,6.055357,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1251063,1.584998,4.844285,0,35.65434
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.726688,47.85469,36.9537,4.171413,4.171413,0,-1,0,4.171413,89.33874,0,0,0,3.726688,4.390961,4.171413,0,0,0,29.59898,0,0.6642733,-0.6642733,38.29987,98.20461,0.1251063,4.588555,2.98135,0,33.32566
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.809906,41.32823,36.24976,5.956833,5.956833,0,-1,0,5.956833,30.38369,0,0,0,1.809906,6.27035,5.956833,0,0,0.7380815,28.9347,0,4.460445,-4.460445,33.59815,86.14893,0.1251063,6.552516,1.447924,0,30.74461
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,34.8934,34.8934,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.694131,24.47426,0,8.8,-8.8,24.32214,62.36433,0.1251063,13.15124,0,0,24.47426
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,33.51415,33.51415,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.47191,15.67426,0,3.056082,-3.056082,21.10074,54.10436,0.1251063,3.193606,0,0,15.67426
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,32.112,32.112,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,18.86756,12.61818,0,0.7703693,-0.7703693,20.2887,52.02221,0.1251063,0.8050359,0,0,12.61818
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72352,11.84781,0,0,0,20.2887,52.02221,0.1251063,0,0,0,11.84781
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,29.73122,29.73122,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.72352,11.84781,0,0.2766328,-0.2766328,19.9971,51.27453,0.1251063,0.2890813,0,0,11.84781
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.02156,29.02156,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.03089,11.57118,0,1.868675,-1.868675,18.02735,46.22388,0.1251063,1.952765,0,0,11.57118
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,28.42636,28.42636,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.1072,9.7025,0,0.05845648,-0.05845648,17.96573,46.06588,0.1251063,0.06108703,0,0,9.7025
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,27.79683,27.79683,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.17215,9.644044,0,0.9010321,-0.9010321,17.01596,43.63058,0.1251063,0.9415786,0,0,9.644044
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.29892,27.29892,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.1733,8.743012,0,0.8554972,-0.8554972,16.11419,41.31834,0.1251063,0.8939946,0,0,8.743012
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.89831,26.89831,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.12385,7.887515,0,0.5793626,-0.5793626,15.50348,39.75245,0.1251063,0.6054339,0,0,7.887515
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,26.48053,26.48053,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.76758,7.308152,0,0.2672332,-0.2672332,15.2218,39.03017,0.1251063,0.2792587,0,0,7.308152
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.1257,26.1257,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.06451,7.040919,0,0.3556191,-0.3556191,14.84694,38.069,0.1251063,0.3716219,0,0,7.040919
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2860273,26.64804,25.91395,0.3196848,0.3196848,0,0,0,0.3196848,89.47167,0,0,0,0.2860273,0.3365103,0.3196848,0,0,25.45964,6.6853,0,0.05048297,-0.05048297,14.79373,37.93256,0.1251063,0.3516532,0.2288219,0,6.971327
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.719802,32.91998,25.67358,4.846786,4.846786,0,0,0,4.846786,56.11558,0,0,0,2.719802,5.10188,4.846786,0,0,25.51573,6.634817,0,2.382078,-2.382078,12.2828,31.49429,0.1251063,5.331464,2.175841,0,9.354619
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.103478,40.9057,26.6236,2.716367,2.716367,0,0,0,2.716367,187.8789,0,0,0,5.103478,2.859333,2.716367,0,0,28.16249,4.252739,2.244145,0,2.244145,14.41178,36.95321,0.1250696,2.988003,4.082783,0,9.356217
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.209507,50.37976,28.94144,2.373792,2.373792,0,-1,0,2.373792,303.7127,0,0,0,7.209507,2.498728,2.373792,0,0,25.91834,6.27247,4.710779,0,4.710779,18.88082,48.41225,0.1249925,2.611171,5.767606,0,13.48198
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.744405,51.47682,31.27644,0.9577204,0.9577204,0,-1,0,0.9577204,704.2144,0,0,0,6.744405,1.008127,0.9577204,0,0,21.20756,10.51217,5.736278,0,5.736278,24.32273,62.36584,0.1248988,1.053492,5.395524,0,17.25658
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.735043,57.15401,33.09064,3.257872,3.257872,0,-1,0,3.257872,237.4262,0,0,0,7.735043,3.429339,3.257872,0,0,15.47128,15.67482,4.305704,0,4.305704,28.40748,72.83954,0.1248286,3.583659,6.188034,0,23.40986
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.570313,66.26076,34.5443,1.125565,1.125565,0,-1,0,1.125565,850.2677,0,0,0,9.570313,1.184805,1.125565,0,0,11.16558,19.54996,8.385509,0,8.385509,36.36267,93.23743,0.124692,1.238121,7.65625,0,29.12027
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.953716,57.73974,36.02084,5.085283,5.085283,0,-1,0,5.085283,136.742,0,0,0,6.953716,5.352929,5.085283,0,0,2.780073,27.09691,1.600787,0,1.600787,37.88131,97.13137,0.1246659,5.593811,5.562973,0,34.05063
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.72607,61.53297,36.76484,7.813741,7.813741,0,-1,0,7.813741,98.878,0,0,0.2351149,7.72607,8.22499,7.813741,0,0,1.179286,28.53762,0,0.4989201,-0.4989201,37.3554,95.78289,0.1246659,8.595115,6.180856,0,36.26369
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.974167,55.27649,36.92508,2.288898,2.288898,0,-1,0,2.288898,261.0063,1.831159,0,0,5.974167,2.409366,2.288898,0,0,1.733642,28.0387,1.733642,0,1.733642,39.00008,100,0.1246377,2.517788,4.779334,0,34.01287
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.022943,48.89855,37.05099,2.591084,2.591084,0,-1,0,2.591084,155.261,1.295486,0,0,4.022943,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1246377,2.850193,3.218354,0,33.62192
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.545621,40.66599,36.34706,2.545414,2.545414,0,-1,0,2.545414,60.72178,0,4.440892E-16,0,1.545621,2.679383,2.545414,0,0,0,29.59898,0,1.133762,-1.133762,37.80499,96.93567,0.1246377,2.799955,1.236497,0,31.1446
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,34.9907,34.9907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.259736,28.46522,0,0,0,37.80499,96.93567,0.1246377,0,0,0,28.46522
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,33.60572,33.60572,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.259736,28.46522,0,1.732547,-1.732547,35.97872,92.25295,0.1246377,1.810511,0,0,28.46522
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,32.17496,32.17496,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.184788,26.73267,0,8.8,-8.8,26.70271,68.46835,0.1246377,9.832047,0,0,26.73267
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.9674,30.9674,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.96257,17.93267,0,4.098886,-4.098886,22.3821,57.38989,0.1246377,4.283336,0,0,17.93267
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51688,13.83378,0,0,0,22.3821,57.38989,0.1246377,0,0,0,13.83378
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51688,13.83378,0,0,0,22.3821,57.38989,0.1246377,0,0,0,13.83378
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,28.44353,28.44353,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.51688,13.83378,0,1.859324,-1.859324,20.4222,52.36452,0.1246377,1.942993,0,0,13.83378
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.79683,27.79683,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.5828,11.97446,0,0.5374252,-0.5374252,19.85571,50.91197,0.1246377,0.5616093,0,0,11.97446
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.29892,27.29892,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.17994,11.43703,0,0.6678919,-0.6678919,19.15169,49.1068,0.1246377,0.6979471,0,0,11.43703
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.89831,26.89831,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.92204,10.76914,0,1.540721,-1.540721,17.52763,44.94254,0.1246377,1.610054,0,0,10.76914
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,26.44619,26.44619,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.63395,9.228421,0,0.1662335,-0.1662335,17.3524,44.49324,0.1246377,0.173714,0,0,9.228421
