Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,35.44281,35.44281,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.6153345,29.04518,0,8.8,-8.8,29.14031,74.71858,0.1222135,11.00505,0,0,29.04518
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.99488,33.99488,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.39311,20.24518,0,5.301825,-5.301825,23.55169,60.38883,0.1222135,5.540407,0,0,20.24518
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,32.49545,32.49545,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.28403,14.94335,0,8.8,-8.8,14.27568,36.60423,0.1222135,10.35785,0,0,14.94335
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,31.19632,31.19632,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.06181,6.143352,0,1.562505,-1.562505,12.62865,32.3811,0.1222135,1.632818,0,0,6.143352
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79792,4.580847,0,0,0,12.62865,32.3811,0.1222135,0,0,0,4.580847
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.0559,29.0559,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.79792,4.580847,0,1.830345,-1.830345,10.6993,27.43404,0.1222135,1.912711,0,0,4.580847
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,28.39202,28.39202,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.83164,2.750502,0,0.4389068,-0.4389068,10.23665,26.24777,0.1222135,0.4586577,0,0,2.750502
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,27.71671,27.71671,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.31931,2.311595,0,0.7686218,-0.7686218,9.426452,24.17034,0.1222135,0.8032098,0,0,2.311595
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.12151,27.12151,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.17334,1.542973,0,0.08707029,-0.08707029,9.334672,23.93501,0.1222135,0.09098846,0,0,1.542973
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,26.64077,26.64077,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.27008,1.455903,0,1.042792,-1.042792,8.235473,21.11655,0.1222135,1.089717,0,0,1.455903
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.14287,26.14287,0.855898,0.3924553,0,-1,0,0.3924553,0,0,0.4634427,0.5490325,0,0.4131109,0.3924553,0,0,32.42874,0.4131109,0,0.4131109,-0.4131109,7.800015,20,0.1222135,0.9414878,0,0,0.4131109
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,25.65641,25.65641,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223117,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1175464,25.65301,25.35309,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.88291,1.776357E-15,0,0,0.1175464,0,0,8.8,8.36,24.52775,7.524,8.477547,0,8.477547,23.77351,60.95761,0.1224339,1.455616,0.09403715,12,7.641546
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9717167,27.5687,25.06121,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,3054.088,0,0,0,0.9717167,0,0,8.8,8.36,16.05021,15.15379,9.331717,0,9.331717,32.62636,83.65717,0.1224967,0.03499861,0.7773734,12,16.12551
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7275361,28.08899,26.20582,7.142283,7.142283,0,0,0,7.142283,10.18632,0,0,0,0.7275361,7.518193,7.142283,0,0,6.71849,23.55234,0,6.790657,-6.790657,25.46838,65.30341,0.1224967,7.856511,0.5820289,0,24.27987
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.476648,35.69823,28.98722,0.6320528,0.6320528,0,-1,0,0.6320528,391.842,0,0,0,2.476648,0.6653188,0.6320528,0,0,14.26366,16.76168,1.81133,0,1.81133,27.18676,69.70949,0.1224686,0.6952581,1.981319,0,19.23833
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.641756,36.17304,31.71139,0,0,0,-1,0,0,0,0,0,0,1.641756,0,0,0,0,12.45233,18.39188,1.641756,0,1.641756,28.74426,73.70309,0.1224432,0,1.313405,0,20.03363
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.752635,41.46782,33.73735,3.832354,3.832354,0,-1,0,3.832354,71.82623,0,4.440892E-16,0,2.752635,4.034057,3.832354,0,0,10.81058,19.86946,0,1.281421,-1.281421,27.39353,70.23967,0.1224432,4.215589,2.202108,0,22.62209
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.233233,38.72144,35.31691,0,0,0,-1,0,0,0,0,0,0,1.233233,0,0,0,0,12.23438,18.58804,1.233233,0,1.233233,28.56347,73.23953,0.1224242,0,0.9865865,0,19.82127
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.281673,43.31054,36.82779,0.8232134,0.8232134,0,-1,0,0.8232134,277.1667,0,0,0,2.281673,0.8665404,0.8232134,0,0,11.00115,19.69795,1.415133,0,1.415133,29.90599,76.68186,0.1224023,0.9055347,1.825339,0,21.97962
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.206346,43.85654,37.56607,0,0,0,-1,0,0,0,0,0,0,2.206346,0,0,0,0,9.586014,20.97157,2.206346,0,2.206346,31.99911,82.04884,0.1223682,0,1.765077,0,23.17791
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.502477,41.89422,37.66336,0.4533779,0.4533779,0,-1,0,0.4533779,331.3961,0,0,0,1.502477,0.4772398,0.4533779,0,0,7.379668,22.95728,1.025237,0,1.025237,32.97174,84.54274,0.1223524,0.4987157,1.201981,0,24.45975
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.779418,42.80007,37.76065,5.101454,5.101454,0,-1,0,5.101454,34.88061,0,0,0,1.779418,5.369952,5.101454,0,0,6.354432,23.87999,0,3.590533,-3.590533,29.18698,74.83826,0.1223524,5.611599,1.423535,0,25.65941
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.073538,39.93992,36.9537,3.711027,3.711027,0,-1,0,3.711027,28.92833,4.440892E-16,0,0,1.073538,3.906344,3.711027,0,0,10.34391,20.28946,0,2.832806,-2.832806,26.20094,67.18176,0.1223524,4.082129,0.8588305,0,21.363
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,35.44281,35.44281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.49148,17.45665,0,0,0,26.20094,67.18176,0.1223524,0,0,0,17.45665
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.99488,33.99488,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,13.49148,17.45665,0,1.960323,-1.960323,24.13458,61.88341,0.1223524,2.048538,0,0,17.45665
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,32.484,32.484,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,15.66961,15.49633,0,8.8,-8.8,14.85856,38.0988,0.1223524,10.26722,0,0,15.49633
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,31.17915,31.17915,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.09127328,0,6.174913,5.866168,0,0,25.44739,6.696327,0,6.174913,-6.174913,8.349634,21.40928,0.1223524,6.452784,0,0,6.696327
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.87429,29.87429,0.8345029,0.4953434,0,-1,0,0.4953434,0,0,0.3391595,0.4226098,0,0.5214142,0.4953434,0,0,32.3084,0.5214142,0,0.5214142,-0.5214142,7.800015,20,0.1223524,0.9179533,0,0,0.5214142
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.03873,29.03873,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223524,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,28.37486,28.37486,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223524,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,27.68809,27.68809,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223524,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.08717,27.08717,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223524,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,26.60643,26.60643,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223524,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.09136,26.09136,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223524,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,25.59346,25.59346,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224885,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1595337,25.69156,25.28441,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.31193,1.776357E-15,0,0,0.1595337,0,0,8.8,8.36,24.52775,7.524,8.519534,0,8.519534,23.81335,61.05974,0.1225993,1.14608,0.1276269,12,7.683534
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.243418,28.20173,24.98109,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.67979,0,0,0,1.243418,0,0,8.098913,7.693967,16.00822,15.19158,8.937386,0,8.937386,32.2921,82.80008,0.1227584,3.629956,0.9947343,12,16.435
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.983552,31.39065,26.15431,0.02626094,0.02626094,0,0,0,0.02626094,7553.242,0,0,0,1.983552,0.0276431,0.02626094,0,0,7.070835,23.23523,1.955909,0,1.955909,34.14763,87.55786,0.1227282,0.02888704,1.586842,0,25.21878
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.206717,40.73576,28.97577,3.775783,3.775783,0,-1,0,3.775783,111.4131,0,0,0,4.206717,3.974508,3.775783,0,0,5.114925,24.99554,0.2322093,0,0.2322093,34.36793,88.12271,0.1227246,4.153361,3.365374,0,29.20226
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.377396,47.39412,31.71139,4.962693,4.962693,0,-1,0,4.962693,108.3564,0,0,0,5.377396,5.223887,4.962693,0,0,4.882716,25.20453,0.153509,0,0.153509,34.51356,88.49612,0.1227223,5.458962,4.301917,0,30.58193
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.749874,50.89295,33.73735,0,0,0,-1,0,0,0,1.020667,0,0,5.749874,0,0,0,0,4.729207,25.34269,4.729207,0,4.729207,39.00008,100,0.1226493,0,4.599899,0,31.09257
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.444994,62.58943,35.31691,0,0,0,-1,0,0,0,8.444994,0,0,8.444994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226493,0,6.755995,0,38.04397
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.683552,57.69677,36.82779,6.590313,6.590313,0,-1,0,6.590313,101.4148,0,0,0,6.683552,6.937172,6.590313,0,0,0,29.59898,0,0.2536197,-0.2536197,38.73274,99.31451,0.1226493,7.249345,5.346842,0,36.28253
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.124391,46.66999,37.6004,2.25536,2.25536,0,-1,0,2.25536,138.5318,0.4685281,0,0,3.124391,2.374063,2.25536,0,0,0.2817997,29.34536,0.2817997,0,0.2817997,39.00008,100,0.122645,2.480896,2.499513,0,32.46975
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.674996,48.49199,37.6977,0,0,0,-1,0,0,0,3.674996,0,0,3.674996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122645,0,2.939996,0,33.27398
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.469755,44.84665,37.76065,0,0,0,-1,0,0,0,2.469755,0,0,2.469755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122645,0,1.975804,0,32.06873
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.825279,42.13572,36.98804,1.958855,1.958855,0,-1,0,1.958855,93.18095,0,0,0,1.825279,2.061952,1.958855,0,0,0,29.59898,0,0.236673,-0.236673,38.7506,99.36032,0.122645,2.15474,1.460224,0,31.42426
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,35.44281,35.44281,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.26297,29.3623,0,2.83531,-2.83531,35.76192,91.69706,0.122645,2.962898,0,0,29.3623
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.99488,33.99488,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.413314,26.52699,0,8.527081,-8.527081,26.77359,68.6501,0.122645,8.910799,0,0,26.52699
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,32.484,32.484,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.88785,17.99991,0,1.640377,-1.640377,25.04448,64.21649,0.122645,1.714194,0,0,17.99991
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.71049,16.35954,0,0,0,25.04448,64.21649,0.122645,0,0,0,16.35954
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,29.85712,29.85712,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.71049,16.35954,0,1.552379,-1.552379,23.40813,60.02073,0.122645,1.622236,0,0,16.35954
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.00439,29.00439,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.43535,14.80716,0,0.8021557,-0.8021557,22.56259,57.85267,0.122645,0.8382527,0,0,14.80716
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,28.32907,28.32907,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.32664,14.005,0,0.7088507,-0.7088507,21.81539,55.93679,0.122645,0.7407489,0,0,14.005
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,27.65375,27.65375,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.11425,13.29615,0,1.154617,-1.154617,20.59832,52.81609,0.122645,1.206575,0,0,13.29615
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.04139,27.04139,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.39716,12.14154,0,0.9398417,-0.9398417,19.60764,50.27589,0.122645,0.9821346,0,0,12.14154
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,26.56065,26.56065,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.44143,11.20169,0,0.5204828,-0.5204828,19.059,48.86914,0.122645,0.5439045,0,0,11.20169
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01974,10.68121,0,0,0,19.059,48.86914,0.122645,0,0,0,10.68121
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,25.54195,25.54195,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.01974,10.68121,0,1.150062,-1.150062,17.84673,45.76075,0.122645,1.201815,0,0,10.68121
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7508151,27.15418,25.22146,0.2361424,0.2361424,0,0,0,0.2361424,317.9501,0,0,0,0.7508151,0.248571,0.2361424,0,0,22.29759,9.53115,0.5022441,0,0.5022441,18.3232,46.98247,0.1226372,0.2597567,0.600652,0,10.28196
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.206913,33.49199,24.91814,2.592127,2.592127,0,0,0,2.592127,123.7174,0,0,0,3.206913,2.728555,2.592127,0,0,21.79534,9.98317,0.4783579,0,0.4783579,18.77701,48.14608,0.1226299,2.85134,2.56553,0,13.19008
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.621801,41.92501,26.09136,3.265903,3.265903,0,0,0,3.265903,172.1362,0,0,0,5.621801,3.437793,3.265903,0,0,21.31699,10.41369,2.184008,0,2.184008,20.84894,53.45872,0.1225962,3.592494,4.497441,0,16.03549
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,8.037542,53.30857,28.94144,4.453088,4.453088,0,-1,0,4.453088,180.4937,0,0,0,8.037542,4.687461,4.453088,0,0,19.13298,12.3793,3.350081,0,3.350081,24.02711,61.60785,0.1225447,4.898396,6.430034,0,20.41684
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,8.07328,56.76007,31.71139,0,0,0,-1,0,0,0,0,0,0,8.07328,0,0,0,0,15.7829,15.39437,8.07328,0,8.07328,31.68609,81.24623,0.1224206,0,6.458624,0,23.46765
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.424769,64.65182,33.77169,7.262171,7.262171,0,-1,0,7.262171,129.779,0,0,0,9.424769,7.644391,7.262171,0,0,7.709616,22.66032,1.780379,0,1.780379,33.37511,85.57703,0.1223932,7.988388,7.539815,0,32.08509
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.607078,67.45685,35.34552,1.313102,1.313102,0,-1,0,1.313102,731.632,2.295628,0,0,9.607078,1.382213,1.313102,0,0,5.929237,24.26266,5.929237,0,5.929237,39.00008,100,0.1223023,1.444413,7.685662,0,33.86974
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.995999,66.78737,36.86213,4.583055,4.583055,0,-1,0,4.583055,196.2883,4.171731,0,0,8.995999,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1223023,5.04136,7.196799,0,38.59498
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,7.084411,60.08549,37.6004,5.952641,5.952641,0,-1,0,5.952641,119.0129,0.8184726,0,0,7.084411,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1223023,6.547905,5.667529,0,36.68339
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.139983,56.74622,37.6977,2.918502,2.918502,0,-1,0,2.918502,210.3813,3.067875,0,0,6.139983,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1223023,3.210352,4.911986,0,35.73896
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.41593,50.97793,37.79499,2.764473,2.764473,0,-1,0,2.764473,159.7386,1.505958,0,0,4.41593,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1223023,3.04092,3.532744,0,34.01491
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.699272,41.76931,36.98804,9.580847,8.36,0,-1,0,8.36,20.32622,0,1.220847,2.178931,1.699272,8.8,8.36,0,0,0,29.59898,0,7.100728,-7.100728,31.51525,80.80818,0.1223023,10.53893,1.359418,0,31.29825
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,35.44281,35.44281,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.889698,22.49825,0,4.64544,-4.64544,26.61853,68.2525,0.1223023,4.854484,0,0,22.49825
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.99488,33.99488,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.0513,17.85281,0,2.324899,-2.324899,24.16787,61.96878,0.1223023,2.429519,0,0,17.85281
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,32.46683,32.46683,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.63452,15.52791,0,8.8,-8.8,14.89186,38.18417,0.1223023,10.80262,0,0,15.52791
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4123,6.727912,0,0,0,14.89186,38.18417,0.1223023,0,0,0,6.727912
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,29.82851,29.82851,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.4123,6.727912,0,0.5733572,-0.5733572,14.28749,36.63451,0.1223023,0.5991582,0,0,6.727912
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.9586,28.9586,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.04936,6.154555,0,1.4641,-1.4641,12.74419,32.67734,0.1223023,1.529985,0,0,6.154555
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,28.29473,28.29473,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.67614,4.690454,0,0.9208471,-0.9208471,11.77353,30.18848,0.1223023,0.9622852,0,0,4.690454
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,27.60225,27.60225,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.6993,3.769607,0,0.4751771,-0.4751771,11.27265,28.90417,0.1223023,0.49656,0,0,3.769607
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.9956,26.9956,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.22728,3.29443,0,1.161337,-1.161337,10.04849,25.76531,0.1223023,1.213598,0,0,3.29443
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,26.49197,26.49197,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.51765,2.133093,0,1.521427,-1.521427,8.444768,21.65321,0.1223023,1.589891,0,0,2.133093
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.9769,25.9769,0.9444735,0.5810823,0,-1,0,0.5810823,0,0,0.3633912,0.4578385,0,0.6116656,0.5810823,0,0,32.20813,0.6116656,0,0.6116656,-0.6116656,7.800015,20,0.1223023,1.038921,0,0,0.6116656
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,25.46183,25.46183,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224209,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5774543,26.62315,25.14133,1.161503,1.161503,9.961503,0,2.85626,1.161503,49.71613,1.776357E-15,0,0,0.5774543,0,0,8.8,8.36,24.52775,7.524,8.937454,0,8.937454,24.20982,62.07634,0.1225288,1.277653,0.4619634,12,8.101455
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.356863,31.04703,24.83801,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.356863,0,0,8.8,8.36,15.5903,15.56771,10.71686,0,10.71686,34.37673,88.14529,0.1225684,0,1.88549,12,17.92457
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.935223,33.87706,26.01124,0.7985577,0.7985577,0,0,0,0.7985577,367.5656,0,0,0,2.935223,0.8405871,0.7985577,0,0,4.873436,25.21288,2.094636,0,2.094636,36.36388,93.24052,0.1225363,0.8784135,2.348179,0,28.14811
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.535895,38.6468,28.88993,0,0,0,-1,0,0,0,0.7570955,0,0,3.535895,0,0,0,0,2.7788,27.09806,2.7788,0,2.7788,39.00008,100,0.1224939,0,2.828716,0,30.63395
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.97412,46.05955,31.67705,3.663656,3.663656,0,-1,0,3.663656,135.7693,1.11764,0,0,4.97412,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1224939,4.030021,3.979296,0,34.5731
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.470308,43.61641,33.73735,4.909774,4.909774,0,-1,0,4.909774,70.68163,0,0,0,3.470308,5.168183,4.909774,0,0,0,29.59898,0,1.697875,-1.697875,37.21036,95.41099,0.1224939,5.400751,2.776247,0,33.06929
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.45938,45.26906,35.31691,0,0,0,-1,0,0,0,1.572852,0,0,3.45938,0,0,0,0,1.886528,27.9011,1.886528,0,1.886528,39.00008,100,0.122465,0,2.767504,0,31.36048
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.580385,47.29751,36.86213,2.252737,2.252737,0,-1,0,2.252737,158.9349,1.209083,0,0,3.580385,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.122465,2.478011,2.864308,0,33.17936
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.536162,51.15836,37.6004,3.750614,3.750614,0,-1,0,3.750614,120.9445,0.5881472,0,0,4.536162,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.122465,4.125676,3.62893,0,34.13514
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.207628,50.1944,37.6977,1.373109,1.373109,0,-1,0,1.373109,306.4308,2.762251,0,0,4.207628,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.122465,1.51042,3.366103,0,33.80661
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.736822,42.71101,37.79499,0,0,0,-1,0,0,0,1.736822,0,0,1.736822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122465,0,1.389457,0,31.3358
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5235163,38.39604,36.9537,0,0,0,-1,0,0,0,0.5235163,0,0,0.5235163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122465,0,0.418813,0,30.12249
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,35.4142,35.4142,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.122465,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,33.96055,33.96055,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.122465,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,32.44967,32.44967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.122465,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,31.12764,31.12764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.122465,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,29.81134,29.81134,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.122465,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.94144,28.94144,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.122465,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,28.26612,28.26612,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.122465,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,27.57363,27.57363,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.122465,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.94409,26.94409,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.122465,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,26.44619,26.44619,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.122465,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.93112,25.93112,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.122465,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,25.39887,25.39887,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.122465,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2685908,25.74691,25.06121,1.157403,1.157403,0,0,0,1.157403,23.20634,0,0,0,0.2685908,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9497278,-0.9497278,16.10456,41.29366,0.122465,1.273143,0.2148726,0,9.096699
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.359397,28.26304,24.74072,1.202587,1.202587,0,0,0,1.202587,113.0393,0,0,0,1.359397,1.265881,1.202587,0,0,24.134,7.87838,0.09351524,0,0.09351524,16.19327,41.52113,0.1224636,1.322846,1.087517,0,9.237777
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.590534,32.82933,25.93112,3.985796,3.985796,0,0,0,3.985796,64.99413,0,0,0,2.590534,4.195575,3.985796,0,0,24.04048,7.962544,0,1.605041,-1.605041,14.50141,37.18303,0.1224636,4.384376,2.072427,0,10.55308
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.417387,41.19426,28.80981,1.214936,1.214936,0,-1,0,1.214936,363.59,0,0,0,4.417387,1.27888,1.214936,0,0,25.82386,6.357502,3.138506,0,3.138506,17.47886,44.8175,0.1224157,1.33643,3.53391,0,10.77489
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.975759,46.02694,31.64271,4.790494,4.790494,0,-1,0,4.790494,103.8673,0,0,0,4.975759,5.042625,4.790494,0,0,22.68536,9.182158,0,0.0668662,-0.0668662,17.40838,44.63678,0.1224157,5.269543,3.980607,0,14.15792
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.130816,52.14701,33.70301,4.494374,4.494374,0,-1,0,4.494374,136.4109,0,0,0,6.130816,4.73092,4.494374,0,0,22.75965,9.115293,1.399896,0,1.399896,18.73643,48.04205,0.1223943,4.943812,4.904653,0,15.24611
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.701711,49.18971,35.31691,0,0,0,-1,0,0,0,0,0,0,4.701711,0,0,0,0,21.35975,10.3752,4.701711,0,4.701711,23.19687,59.47903,0.1223226,0,3.761369,0,15.07691
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.897662,54.89828,36.82779,5.368828,5.368828,0,-1,0,5.368828,109.8501,0,0,0,5.897662,5.651398,5.368828,0,0,16.65804,14.60674,0.2462635,0,0.2462635,23.4305,60.07808,0.1223188,5.905711,4.718129,0,20.5044
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.126892,53.12441,37.6004,4.418384,4.418384,0,-1,0,4.418384,116.0355,0,0,0,5.126892,4.65093,4.418384,0,0,16.41178,14.82838,0.4759616,0,0.4759616,23.88203,61.23586,0.1223116,4.860222,4.101514,0,19.95527
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.840024,55.64749,37.66336,4.027567,4.027567,0,-1,0,4.027567,145.0013,0,0,0,5.840024,4.239544,4.027567,0,0,15.93582,15.25674,1.60048,0,1.60048,25.40038,65.12905,0.1222872,4.430324,4.672019,0,21.09677
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.515606,51.26679,37.76065,0,0,0,-1,0,0,0,0,0,0,4.515606,0,0,0,0,14.33534,16.69717,4.515606,0,4.515606,29.68426,76.11333,0.1222184,0,3.612484,0,21.21278
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.069703,39.92905,36.9537,0,0,0,-1,0,0,0,0,0,0,1.069703,0,0,0,0,9.819734,20.76122,1.069703,0,1.069703,30.69907,78.71541,0.1222021,0,0.8557626,0,21.83092
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,35.37986,35.37986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.750031,21.72395,0,0,0,30.69907,78.71541,0.1222021,0,0,0,21.72395
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,33.93193,33.93193,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,8.750031,21.72395,0,3.345515,-3.345515,27.17259,69.67316,0.1222021,3.496063,0,0,21.72395
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,32.41533,32.41533,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,12.46727,18.37844,0,2.418583,-2.418583,24.62318,63.13623,0.1222021,2.52742,0,0,18.37844
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,31.09902,31.09902,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,15.15458,15.95985,0,3.368717,-3.368717,21.07224,54.03127,0.1222021,3.520309,0,0,15.95985
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,29.75983,29.75983,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,18.8976,12.59114,0,1.264032,-1.264032,19.73983,50.61485,0.1222021,1.320913,0,0,12.59114
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.87848,28.87848,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,20.30208,11.3271,0,1.153995,-1.153995,18.52341,47.49584,0.1222021,1.205925,0,0,11.3271
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,28.19744,28.19744,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,21.5843,10.17311,0,2.042159,-2.042159,16.37079,41.9763,0.1222021,2.134056,0,0,10.17311
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,27.51068,27.51068,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,23.85336,8.130949,0,0.1563942,-0.1563942,16.20593,41.5536,0.1222021,0.163432,0,0,8.130949
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.88114,26.88114,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,24.02714,7.974555,0,1.0391,-1.0391,15.11063,38.74512,0.1222021,1.08586,0,0,7.974555
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,26.38324,26.38324,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,25.18169,6.935455,0,2.317294,-2.317294,12.66798,32.48195,0.1222021,2.421572,0,0,6.935455
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.85099,25.85099,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,27.75646,4.618161,0,0.899469,-0.899469,11.71986,30.05087,0.1222021,0.9399451,0,0,4.618161
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,25.31875,25.31875,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,28.75587,3.718692,0,0.7344304,-0.7344304,10.9457,28.06585,0.1222021,0.7674798,0,0,3.718692
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7005495,26.7631,24.96392,0.9231357,0.9231357,0,0,0,0.9231357,75.88803,0,0,0,0.7005495,0.9717218,0.9231357,0,0,29.57191,2.984261,0,0.2711723,-0.2711723,10.65986,27.33293,0.1222021,1.015449,0.5604396,0,3.684811
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.963619,32.52041,24.64343,2.555095,2.555095,0,0,0,2.555095,115.9886,0,0,0,2.963619,2.689574,2.555095,0,0,29.87321,2.713089,0.2740451,0,0.2740451,10.91984,27.99955,0.122198,2.810605,2.370895,0,5.676708
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.435697,41.07937,25.85099,4.120372,4.120372,11.96298,0,3.362633,4.120372,131.9225,0,0,0,5.435697,0,0,7.842605,7.450474,29.59916,2.959729,12.88617,0,12.88617,23.14474,59.34537,0.1223154,4.532409,4.348557,12,8.395427
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.55035,51.36109,28.76402,4.456412,4.456412,0,-1,0,4.456412,169.4267,0,0,0,7.55035,4.69096,4.456412,0,0,16.71299,14.55728,2.85939,0,2.85939,25.8574,66.30088,0.122272,4.902053,6.04028,0,22.10763
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.27841,57.41317,31.6141,4.669998,4.669998,0,-1,0,4.669998,177.268,0,0,0,8.27841,4.915787,4.669998,0,0,13.8536,17.13074,3.362623,0,3.362623,29.04746,74.48051,0.1222209,5.136997,6.622728,0,25.40915
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.495596,64.86122,33.70301,1.813697,1.813697,0,-1,0,1.813697,523.5493,0,0,0,9.495596,1.909154,1.813697,0,0,10.49098,20.15709,7.586442,0,7.586442,36.24459,92.93466,0.1221058,1.995066,7.596477,0,29.65269
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.35308,66.2843,35.28257,3.120199,3.120199,0,-1,0,3.120199,299.759,3.16412,0,0,9.35308,3.28442,3.120199,0,0,2.904539,26.98489,2.904539,0,2.904539,39.00008,100,0.1220618,3.432219,7.482464,0,36.33797
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.593964,61.0994,36.82779,0,0,0,-1,0,0,0,7.593964,0,0,7.593964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220618,0,6.075171,0,37.19294
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.22793,56.90869,37.56607,5.668345,5.668345,0,-1,0,5.668345,109.8721,0.2612503,0,0,6.22793,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1220618,6.23518,4.982344,0,35.82691
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,6.019661,56.27983,37.66336,0.9137955,0.9137955,0,-1,0,0.9137955,658.7537,5.057772,0,0,6.019661,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1220618,1.005175,4.815729,0,35.61864
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.217166,50.25643,37.72631,2.957552,2.957552,0,-1,0,2.957552,142.5898,1.103954,0,0,4.217166,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1220618,3.253307,3.373733,0,33.81614
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.852521,42.15006,36.92508,5.946273,5.946273,0,-1,0,5.946273,31.15433,0,8.881784E-16,0,1.852521,6.259234,5.946273,0,0,0,29.59898,0,4.406713,-4.406713,34.355,88.08955,0.1220618,6.5409,1.482017,0,31.4515
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,35.34552,35.34552,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.896348,25.19226,0,6.696793,-6.696793,27.29596,69.98949,0.1220618,6.998148,0,0,25.19226
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,33.86898,33.86898,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.33723,18.49547,0,8.175974,-8.175974,18.67772,47.8915,0.1220618,8.543892,0,0,18.49547
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,32.36954,32.36954,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.42164,10.3195,0,2.702224,-2.702224,15.82933,40.58794,0.1220618,2.823824,0,0,10.3195
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42411,7.617275,0,0,0,15.82933,40.58794,0.1220618,0,0,0,7.617275
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,29.71405,29.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42411,7.617275,0,0,0,15.82933,40.58794,0.1220618,0,0,0,7.617275
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,28.82698,28.82698,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.42411,7.617275,0,0.9362361,-0.9362361,14.84245,38.05748,0.1220618,0.9783668,0,0,7.617275
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.15166,28.15166,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.46438,6.681038,0,0.7400019,-0.7400019,14.06242,36.05741,0.1220618,0.7733019,0,0,6.681038
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,27.442,27.442,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.2866,5.941037,0,0.8642877,-0.8642877,13.15138,33.72142,0.1220618,0.9031806,0,0,5.941037
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.81819,26.81819,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.24692,5.076749,0,0.6628596,-0.6628596,12.45266,31.92984,0.1220618,0.6926883,0,0,5.076749
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,26.31456,26.31456,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,27.98343,4.413889,0,0.7564802,-0.7564802,11.65526,29.88523,0.1220618,0.7905219,0,0,4.413889
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.77087,25.77087,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.82397,3.657409,0,1.845444,-1.845444,9.709994,24.89737,0.1220618,1.928489,0,0,3.657409
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.22146,25.22146,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.87446,1.811965,0,0.7820762,-0.7820762,8.885613,22.78358,0.1220618,0.8172696,0,0,1.811965
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2197596,25.41513,24.85518,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.31742,1.776357E-15,0,0,0.2197596,0,0,8.8,8.36,31.74343,1.029889,8.57976,0,8.57976,17.02509,43.65398,0.1221737,1.251386,0.1758077,12,1.249648
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.95917,26.9783,24.5118,4.082791,4.082791,12,0,3.372,4.082791,23.493,0,0,0,0.95917,0,0,7.917209,7.521348,23.16367,8.751672,8.480518,0,8.480518,25.07041,64.28298,0.1223527,4.49107,0.767336,12,9.710842
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7268867,27.61273,25.73653,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.41327,0,0,0,0.7268867,0,0,8.285798,7.871509,14.68315,16.38414,8.598395,0,8.598395,33.22757,85.19872,0.1225243,3.734018,0.5815094,12,17.11102
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.936975,36.69086,28.6839,5.31524,5.31524,0,-1,0,5.31524,55.25574,0,0,0,2.936975,5.594989,5.31524,0,0,6.084759,24.12269,0,2.658014,-2.658014,30.42578,78.01466,0.1225243,5.846764,2.34958,0,27.05967
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.060356,37.19719,31.56259,1.52454,1.52454,0,-1,0,1.52454,135.1461,0,0,0,2.060356,1.604779,1.52454,0,0,9.038108,21.46468,0.4555774,0,0.4555774,30.85798,79.12286,0.1225174,1.676994,1.648285,0,23.52504
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.557015,37.95235,33.67439,0,0,0,-1,0,0,0,0,0,0,1.557015,0,0,0,0,8.582531,21.8747,1.557015,0,1.557015,32.33509,82.91032,0.1224938,0,1.245612,0,23.43172
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.354441,51.3013,35.28257,5.486689,5.486689,0,-1,0,5.486689,97.58966,0,0,0,5.354441,5.775462,5.486689,0,0,7.025516,23.27601,0,0.4210209,-0.4210209,31.89129,81.77238,0.1224938,6.035357,4.283553,0,28.63046
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.955434,58.69381,36.82779,1.184263,1.184263,0,-1,0,1.184263,587.3219,0,0,0,6.955434,1.246592,1.184263,0,0,7.493317,22.85499,5.708842,0,5.708842,37.30717,95.65923,0.1224074,1.302689,5.564347,0,29.81043
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.554105,51.17954,37.56607,5.256404,5.256404,0,-1,0,5.256404,86.63918,0,8.881784E-16,0,4.554105,5.533057,5.256404,0,0,1.784475,27.99295,0,0.9789515,-0.9789515,36.27527,93.01333,0.1224074,5.782044,3.643284,0,32.54705
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.636117,51.55643,37.66336,10.31983,8.36,0,-1,0,8.36,55.45594,0,1.959829,2.991812,4.636117,8.8,8.36,0,0,2.872199,27.014,0,4.163883,-4.163883,31.88615,81.7592,0.1224074,11.35181,3.708893,0,31.65012
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.36726,47.55699,37.72631,4.493115,4.493115,0,-1,0,4.493115,74.94267,0,0,0,3.36726,4.729595,4.493115,0,0,7.498736,22.85011,0,1.362334,-1.362334,30.45012,78.07709,0.1224074,4.942427,2.693808,0,26.21738
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.599055,41.41434,36.92508,5.896222,5.896222,0,-1,0,5.896222,27.11999,0,0,0,1.599055,6.206549,5.896222,0,0,9.012442,21.48778,0,4.607494,-4.607494,25.5934,65.62397,0.1224074,6.485844,1.279244,0,23.08684
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,35.31691,35.31691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.13188,16.88029,0,0,0,25.5934,65.62397,0.1224074,0,0,0,16.88029
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,33.83464,33.83464,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,14.13188,16.88029,0,2.930334,-2.930334,22.50456,57.70388,0.1224074,3.062199,0,0,16.88029
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,32.3352,32.3352,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,17.38781,13.94995,0,6.739842,-6.739842,15.40014,39.48746,0.1224074,7.043136,0,0,13.94995
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.00173,31.00173,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,24.87652,7.21011,0,0.3684995,-0.3684995,15.01171,38.49148,0.1224074,0.3850819,0,0,7.21011
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,29.66254,29.66254,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,25.28596,6.84161,0,1.302665,-1.302665,13.63858,34.97064,0.1224074,1.361285,0,0,6.84161
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,28.78119,28.78119,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,26.73337,5.538946,0,0.3702915,-0.3702915,13.24826,33.96982,0.1224074,0.3869546,0,0,5.538946
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,28.0887,28.0887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1448,5.168654,0,0,0,13.24826,33.96982,0.1224074,0,0,0,5.168654
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,27.37905,27.37905,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,27.1448,5.168654,0,1.463762,-1.463762,11.70531,30.01357,0.1224074,1.529631,0,0,5.168654
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,26.73806,26.73806,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,28.77121,3.704892,0,0.4390959,-0.4390959,11.24247,28.82678,0.1224074,0.4588552,0,0,3.704892
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,26.20582,26.20582,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,29.25909,3.265796,0,0.2057084,-0.2057084,11.02563,28.27079,0.1224074,0.2149653,0,0,3.265796
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,25.65641,25.65641,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,29.48766,3.060088,0,2.194105,-2.194105,8.712841,22.34057,0.1224074,2.29284,0,0,3.060088
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.09555,25.09555,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,31.92555,0.8659824,0,0.5827662,-0.5827662,8.098552,20.76548,0.1224074,0.6089907,0,0,0.8659824
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7932734,26.76084,24.72355,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,155.6138,0,0,0,0.7932734,0,0,8.8,8.36,32.57307,0.2832162,9.153274,0,9.153274,16.78211,43.03096,0.1224881,0.5607476,0.6346187,12,1.07649
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.019225,29.64382,24.36872,3.050033,3.050033,11.40551,0,3.221593,3.050033,66.20339,0,0,0,2.019225,0,0,8.355474,7.9377,23.4198,8.521162,9.956925,0,9.956925,26.22808,67.25135,0.122629,3.355036,1.61538,12,10.54039
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.153591,31.29249,25.61062,4.864659,4.864659,12,0,3.372,4.864659,44.27013,0,0,0,2.153591,0,0,7.135341,6.778574,13.46287,17.4824,8.932164,0,8.932164,34.70187,88.97899,0.1228056,5.351125,1.722873,12,19.63599
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.313424,40.65605,28.60378,4.288018,4.288018,0,-1,0,4.288018,100.5925,0,0,0,4.313424,4.513703,4.288018,0,0,4.530705,25.52134,0,0.2002788,-0.2002788,34.49076,88.43768,0.1228056,4.716819,3.450739,0,29.83477
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.26355,50.1288,31.53398,1.582898,1.582898,0,-1,0,1.582898,395.7015,0,0,0,6.26355,1.666208,1.582898,0,0,4.753237,25.32106,4.597342,0,4.597342,38.85218,99.62078,0.1227361,1.741188,5.01084,0,31.58461
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,8.067734,59.10939,33.67439,2.834916,2.834916,0,-1,0,2.834916,284.5846,4.927717,0,0,8.067734,2.984122,2.834916,0,0,0.1558954,29.45867,0.1558954,0,0.1558954,39.00008,100,0.1227338,3.118407,6.454187,0,37.52641
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.948931,60.60142,35.28257,0.5268732,0.5268732,0,-1,0,0.5268732,1508.699,7.394328,0,0,7.948931,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1227338,0.5795605,6.359145,0,37.54791
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.250261,56.13908,36.82779,1.427803,1.427803,0,-1,0,1.427803,437.7537,4.74731,0,0,6.250261,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1227338,1.570583,5.000208,0,35.84924
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.702849,58.62864,37.56607,0.6834731,0.6834731,0,-1,0,0.6834731,980.7042,5.983404,0,0,6.702849,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1227338,0.7518203,5.362279,0,36.30183
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.531738,51.21295,37.66336,1.740006,1.740006,0,-1,0,1.740006,260.4438,2.700153,0,0,4.531738,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1227338,1.914006,3.62539,0,34.13071
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.609607,48.31647,37.72631,0.6312877,0.6312877,0,-1,0,0.6312877,571.7848,2.945094,0,0,3.609607,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1227338,0.6944165,2.887686,0,33.20858
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.266247,40.45878,36.92508,2.212204,2.212204,0,-1,0,2.212204,57.23913,0,4.440892E-16,0,1.266247,2.328636,2.212204,0,0,0,29.59898,0,1.06239,-1.06239,37.88022,97.12858,0.1227338,2.433425,1.012997,0,30.86522
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,35.28257,35.28257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.180433,28.53659,0,0,0,37.88022,97.12858,0.1227338,0,0,0,28.53659
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,33.8003,33.8003,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.180433,28.53659,0,4.609323,-4.609323,33.02157,84.67052,0.1227338,4.816742,0,0,28.53659
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.301902,23.92727,0,0,0,33.02157,84.67052,0.1227338,0,0,0,23.92727
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.95023,30.95023,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.301902,23.92727,0,8.8,-8.8,23.74555,60.88591,0.1227338,12.00023,0,0,23.92727
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,29.61676,29.61676,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.07968,15.12727,0,0.2503212,-0.2503212,23.48169,60.20935,0.1227338,0.2615856,0,0,15.12727
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,28.71824,28.71824,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.35781,14.87694,0,1.473839,-1.473839,21.92813,56.22586,0.1227338,1.540162,0,0,14.87694
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.00858,28.00858,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,17.99541,13.40311,0,1.839102,-1.839102,19.98955,51.25514,0.1227338,1.921862,0,0,13.40311
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,27.29892,27.29892,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.03886,11.564,0,0.9600351,-0.9600351,18.97758,48.66036,0.1227338,1.003237,0,0,11.564
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,26.64077,26.64077,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.10557,10.60397,0,2.4423,-2.4423,16.40317,42.05933,0.1227338,2.552203,0,0,10.60397
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.10853,26.10853,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.81923,8.161669,0,1.267813,-1.267813,15.06678,38.63269,0.1227338,1.324865,0,0,8.161669
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,25.55912,25.55912,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.22791,6.893856,0,2.202208,-2.202208,12.74545,32.68056,0.1227338,2.301307,0,0,6.893856
