Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.98109,24.98109,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.67481,4.691648,0,0.05168674,-0.05168674,12.69096,32.54087,0.1227338,0.05401264,0,0,4.691648
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5729319,26.05725,24.59192,1.149842,1.149842,0,0,0,1.149842,49.82702,0,0,0,0.5729319,1.21036,1.149842,0,0,27.73224,4.639961,0,0.6374279,-0.6374279,12.01906,30.81803,0.1227338,1.264826,0.4583456,0,5.212893
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.279655,32.98424,24.24282,0,0,0,0,0,0,0,0,0,0,3.279655,0,0,0,0,28.44049,4.002533,3.279655,0,3.279655,15.13041,38.79585,0.1226842,0,2.623724,0,7.282187
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.575671,41.12074,25.49616,4.568924,4.568924,0,0,0,4.568924,122.0347,0,0,0,5.575671,4.809393,4.568924,0,0,25.16084,6.954222,0.7662773,0,0.7662773,15.85736,40.65982,0.1226727,5.025816,4.460537,0,12.52989
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.245869,50.01932,28.52365,4.478733,4.478733,0,-1,0,4.478733,161.7839,0,0,0,7.245869,4.714455,4.478733,0,0,24.39456,7.643871,2.531414,0,2.531414,18.25887,46.81753,0.1226345,4.926606,5.796695,0,14.88974
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.787063,55.42689,31.48247,7.384453,7.384453,0,-1,0,7.384453,105.4521,0,0,0,7.787063,7.773108,7.384453,0,0,21.86315,9.922144,0.01395441,0,0.01395441,18.27211,46.85147,0.1226343,8.122898,6.22965,0,17.70921
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.752563,61.78173,33.67439,6.702667,6.702667,0,-1,0,6.702667,130.5833,0,0,0,8.752563,7.055439,6.702667,0,0,21.8492,9.934703,1.697123,0,1.697123,19.88214,50.97976,0.1226087,7.372934,7.00205,0,18.68727
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.862457,60.26856,35.28257,0,0,0,-1,0,0,0,0,0,0,7.862457,0,0,0,0,20.15207,11.46211,7.862457,0,7.862457,27.34113,70.10531,0.1224904,0,6.289965,0,19.32457
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.931455,58.60524,36.82779,1.337573,1.337573,0,-1,0,1.337573,518.2112,0,0,0,6.931455,1.407972,1.337573,0,0,12.28961,18.53832,5.523483,0,5.523483,32.58116,83.54128,0.1224073,1.471331,5.545164,0,25.46978
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.15651,56.65395,37.56607,6.846969,6.846969,0,-1,0,6.846969,89.91586,0,0,0,6.15651,7.207335,6.846969,0,0,6.766132,23.50946,0,1.050825,-1.050825,31.4735,80.70111,0.1224073,7.531665,4.925208,0,29.66597
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.225995,53.49821,37.63474,0.09322147,0.09322147,0,-1,0,0.09322147,5605.999,0,0,0,5.225995,0.09812786,0.09322147,0,0,7.933715,22.45863,5.127867,0,5.127867,36.33821,93.17473,0.1223304,0.1025436,4.180796,0,27.68463
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.767896,45.71176,37.72631,0,0,0,-1,0,0,0,0,0,0,2.767896,0,0,0,0,2.805849,27.07372,2.767896,0,2.767896,38.96407,99.90768,0.1222889,0,2.214317,0,29.84161
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.005061,39.68199,36.89075,5.646591,5.646591,0,-1,0,5.646591,17.79942,0,8.881784E-16,0,1.005061,5.94378,5.646591,0,0,0.03795254,29.56482,0,4.938719,-4.938719,33.75821,86.55933,0.1222889,6.21125,0.8040485,0,30.56988
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,35.24823,35.24823,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,5.525419,24.6261,0,5.864533,-5.864533,27.57644,70.70869,0.1222889,6.128437,0,0,24.6261
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,33.73735,33.73735,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,12.04157,18.76157,0,5.627407,-5.627407,21.64464,55.49896,0.1222889,5.88064,0,0,18.76157
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,32.23791,32.23791,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,18.29424,13.13416,0,2.058837,-2.058837,19.47443,49.93434,0.1222889,2.151485,0,0,13.13416
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.90444,30.90444,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,20.58184,11.07532,0,3.14572,-3.14572,16.15855,41.4321,0.1222889,3.287277,0,0,11.07532
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.07708,7.929605,0,0,0,16.15855,41.4321,0.1222889,0,0,0,7.929605
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.07708,7.929605,0,0,0,16.15855,41.4321,0.1222889,0,0,0,7.929605
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.93991,27.93991,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,24.07708,7.929605,0,1.122942,-1.122942,14.97487,38.39702,0.1222889,1.173475,0,0,7.929605
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,27.2188,27.2188,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,25.32479,6.806663,0,0.8061167,-0.8061167,14.12515,36.21825,0.1222889,0.842392,0,0,6.806663
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,26.56065,26.56065,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,26.22048,6.000546,0,0.6164607,-0.6164607,13.47534,34.55208,0.1222889,0.6442015,0,0,6.000546
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.02841,26.02841,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,26.90544,5.384085,0,0.4700855,-0.4700855,12.97983,33.28154,0.1222889,0.4912393,0,0,5.384085
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,25.46183,25.46183,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,27.42775,4.914,0,0.4499809,-0.4499809,12.5055,32.06533,0.1222889,0.4702301,0,0,4.914
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.86663,24.86663,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,27.92773,4.464018,0,0.2319601,-0.2319601,12.261,31.43839,0.1222889,0.2423983,0,0,4.464018
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5215164,25.81512,24.48318,0.3836786,0.3836786,0,0,0,0.3836786,135.9254,0,0,0,0.5215164,0.4038722,0.3836786,0,0,28.18547,4.232059,0.1176443,0,0.1176443,12.3726,31.72456,0.1222871,0.4220464,0.4172131,0,4.753575
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.796546,31.49851,24.11119,5.37883,5.37883,12,0,3.372,5.37883,51.9917,0,0,0,2.796546,0,0,6.62117,6.290111,28.06782,4.337938,9.086657,0,9.086657,20.99296,53.828,0.1224608,5.916714,2.237236,12,7.134484
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.363403,40.35692,25.39887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.363403,0,0,8.8,8.36,18.98116,12.51593,13.7234,0,13.7234,34.01213,87.2104,0.1224547,0,4.290722,12,17.87933
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.662861,51.35999,28.42636,1.484722,1.484722,0,-1,0,1.484722,516.1142,0.8422335,0,0,7.662861,1.562865,1.484722,0,0,5.257762,24.86699,5.257762,0,5.257762,39.00008,100,0.122376,1.633194,6.130289,0,32.52985
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.585759,58.347,31.41952,5.702844,5.702844,0,-1,0,5.702844,150.5522,2.582765,0,0,8.585759,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.122376,6.273129,6.868607,0,38.18474
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.645938,61.27281,33.60572,4.561295,4.561295,0,-1,0,4.561295,189.5501,3.844575,0,0,8.645938,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.122376,5.017424,6.91675,0,38.24492
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.657093,63.3559,35.24823,1.278812,1.278812,0,-1,0,1.278812,676.9639,7.310975,0,0,8.657093,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.122376,1.406693,6.925674,0,38.25607
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,8.039974,62.79534,36.79345,9.584688,8.36,0,-1,0,8.36,96.17194,0,1.224688,2.183157,8.039974,8.8,8.36,0,0,0,29.59898,0,0.7600255,-0.7600255,38.19894,97.94581,0.122376,10.54316,6.43198,0,37.63895
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.368655,61.08689,37.53745,4.025803,4.025803,0,-1,0,4.025803,183.0357,2.286495,0,0,7.368655,4.237687,4.025803,0,0,0.8444728,28.83895,0.8444728,0,0.8444728,39.00008,100,0.1223634,4.428383,5.894924,0,36.20761
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.508155,57.99771,37.63474,3.490305,3.490305,0,-1,0,3.490305,186.4638,2.834149,0,0,6.508155,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1223634,3.839336,5.206524,0,36.10713
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.576162,51.39667,37.6977,6.35654,6.35654,0,-1,0,6.35654,71.99139,8.881784E-16,0,0,4.576162,6.691094,6.35654,0,0,0,29.59898,0,2.114933,-2.114933,36.77074,94.28377,0.1223634,6.992194,3.660929,0,34.17514
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.180322,43.04657,36.86213,0,0,0,-1,0,0,0,0,0,0,2.180322,0,0,0,0,2.349925,27.48405,2.180322,0,2.180322,38.83918,99.58744,0.1223308,0,1.744257,0,29.66437
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,35.18528,35.18528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1696034,29.44633,0,0,0,38.83918,99.58744,0.1223308,0,0,0,29.44633
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,33.67439,33.67439,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.1696034,29.44633,0,1.723657,-1.723657,37.02229,94.92874,0.1223308,1.801222,0,0,29.44633
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,32.17496,32.17496,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.084778,27.72268,0,1.827304,-1.827304,35.09614,89.98991,0.1223308,1.909533,0,0,27.72268
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,30.84149,30.84149,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.115116,25.89537,0,2.918261,-2.918261,32.02002,82.10245,0.1223308,3.049583,0,0,25.89537
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,29.48513,29.48513,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.357628,22.97711,0,0.5112918,-0.5112918,31.48107,80.72054,0.1223308,0.5343,0,0,22.97711
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.92573,22.46582,0,0,0,31.48107,80.72054,0.1223308,0,0,0,22.46582
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.85978,27.85978,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,7.92573,22.46582,0,0.0395899,-0.0395899,31.43934,80.61353,0.1223308,0.04137145,0,0,22.46582
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.13868,27.13868,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,7.969719,22.42623,0,0.8985338,-0.8985338,30.4922,78.18497,0.1223308,0.9389678,0,0,22.42623
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,26.48053,26.48053,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,8.96809,21.5277,0,0.6420603,-0.6420603,29.81541,76.44962,0.1223308,0.670953,0,0,21.5277
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.93112,25.93112,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.68149,20.88564,0,1.714004,-1.714004,28.00869,71.81702,0.1223308,1.791134,0,0,20.88564
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,25.36453,25.36453,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.58594,19.17163,0,0.06355025,-0.06355025,27.9417,71.64525,0.1223308,0.06641001,0,0,19.17163
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.75789,24.75789,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.65655,19.10808,0,0.03016105,-0.03016105,27.90991,71.56373,0.1223308,0.0315183,0,0,19.10808
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5969057,25.89391,24.36872,1.369625,1.369625,0,0,0,1.369625,43.5817,0,0,0,0.5969057,1.44171,1.369625,0,0,11.69006,19.07792,0,0.8448045,-0.8448045,27.01941,69.2804,0.1223308,1.506587,0.4775246,0,19.67483
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.835836,31.48734,23.99673,3.784153,3.784153,0,0,0,3.784153,74.93979,0,0,0,2.835836,3.983319,3.784153,0,0,12.62873,18.23312,0,1.147483,-1.147483,25.80986,66.17899,0.1223308,4.162568,2.268669,0,21.06895
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.485291,37.59817,25.30158,0,0,0,0,0,0,0,0,0,0,4.485291,0,0,0,0,13.90372,17.08563,4.485291,0,4.485291,30.06498,77.08953,0.1222639,0,3.588233,0,21.57093
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.04022,45.78005,28.34624,3.181709,3.181709,0,-1,0,3.181709,189.842,0,0,0,6.04022,3.349168,3.181709,0,0,9.418424,21.1224,2.691053,0,2.691053,32.61794,83.63556,0.1222237,3.49988,4.832176,0,27.16262
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.291787,53.48943,31.35656,3.842778,3.842778,0,-1,0,3.842778,189.753,0,0,0,7.291787,4.04503,3.842778,0,0,6.727371,23.54434,3.246757,0,3.246757,35.69808,91.53335,0.1221753,4.227057,5.833429,0,30.83613
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.204677,59.51605,33.5771,1.745841,1.745841,0,-1,0,1.745841,469.9556,2.886335,0,0,8.204677,1.837727,1.745841,0,0,3.480614,26.46642,3.480614,0,3.480614,39.00008,100,0.1221235,1.920425,6.563741,0,34.6711
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.364152,54.69258,35.21962,2.808639,2.808639,0,-1,0,2.808639,226.592,3.40769,0,0,6.364152,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1221235,3.089503,5.091321,0,35.96313
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.670233,54.03892,36.76484,0.009078801,0.009078801,0,-1,0,0.009078801,62455.75,5.660676,0,0,5.670233,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1221235,0.009986681,4.536186,0,35.26921
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,6.111031,56.42006,37.50311,6.075128,6.075128,0,-1,0,6.075128,100.591,0,0,0,6.111031,6.394872,6.075128,0,0,0,29.59898,0,0.2838411,-0.2838411,38.70088,99.23283,0.1221235,6.682641,4.888824,0,35.71001
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.110227,53.06817,37.6004,1.457566,1.457566,0,-1,0,1.457566,350.6,3.260568,0,0,5.110227,1.53428,1.457566,0,0,0.315379,29.31514,0.315379,0,0.315379,39.00008,100,0.1221188,1.603323,4.088181,0,34.42537
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.953799,46.21256,37.66336,3.954198,3.954198,0,-1,0,3.954198,74.70035,0,4.440892E-16,0,2.953799,4.162313,3.954198,0,0,0,29.59898,0,1.208514,-1.208514,37.72619,96.73363,0.1221188,4.349617,2.363039,0,32.55278
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.140731,40.00215,36.82779,2.969305,2.969305,0,-1,0,2.969305,38.41745,0,4.440892E-16,0,1.140731,3.125584,2.969305,0,0,1.342793,28.39046,0,1.984853,-1.984853,35.63397,91.36898,0.1221188,3.266235,0.9125849,0,29.53119
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,35.15666,35.15666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.548185,26.40561,0,0,0,35.63397,91.36898,0.1221188,0,0,0,26.40561
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,33.64006,33.64006,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.548185,26.40561,0,2.181424,-2.181424,33.33455,85.47304,0.1221188,2.279588,0,0,26.40561
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,32.12917,32.12917,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,5.971989,24.22419,0,5.863189,-5.863189,27.15421,69.62604,0.1221188,6.127032,0,0,24.22419
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,30.77281,30.77281,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.48664,18.361,0,2.762128,-2.762128,24.24267,62.16057,0.1221188,2.886423,0,0,18.361
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,29.43934,29.43934,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.55567,15.59887,0,1.547355,-1.547355,22.61161,57.97838,0.1221188,1.616986,0,0,15.59887
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,28.50648,28.50648,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.27496,14.05152,0,1.767955,-1.767955,20.74803,53.19996,0.1221188,1.847513,0,0,14.05152
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,27.79683,27.79683,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.23935,12.28356,0,0.3682824,-0.3682824,20.35982,52.20457,0.1221188,0.3848551,0,0,12.28356
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.05856,27.05856,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.64855,11.91528,0,1.275297,-1.275297,19.01554,48.7577,0.1221188,1.332685,0,0,11.91528
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,26.38324,26.38324,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.06555,10.63998,0,2.392521,-2.392521,16.4936,42.2912,0.1221188,2.500185,0,0,10.63998
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.83382,25.83382,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.72391,8.24746,0,1.307316,-1.307316,15.11557,38.7578,0.1221188,1.366145,0,0,8.24746
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,25.27296,25.27296,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.17648,6.940145,0,1.948681,-1.948681,13.06148,33.49091,0.1221188,2.036371,0,0,6.940145
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,24.6606,24.6606,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.34168,4.991465,0,1.09344,-1.09344,11.90889,30.53556,0.1221188,1.142645,0,0,4.991465
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7347806,26.13439,24.25426,0.3284169,0.3284169,0,0,0,0.3284169,223.7341,0,0,0,0.7347806,0.345702,0.3284169,0,0,28.55662,3.898024,0.3890786,0,0.3890786,12.27801,31.482,0.122113,0.3612586,0.5878245,0,4.632805
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.118843,29.41582,23.88799,0,0,0,0,0,0,0,0,0,0,2.118843,0,0,0,0,28.16754,4.248195,2.118843,0,2.118843,14.28812,36.63612,0.1220815,0,1.695074,0,6.367038
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.716613,35.23534,25.19284,7.305497,7.305497,12,0,3.372,7.305497,50.87419,0,0,0,3.716613,0,0,4.694503,4.459777,26.04869,6.155153,8.176391,0,8.176391,22.04492,56.52533,0.1222414,8.036047,2.97329,12,9.871766
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.271922,46.42683,28.24895,6.544807,6.544807,0,-1,0,6.544807,95.83051,8.881784E-16,0,0,6.271922,6.889271,6.544807,0,0,17.8723,13.5139,0,0.6173486,-0.6173486,21.39418,54.85676,0.1222414,7.199288,5.017538,0,19.78583
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.218927,56.78055,31.27644,5.605567,5.605567,0,-1,0,5.605567,146.6208,0,0,0,8.218927,5.900596,5.605567,0,0,18.55825,12.89656,2.318331,0,2.318331,23.59354,60.49614,0.1222069,6.166123,6.575142,0,21.11548
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.459941,60.42854,33.51415,3.804698,3.804698,0,-1,0,3.804698,222.3551,0,0,0,8.459941,4.004946,3.804698,0,0,16.23992,14.98305,4.454996,0,4.454996,27.81992,71.33299,0.1221407,4.185168,6.767953,0,23.443
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.182573,54.01748,35.18528,0.5529303,0.5529303,0,-1,0,0.5529303,1118.147,0,0,0,6.182573,0.5820319,0.5529303,0,0,11.78492,18.99255,5.600541,0,5.600541,33.13306,84.9564,0.1220576,0.6082233,4.946058,0,25.17512
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.413091,64.21027,36.7305,0.644808,0.644808,0,-1,0,0.644808,1304.744,1.549967,0,0,8.413091,0.6787452,0.644808,0,0,6.184379,24.03304,6.184379,0,6.184379,39.00008,100,0.1219659,0.7092888,6.730473,0,32.44613
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.439836,61.27702,37.46877,0,0,0,-1,0,0,0,7.439836,0,0,7.439836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219659,0,5.951869,0,37.03881
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.629875,58.36135,37.56607,5.829396,5.829396,0,-1,0,5.829396,113.7318,0.493669,0,0,6.629875,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1219659,6.412335,5.3039,0,36.22885
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.297572,50.41722,37.63474,8.068384,8.068384,0,-1,0,8.068384,53.26434,0,0,0.5152225,4.297572,8.493036,8.068384,0,0,0,29.59898,0,4.195464,-4.195464,34.57767,88.66051,0.1219659,8.875222,3.438057,0,33.89655
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.640991,41.40004,36.79345,0,0,0,-1,0,0,0,0,0,0,1.640991,0,0,0,0,4.661627,25.40351,1.640991,0,1.640991,36.13445,92.65225,0.1219416,0,1.312793,0,27.04451
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,35.08799,35.08799,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.020635,26.88041,0,6.289477,-6.289477,29.50476,75.65308,0.1219416,6.572504,0,0,26.88041
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,33.54277,33.54277,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.00894,20.59093,0,0.5310918,-0.5310918,28.94494,74.21765,0.1219416,0.5549909,0,0,20.59093
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.04905,32.04905,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.59904,20.05984,0,3.537826,-3.537826,25.21574,64.65562,0.1219416,3.697028,0,0,20.05984
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,30.70986,30.70986,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.52996,16.52201,0,3.913689,-3.913689,21.09035,54.07772,0.1219416,4.089805,0,0,16.52201
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,29.35922,29.35922,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,18.87851,12.60832,0,0.1835742,-0.1835742,20.89685,53.58156,0.1219416,0.191835,0,0,12.60832
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,28.42636,28.42636,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.08248,12.42475,0,0.8328124,-0.8328124,20.01899,51.33064,0.1219416,0.870289,0,0,12.42475
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,27.69954,27.69954,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.00782,11.59194,0,0.6339015,-0.6339015,19.3508,49.61733,0.1219416,0.6624271,0,0,11.59194
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.96126,26.96126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71216,10.95803,0,0,0,19.3508,49.61733,0.1219416,0,0,0,10.95803
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,26.28594,26.28594,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.71216,10.95803,0,0.9544366,-0.9544366,18.34473,47.03769,0.1219416,0.9973863,0,0,10.95803
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,25.73653,25.73653,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,21.77265,10.0036,0,0.04067967,-0.04067967,18.30185,46.92773,0.1219416,0.04251025,0,0,10.0036
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.1585,25.1585,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,21.81784,9.962918,0,1.196118,-1.196118,17.04103,43.69487,0.1219416,1.249944,0,0,9.962918
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,24.54614,24.54614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14687,8.766799,0,0,0,17.04103,43.69487,0.1219416,0,0,0,8.766799
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5327927,25.50378,24.14552,1.127922,1.127922,0,0,0,1.127922,47.23667,0,0,0,0.5327927,1.187286,1.127922,0,0,23.14687,8.766799,0,0.6544935,-0.6544935,16.35114,41.92591,0.1219416,1.240714,0.4262342,0,9.299592
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.41065,30.07006,23.75636,2.846895,2.846895,0,0,0,2.846895,84.67645,0,0,0,2.41065,2.996732,2.846895,0,0,23.87408,8.112306,0,0.586082,-0.586082,15.73335,40.34185,0.1219416,3.131585,1.92852,0,10.52296
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.026019,38.97538,25.07838,4.346857,4.346857,0,0,0,4.346857,115.6242,0,0,0,5.026019,4.575638,4.346857,0,0,24.52528,7.526224,0.4503802,0,0.4503802,16.16062,41.4374,0.1219349,4.781542,4.020815,0,12.55224
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.738664,51.30354,28.15166,0,0,0,-1,0,0,0,0,0,0,7.738664,0,0,0,0,24.0749,7.931566,7.738664,0,7.738664,23.50216,60.26183,0.1218204,0,6.190931,0,15.67023
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.215289,56.68393,31.20776,0,0,0,-1,0,0,0,0,0,0,8.215289,0,0,0,0,16.33624,14.89636,8.215289,0,8.215289,31.29587,80.24566,0.1216991,0,6.572232,0,23.11165
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.49579,64.53204,33.44547,0,0,0,-1,0,0,0,1.374841,0,0,9.49579,0,0,0,0,8.120949,22.29012,8.120949,0,8.120949,39.00008,100,0.1215794,0,7.596632,0,31.78591
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.724863,63.47334,35.12233,5.271474,5.271474,0,-1,0,5.271474,165.5109,3.175943,0,0,8.724863,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1215794,5.798621,6.97989,0,38.32384
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.591888,64.86018,36.66755,5.668314,5.668314,0,-1,0,5.668314,151.5775,2.625242,0,0,8.591888,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1215794,6.235146,6.873511,0,38.19087
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.271569,56.91978,37.44016,3.814273,3.814273,0,-1,0,3.814273,164.4237,2.256545,0,0,6.271569,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1215794,4.1957,5.017255,0,35.87055
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.88096,52.22937,37.53745,3.719821,3.719821,0,-1,0,3.719821,131.2149,0.9653589,0,0,4.88096,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1215794,4.091803,3.904768,0,34.47994
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.732556,45.47179,37.6004,0,0,0,-1,0,0,0,2.732556,0,0,2.732556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215794,0,2.186045,0,32.33154
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.484046,40.91827,36.76484,2.035415,2.035415,0,-1,0,2.035415,72.91121,0,0,0,1.484046,2.142543,2.035415,0,0,0,29.59898,0,0.6584966,-0.6584966,38.30596,98.22021,0.1215794,2.238957,1.187237,0,31.08302
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,35.02503,35.02503,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7316629,28.94048,0,5.045955,-5.045955,32.98706,84.58203,0.1215794,5.273023,0,0,28.94048
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,33.47981,33.47981,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.338279,23.89453,0,0.5762125,-0.5762125,32.37968,83.02465,0.1215794,0.602142,0,0,23.89453
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.96893,31.96893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.978515,23.31831,0,0,0,32.37968,83.02465,0.1215794,0,0,0,23.31831
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,30.62974,30.62974,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,6.978515,23.31831,0,2.720532,-2.720532,29.51199,75.67161,0.1215794,2.842956,0,0,23.31831
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,29.2791,29.2791,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.00133,20.59778,0,1.619101,-1.619101,27.8053,71.2955,0.1215794,1.691961,0,0,20.59778
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80033,18.97868,0,0,0,27.8053,71.2955,0.1215794,0,0,0,18.97868
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,27.60225,27.60225,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.80033,18.97868,0,2.213672,-2.213672,25.47189,65.3124,0.1215794,2.313287,0,0,18.97868
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.86397,26.86397,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.25996,16.76501,0,0.7623039,-0.7623039,24.66835,63.25205,0.1215794,0.7966076,0,0,16.76501
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.18865,26.18865,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.10697,16.0027,0,1.190057,-1.190057,23.41392,60.03557,0.1215794,1.24361,0,0,16.0027
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,25.62207,25.62207,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.42925,14.81265,0,0.8840481,-0.8840481,22.48205,57.64616,0.1215794,0.9238303,0,0,14.81265
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.04404,25.04404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.41153,13.9286,0,0,0,22.48205,57.64616,0.1215794,0,0,0,13.9286
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,24.40306,24.40306,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.41153,13.9286,0,1.527681,-1.527681,20.87173,53.51716,0.1215794,1.596426,0,0,13.9286
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7857241,26.00569,23.99673,1.308375,1.308375,0,0,0,1.308375,60.05342,0,0,0,0.7857241,1.377237,1.308375,0,0,19.10895,12.40092,0,0.5915131,-0.5915131,20.24822,51.91842,0.1215794,1.439213,0.6285793,0,13.18664
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.714325,30.75135,23.61328,1.815694,1.815694,0,0,0,1.815694,149.4924,0,0,0,2.714325,1.911257,1.815694,0,0,19.76619,11.80941,0.8030682,0,0.8030682,21.01008,53.87189,0.1215676,1.997264,2.17146,0,14.52373
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.900845,41.52452,24.94675,2.906479,2.906479,0,0,0,2.906479,203.0238,0,0,0,5.900845,3.059452,2.906479,0,0,18.96312,12.53217,2.841393,0,2.841393,23.70566,60.78363,0.1215258,3.197127,4.720676,0,18.43301
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.867193,51.64356,28.05437,3.46595,3.46595,0,-1,0,3.46595,226.9852,0,0,0,7.867193,3.648368,3.46595,0,0,16.12173,15.08942,4.218825,0,4.218825,27.70799,71.04599,0.1214638,3.812545,6.293755,0,22.95662
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.526825,54.04762,31.11619,1.451247,1.451247,0,-1,0,1.451247,518.6455,0,0,0,7.526825,1.527628,1.451247,0,0,11.9029,18.88636,5.999197,0,5.999197,33.39933,85.63914,0.1213757,1.596371,6.021461,0,26.41319
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.622188,53.48194,33.38252,1.723367,1.723367,0,-1,0,1.723367,384.2587,0,0,0,6.622188,1.814071,1.723367,0,0,5.903707,24.28564,4.808117,0,4.808117,37.96071,97.33496,0.1213052,1.895704,5.29775,0,30.90783
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.421913,54.71157,35.05937,5.949282,5.949282,0,-1,0,5.949282,107.9443,0,0,0,6.421913,6.262402,5.949282,0,0,1.09559,28.61295,0.1595112,0,0.1595112,38.11204,97.72298,0.1213028,6.54421,5.137531,0,35.03486
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.206126,59.3966,36.63321,2.647805,2.647805,0,-1,0,2.647805,272.1547,3.482884,0,0,7.206126,2.787163,2.647805,0,0,0.9360785,28.75651,0.9360785,0,0.9360785,39.00008,100,0.1212891,2.912586,5.764901,0,35.96264
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,7.127578,59.98341,37.3772,5.464906,5.464906,0,-1,0,5.464906,130.4245,1.375046,0,0,7.127578,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1212891,6.011397,5.702063,0,36.72655
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.928207,55.73524,37.46877,5.484617,5.484617,0,-1,0,5.484617,108.0879,0.1549252,0,0,5.928207,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1212891,6.033079,4.742565,0,35.52718
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.467782,47.66893,37.53745,2.504491,2.504491,0,-1,0,2.504491,138.4626,0.8314762,0,0,3.467782,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1212891,2.75494,2.774225,0,33.06676
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.265247,40.2277,36.70189,0,0,0,-1,0,0,0,1.265247,0,0,1.265247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212891,0,1.012198,0,30.86423
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,34.96208,34.96208,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1212891,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,33.41686,33.41686,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1212891,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,31.8888,31.8888,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1212891,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,30.53244,30.53244,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1212891,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,29.1818,29.1818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1212891,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,28.24895,28.24895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1212891,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1212891,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,26.76668,26.76668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1212891,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.07419,26.07419,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1212891,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,25.5305,25.5305,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1212891,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.9353,24.9353,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1212891,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.2886,24.2886,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1212891,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4014571,24.8906,23.87082,0,0,0,0,0,0,0,0,0,0,0.4014571,0,0,0,0,16.16531,15.0502,0.4014571,0,0.4014571,24.04518,61.65418,0.1212832,0,0.3211657,0,15.45166
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.187185,29.17977,23.48165,0,0,0,0,0,0,0,0,0,0,2.187185,0,0,0,0,15.76385,15.41151,2.187185,0,2.187185,26.12012,66.97454,0.1212512,0,1.749748,0,17.5987
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.153852,36.10465,24.82084,2.725486,2.725486,0,0,0,2.725486,152.4078,0,0,0,4.153852,2.868933,2.725486,0,0,13.57666,17.37998,1.28492,0,1.28492,27.33911,70.10013,0.1212324,2.998035,3.323082,0,21.53383
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.566056,50.4352,27.92846,2.887566,2.887566,0,-1,0,2.887566,262.022,0,0,0,7.566056,3.039543,2.887566,0,0,12.29174,18.53641,4.526514,0,4.526514,31.63333,81.11095,0.1211662,3.176322,6.052845,0,26.10246
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.880977,58.99608,31.0189,0,0,0,-1,0,0,0,1.115746,0,0,8.880977,0,0,0,0,7.76523,22.61027,7.76523,0,7.76523,39.00008,100,0.1210527,0,7.104781,0,31.49125
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.757776,53.88577,33.31956,4.386271,4.386271,0,-1,0,4.386271,154.0665,2.140648,0,0,6.757776,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1210527,4.824898,5.40622,0,36.35675
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.724815,55.70794,34.9907,3.977154,3.977154,0,-1,0,3.977154,169.0861,2.538337,0,0,6.724815,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1210527,4.37487,5.379852,0,36.3238
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.421054,60.09024,36.53592,1.616819,1.616819,0,-1,0,1.616819,458.9911,5.71914,0,0,7.421054,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1210527,1.7785,5.936843,0,37.02003
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.805518,55.12358,37.30853,1.772692,1.772692,0,-1,0,1.772692,327.4973,3.939527,0,0,5.805518,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1210527,1.949961,4.644414,0,35.4045
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.759343,55.07321,37.40582,0.7939407,0.7939407,0,-1,0,0.7939407,725.4124,4.923616,0,0,5.759343,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1210527,0.8733347,4.607475,0,35.35832
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.943691,49.09803,37.46877,0,0,0,-1,0,0,0,3.943691,0,0,3.943691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210527,0,3.154953,0,33.54267
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.526339,40.90464,36.63321,4.20372,4.20372,0,-1,0,4.20372,36.30924,0,8.881784E-16,0,1.526339,4.424968,4.20372,0,0,0,29.59898,0,2.89863,-2.89863,35.94465,92.1656,0.1210527,4.624092,1.221071,0,31.12532
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,34.86479,34.86479,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.2207,26.70035,0,2.27356,-2.27356,33.54811,86.02062,0.1210527,2.37587,0,0,26.70035
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,33.31956,33.31956,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.746878,24.42679,0,5.422005,-5.422005,27.83282,71.36605,0.1210527,5.665995,0,0,24.42679
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,31.79151,31.79151,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.77133,19.00478,0,3.936434,-3.936434,23.68345,60.72668,0.1210527,4.113573,0,0,19.00478
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,30.43515,30.43515,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.14514,15.06835,0,1.154185,-1.154185,22.46683,57.60715,0.1210527,1.206123,0,0,15.06835
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.08451,29.08451,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.42757,13.91416,0,0.1372187,-0.1372187,22.32219,57.23627,0.1210527,0.1433936,0,0,13.91416
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.13449,28.13449,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.58004,13.77695,0,0.458335,-0.458335,21.83906,55.99749,0.1210527,0.4789601,0,0,13.77695
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,27.39622,27.39622,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.0893,13.31861,0,1.074571,-1.074571,20.70637,53.09314,0.1210527,1.122926,0,0,13.31861
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,26.64077,26.64077,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.28326,12.24404,0,0.6424651,-0.6424651,20.02915,51.35669,0.1210527,0.671376,0,0,12.24404
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.96545,25.96545,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,19.99711,11.60157,0,0.1529195,-0.1529195,19.86796,50.94338,0.1210527,0.1598009,0,0,11.60157
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,25.39887,25.39887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16702,11.44866,0,0,0,19.86796,50.94338,0.1210527,0,0,0,11.44866
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.82084,24.82084,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.16702,11.44866,0,1.423703,-1.423703,18.36724,47.0954,0.1210527,1.487769,0,0,11.44866
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.16269,24.16269,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.74892,10.02495,0,1.183482,-1.183482,17.11975,43.89669,0.1210527,1.236738,0,0,10.02495
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9288949,26.11575,23.73919,0,0,0,0,0,0,0,0,0,0,0.9288949,0,0,0,0,23.0639,8.841472,0.9288949,0,0.9288949,18.00097,46.15625,0.1210392,0,0.743116,0,9.770366
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.429136,32.44892,23.33858,3.564402,3.564402,0,0,0,3.564402,96.20509,0,4.440892E-16,0,3.429136,3.752002,3.564402,0,0,22.135,9.677477,0,0.3228661,-0.3228661,17.66064,45.2836,0.1210392,3.920842,2.743309,0,13.10661
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.883414,41.18257,24.68921,4.453266,4.453266,0,0,0,4.453266,132.1146,0,0,0,5.883414,4.687648,4.453266,0,0,22.49374,9.35461,1.195766,0,1.195766,18.79504,48.19233,0.1210217,4.898592,4.706731,0,15.23802
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.125623,48.7832,27.814,3.306351,3.306351,0,-1,0,3.306351,215.5132,0,0,0,7.125623,3.48037,3.306351,0,0,21.29798,10.4308,3.645253,0,3.645253,22.25323,57.05946,0.1209686,3.636986,5.700498,0,17.55642
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.623415,57.86053,30.90444,0.649533,0.649533,0,-1,0,0.649533,1327.633,0,0,0,8.623415,0.6837189,0.649533,0,0,17.65272,13.71153,7.939696,0,7.939696,29.78549,76.3729,0.120853,0.7144862,6.898732,0,22.33494
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.560552,64.47364,33.18793,7.117932,7.117932,0,-1,0,7.117932,134.3164,0,0,0,9.560552,7.49256,7.117932,0,0,9.713027,20.85725,2.067991,0,2.067991,31.74736,81.40333,0.1208229,7.829725,7.648441,0,30.41781
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.365288,65.83709,34.8934,2.336437,2.336437,0,-1,0,2.336437,400.8364,0,0,0,9.365288,2.459407,2.336437,0,0,7.645035,22.71845,6.905881,0,6.905881,38.29885,98.202,0.1207226,2.57008,7.49223,0,32.08374
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.681869,64.98623,36.47297,2.272972,2.272972,0,-1,0,2.272972,381.9611,5.550113,0,0,8.681869,2.392602,2.272972,0,0,0.7391539,28.93374,0.7391539,0,0.7391539,39.00008,100,0.1207118,2.500269,6.945495,0,37.61561
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,7.047412,59.52762,37.24557,3.752348,3.752348,0,-1,0,3.752348,187.8134,3.097572,0,0,7.047412,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1207118,4.127583,5.63793,0,36.64639
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.165226,56.42869,37.34286,2.888334,2.888334,0,-1,0,2.888334,213.4527,3.124874,0,0,6.165226,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1207118,3.177167,4.93218,0,35.7642
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.187704,49.8123,37.40582,4.818525,4.818525,0,-1,0,4.818525,86.90842,0,0,0,4.187704,5.072131,4.818525,0,0,0,29.59898,0,0.8844278,-0.8844278,38.06781,97.60957,0.1207118,5.300377,3.350163,0,33.78668
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.8988,41.8824,36.53592,0.4569076,0.4569076,0,-1,0,0.4569076,415.5764,0.4351476,0,0,1.8988,0.4809554,0.4569076,0,0,0.9826975,28.71455,0.9826975,0,0.9826975,39.00008,100,0.1206976,0.5025983,1.51904,0,30.61335
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,34.7675,34.7675,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1206976,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,33.18793,33.18793,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1206976,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,31.67705,31.67705,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1206976,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,30.32641,30.32641,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1206976,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.97577,28.97577,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1206976,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.00858,28.00858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1206976,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,27.26459,27.26459,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1206976,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,26.50914,26.50914,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1206976,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.83382,25.83382,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1206976,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,25.27296,25.27296,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1206976,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,24.67777,24.67777,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1206976,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.03106,24.03106,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1206976,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.121592,23.90321,23.59611,1.487081,1.487081,0,0,0,1.487081,8.176552,0,0,0,0.121592,1.565349,1.487081,0,0,30.94299,1.750291,0,1.443757,-1.443757,8.123132,20.8285,0.1206976,1.635789,0.09727357,0,1.871883
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.426571,26.86139,23.1955,0,0,0,0,0,0,0,0,0,0,1.426571,0,0,0,0,32.54716,0.3065347,1.426571,0,1.426571,9.476496,24.29866,0.1206769,0,1.141257,0,1.733106
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.421534,33.70565,24.54614,5.969196,5.969196,11.90759,0,3.34862,5.969196,57.31984,0,0,0,3.421534,0,0,5.938392,5.641472,31.12059,1.590449,9.063005,0,9.063005,18.07442,46.34457,0.1208462,6.566115,2.737227,12,5.011982
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.817425,44.32335,27.68809,5.010599,5.010599,0,-1,0,5.010599,116.1024,0,0,0,5.817425,5.274314,5.010599,0,0,22.05758,9.747154,0.5431108,0,0.5431108,18.58966,47.6657,0.1208383,5.511659,4.65394,0,15.56458
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.206735,56.12688,30.77281,0,0,0,-1,0,0,0,0,0,0,8.206735,0,0,0,0,21.51447,10.23595,8.206735,0,8.206735,26.37525,67.62872,0.1207194,0,6.565388,0,18.44269
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.863855,61.49972,33.09064,0.1714055,0.1714055,0,-1,0,0.1714055,5171.278,0,0,0,8.863855,0.1804269,0.1714055,0,0,13.30774,17.62201,8.683429,0,8.683429,34.61308,88.7513,0.1205938,0.1885461,7.091084,0,26.48587
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.98101,56.41044,34.80183,5.827888,5.827888,0,-1,0,5.827888,119.7863,0,0,0,6.98101,6.134619,5.827888,0,0,4.624308,25.4371,0.8463911,0,0.8463911,35.41603,90.81016,0.1205816,6.410677,5.584808,0,32.41811
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.239727,67.2031,36.37567,0.7938707,0.7938707,0,-1,0,0.7938707,1163.883,4.626157,0,0,9.239727,0.8356534,0.7938707,0,0,3.777917,26.19885,3.777917,0,3.777917,39.00008,100,0.120527,0.8732578,7.391782,0,35.43858
