Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.536913,28.4543,21.87348,2.585351,2.585351,11.38535,0,3.216494,2.585351,98.12643,1.776357E-15,0,0,2.536913,0,0,8.8,8.36,31.44206,1.30112,10.89691,0,10.89691,19.50924,50.02358,0.1199242,2.843886,2.02953,12,3.838033
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.498917,29.77464,23.24129,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.55445,0,0,0,2.498917,0,0,7.019639,6.668658,20.54515,11.10834,9.167574,0,9.167574,28.20636,72.32385,0.1200838,5.230401,1.999133,12,13.60726
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.190983,37.92479,26.41185,0.8615085,0.8615085,0,-1,0,0.8615085,486.4703,0,0,0,4.190983,0.9068511,0.8615085,0,0,11.37758,19.35916,3.284132,0,3.284132,31.32196,80.31256,0.1200378,0.9476593,3.352787,0,23.55014
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.596084,49.08267,29.63392,0.1815764,0.1815764,0,-1,0,0.1815764,3632.677,0,0,0,6.596084,0.1911331,0.1815764,0,0,8.093446,22.31488,6.404951,0,6.404951,37.39823,95.89271,0.1199481,0.199734,5.276867,0,28.91096
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.493932,44.96372,32.0605,2.650947,2.650947,0,-1,0,2.650947,169.5218,0.01496748,0,0,4.493932,2.79047,2.650947,0,0,1.688495,28.07933,1.688495,0,1.688495,39.00008,100,0.1199245,2.916041,3.595146,0,32.57327
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.922894,55.07103,33.83464,1.937205,1.937205,0,-1,0,1.937205,357.365,4.88373,0,0,6.922894,2.039164,1.937205,0,0,0,29.59898,0,0,0,39.00008,100,0.1199245,2.130926,5.538315,0,36.52187
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.75118,56.29514,35.4142,4.987109,4.987109,0,-1,0,4.987109,135.3726,1.501591,0,0,6.75118,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1199245,5.48582,5.400944,0,36.35016
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.219885,62.80002,36.21543,0.3468311,0.3468311,0,-1,0,0.3468311,2369.996,7.854799,0,0,8.219885,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1199245,0.3815142,6.575908,0,37.81886
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.812082,50.68503,36.34706,3.581923,3.581923,0,-1,0,3.581923,134.3435,1.041636,0,0,4.812082,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1199245,3.940116,3.849665,0,34.41106
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.043413,45.19572,36.44435,0.6558641,0.6558641,0,-1,0,0.6558641,464.031,2.35303,0,0,3.043413,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1199245,0.7214505,2.434731,0,32.64239
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.10714,41.49305,35.57444,0,0,0,-1,0,0,0,2.10714,0,0,2.10714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199245,0,1.685712,0,31.70612
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,33.70301,33.70301,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1199245,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.98037,31.98037,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1199245,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,30.46949,30.46949,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1199245,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.13602,29.13602,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1199245,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.79683,27.79683,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1199245,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1199245,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.01124,26.01124,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1199245,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.22146,25.22146,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1199245,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1199245,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.90516,23.90516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1199245,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.27562,23.27562,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1199245,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,22.64609,22.64609,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1199245,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.41794,25.78611,22.16535,1.349122,1.349122,10.14912,0,2.903728,1.349122,105.101,1.776357E-15,0,0,1.41794,0,0,8.8,8.36,31.67717,1.089528,9.77794,0,9.77794,18.22465,46.72977,0.120022,1.484034,1.134352,12,2.507468
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.180609,27.35013,21.7304,3.013991,3.013991,11.36659,0,3.211747,3.013991,72.34955,0,0,0,2.180609,0,0,8.352598,7.934968,21.89923,9.889673,10.11558,0,10.11558,27.82113,71.33607,0.1201544,3.31539,1.744487,12,12.07028
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.790625,33.19741,23.08104,4.05838,4.05838,11.46704,0,3.237161,4.05838,93.40243,0,0,0,3.790625,0,0,7.408659,7.038226,11.78365,18.99369,10.82885,0,10.82885,38.09428,97.67744,0.1202797,4.464218,3.0325,12,22.78432
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.80006,39.59198,26.26878,3.441269,3.441269,0,-1,0,3.441269,139.4852,0.2228727,0,0,4.80006,3.622389,3.441269,0,0,0.9547992,28.73966,0.9547992,0,0.9547992,39.00008,100,0.1202664,3.785396,3.840048,0,33.53972
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.517544,55.72897,29.48513,8.206889,8.206889,0,-1,0,8.206889,103.7853,1.776357E-15,0,0.6675782,8.517544,8.638831,8.206889,0,0,0,29.59898,0,0.1212872,-0.1212872,38.87223,99.67219,0.1202664,9.027578,6.814035,0,38.11652
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.472384,62.50753,31.93459,6.643561,6.643561,0,-1,0,6.643561,142.5799,2.344399,0,0,9.472384,6.993222,6.643561,0,0,0.1347636,29.47769,0.1347636,0,0.1347636,39.00008,100,0.1202645,7.307917,7.577908,0,38.95008
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,10.02767,67.14558,33.70301,6.417966,6.417966,0,-1,0,6.417966,156.2438,3.271919,0,0,10.02767,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1202645,7.059762,8.022138,0,39.62665
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.665634,67.62965,35.28257,2.726175,2.726175,0,-1,0,2.726175,354.5493,6.795977,0,0,9.665634,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1202645,2.998792,7.732507,0,39.26461
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.972695,54.3517,36.11813,0.5938479,0.5938479,0,-1,0,0.5938479,1005.762,5.347591,0,0,5.972695,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1202645,0.6532326,4.778156,0,35.57167
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.57173,53.08159,36.21543,5.393102,5.393102,0,-1,0,5.393102,103.3122,0,8.881784E-16,0,5.57173,5.67695,5.393102,0,0,0,29.59898,0,0.1052191,-0.1052191,38.88917,99.71561,0.1202645,5.932412,4.457384,0,35.17071
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.039342,48.15096,36.31272,2.056394,2.056394,0,-1,0,2.056394,196.4284,1.757807,0,0,4.039342,2.164625,2.056394,0,0,0.1169101,29.49376,0.1169101,0,0.1169101,39.00008,100,0.1202629,2.262033,3.231473,0,33.5331
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.469588,39.55526,35.47715,4.369798,4.369798,0,-1,0,4.369798,33.63058,0,0,0,1.469588,4.599787,4.369798,0,0,0,29.59898,0,3.130199,-3.130199,35.70056,91.53971,0.1202629,4.806777,1.175671,0,31.06857
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,33.5771,33.5771,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.477999,26.46878,0,8.277825,-8.277825,26.97496,69.16644,0.1202629,8.650328,0,0,26.46878
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.85447,31.85447,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.67558,18.19095,0,1.81868,-1.81868,25.05791,64.25092,0.1202629,1.900521,0,0,18.19095
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,30.34358,30.34358,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.69634,16.37227,0,5.604888,-5.604888,19.14984,49.10205,0.1202629,5.857108,0,0,16.37227
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.00439,29.00439,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.92399,10.76739,0,2.679427,-2.679427,16.32547,41.8601,0.1202629,2.800001,0,0,10.76739
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.68809,27.68809,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.90113,8.087958,0,1.571529,-1.571529,14.66894,37.61258,0.1202629,1.642247,0,0,8.087958
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.65222,26.65222,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.64728,6.51643,0,0.5531837,-0.5531837,14.08583,36.11744,0.1202629,0.578077,0,0,6.51643
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.87961,25.87961,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.26192,5.963246,0,1.087715,-1.087715,12.93928,33.17757,0.1202629,1.136662,0,0,5.963246
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.07838,25.07838,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.4705,4.875531,0,0.8030517,-0.8030517,12.09279,31.00708,0.1202629,0.8391891,0,0,4.875531
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36278,4.072479,0,0,0,12.09279,31.00708,0.1202629,0,0,0,4.072479
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.75636,23.75636,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.36278,4.072479,0,0.764158,-0.764158,11.28729,28.94172,0.1202629,0.7985451,0,0,4.072479
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21184,3.308321,0,0,0,11.28729,28.94172,0.1202629,0,0,0,3.308321
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,22.48584,22.48584,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.21184,3.308321,0,0.5995355,-0.5995355,10.65533,27.32129,0.1202629,0.6265146,0,0,3.308321
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2343266,22.59244,22.00511,0.6850228,0.6850228,0,0,0,0.6850228,34.20712,0,0,0,0.2343266,0.7210766,0.6850228,0,0,29.87799,2.708786,0,0.48675,-0.48675,10.14225,26.00571,0.1202629,0.753525,0.1874613,0,2.943112
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.523781,25.43604,21.55299,1.369748,1.369748,0,0,0,1.369748,111.2454,0,0,0,1.523781,1.44184,1.369748,0,0,30.41883,2.222036,0.08194095,0,0.08194095,10.21998,26.20503,0.1202617,1.506723,1.219025,0,3.745817
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.844227,30.40203,22.93796,4.418476,4.418476,11.51085,0,3.248246,4.418476,64.37122,0,0,0,2.844227,0,0,7.092377,6.737758,30.33688,2.295783,9.581985,0,9.581985,19.31025,49.51337,0.1204056,4.860323,2.275381,12,5.140009
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.232409,40.75478,26.1257,2.654709,2.654709,0,-1,0,2.654709,197.0992,0,0,0,5.232409,2.79443,2.654709,0,0,20.7549,10.91957,2.437979,0,2.437979,21.62312,55.44379,0.1203716,2.92018,4.185927,0,16.15198
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.542081,55.66784,29.35922,2.654839,2.654839,0,-1,0,2.654839,321.7551,0,0,0,8.542081,2.794568,2.654839,0,0,18.31692,13.11375,5.747513,0,5.747513,27.07569,69.42471,0.1202914,2.920323,6.833664,0,21.65583
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.969643,64.41355,31.80296,1.192978,1.192978,0,-1,0,1.192978,835.6934,0,0,0,9.969643,1.255767,1.192978,0,0,12.56941,18.28651,8.713876,0,8.713876,35.3424,90.62135,0.12017,1.312276,7.975714,0,28.25615
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.142698,55.5598,33.5771,0.8596528,0.8596528,0,-1,0,0.8596528,830.8817,2.382269,0,0,7.142698,0.9048977,0.8596528,0,0,3.855532,26.129,3.855532,0,3.855532,39.00008,100,0.1201164,0.9456181,5.714159,0,33.2717
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.468115,51.57344,35.18528,2.380784,2.380784,0,-1,0,2.380784,229.677,2.962027,0,0,5.468115,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1201164,2.618863,4.374492,0,35.06709
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.370068,55.63567,36.02084,0,0,0,-1,0,0,0,6.370068,0,0,6.370068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201164,0,5.096054,0,35.96905
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.354654,52.23668,36.11813,4.677179,4.677179,0,-1,0,4.677179,114.4847,0.4313076,0,0,5.354654,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1201164,5.144897,4.283723,0,34.95363
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.186177,45.42511,36.24976,5.595779,5.595779,0,-1,0,5.595779,56.93894,0,0,0,3.186177,5.890294,5.595779,0,0,0,29.59898,0,2.704116,-2.704116,36.14969,92.69132,0.1201164,6.155357,2.548942,0,32.78516
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8548703,37.72536,35.37986,1.332421,1.332421,0,-1,0,1.332421,64.15918,0,0,0,0.8548703,1.402548,1.332421,0,0,3.004574,26.89486,0,0.5476779,-0.5476779,35.57239,91.21106,0.1201164,1.465663,0.6838962,0,27.74973
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.47981,33.47981,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.613105,26.34718,0,3.84274,-3.84274,31.52178,80.82492,0.1201164,4.015663,0,0,26.34718
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,31.74001,31.74001,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.882816,22.50444,0,4.633377,-4.633377,26.63778,68.30185,0.1201164,4.841879,0,0,22.50444
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,30.22912,30.22912,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.03101,17.87107,0,8.8,-8.8,17.36176,44.51725,0.1201164,9.940661,0,0,17.87107
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.88993,28.88993,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.80879,9.071067,0,5.303616,-5.303616,11.77126,30.18265,0.1201164,5.542278,0,0,9.071067
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.57363,27.57363,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.7017,3.767452,0,1.682109,-1.682109,9.998159,25.63626,0.1201164,1.757804,0,0,3.767452
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,26.52631,26.52631,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.57071,2.085342,0,0.4274223,-0.4274223,9.547617,24.48102,0.1201164,0.4466563,0,0,2.085342
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04562,1.65792,0,0,0,9.547617,24.48102,0.1201164,0,0,0,1.65792
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04562,1.65792,0,0,0,9.547617,24.48102,0.1201164,0,0,0,1.65792
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.22565,24.22565,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.04562,1.65792,0,0.7120543,-0.7120543,8.797046,22.55648,0.1201164,0.7440968,0,0,1.65792
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.63045,23.63045,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.83679,0.9458655,0,0.6857594,-0.6857594,8.074191,20.70301,0.1201164,0.7166185,0,0,0.9458655
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.98375,22.98375,0.6705844,0.2471008,0,-1,0,0.2471008,0,0,0.4234836,0.490542,0,0.2601061,0.2471008,0,0,32.59875,0.2601061,0,0.2601061,-0.2601061,7.800015,20,0.1201164,0.7376429,0,0,0.2601061
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.34277,22.34277,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202231,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3208197,22.66075,21.85631,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3208197,0,0,8.8,8.36,24.52775,7.524,8.68082,0,8.68082,23.96636,61.45207,0.1202909,0,0.2566558,12,7.84482
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.396005,24.95741,21.40991,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.9637,1.776357E-15,0,0,1.396005,0,0,8.8,8.36,15.84693,15.33674,9.756005,0,9.756005,33.22171,85.18372,0.1203885,1.520948,1.116804,12,16.73274
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.505554,32.06983,22.77772,1.211755,1.211755,0,0,0,1.211755,289.2955,0,0,0,3.505554,1.275532,1.211755,0,0,6.090929,24.11714,2.230022,0,2.230022,35.3373,90.60828,0.1203575,1.332931,2.804443,0,27.6227
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.081816,31.47544,25.9769,3.034113,3.034113,0,-1,0,3.034113,68.61366,0,4.440892E-16,0,2.081816,3.193803,3.034113,0,0,3.860907,26.12416,0,1.111987,-1.111987,34.16516,87.60281,0.1203575,3.337524,1.665453,0,28.20598
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.551205,33.3718,29.22759,1.021726,1.021726,0,-1,0,1.021726,151.822,0,0,0,1.551205,1.075502,1.021726,0,0,5.096448,25.01217,0.4757037,0,0.4757037,34.61646,88.75996,0.1203509,1.123899,1.240964,0,26.56338
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.369567,35.39856,31.69422,7.698005,7.698005,0,-1,0,7.698005,17.79119,1.776357E-15,0,0.1078051,1.369567,8.103163,7.698005,0,0,4.620744,25.44031,0,6.733596,-6.733596,27.51862,70.56042,0.1203509,8.467805,1.095653,0,26.80988
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.46312,40.31301,33.44547,1.425148,1.425148,0,-1,0,1.425148,172.8325,0,0,0,2.46312,1.500156,1.425148,0,0,12.10252,18.70671,0.9629637,0,0.9629637,28.43217,72.90285,0.1203375,1.567663,1.970496,0,21.16983
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.576699,48.50315,35.05937,3.463873,3.463873,0,-1,0,3.463873,132.1266,0,0,0,4.576699,3.646183,3.463873,0,0,11.13955,19.57338,0.9305168,0,0.9305168,29.31494,75.16635,0.1203246,3.810261,3.66136,0,24.15008
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.835542,41.0359,35.89494,0.7489886,0.7489886,0,-1,0,0.7489886,245.0695,0,0,0,1.835542,0.7884091,0.7489886,0,0,10.20904,20.41084,1.047133,0,1.047133,30.30833,77.71352,0.1203101,0.8238874,1.468434,0,22.24639
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3019435,36.8448,36.02084,0.5789023,0.5789023,0,-1,0,0.5789023,52.15792,0,0,0,0.3019435,0.6093709,0.5789023,0,0,9.161903,21.35327,0,0.3074274,-0.3074274,29.98428,76.88261,0.1203101,0.6367925,0.2415548,0,21.65521
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.12251,36.45164,36.11813,4.608768,4.608768,0,-1,0,4.608768,2.658194,0,8.881784E-16,0,0.12251,4.851334,4.608768,0,0,9.503489,21.04584,0,4.728824,-4.728824,24.99966,64.10155,0.1203101,5.069644,0.09800799,0,21.16835
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4042026,36.38245,35.28257,0,0,0,-1,0,0,0,0,0,0,0.4042026,0,0,0,0,14.75774,16.31701,0.4042026,0,0.4042026,25.38312,65.08479,0.1203045,0,0.3233621,0,16.72122
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.34818,33.34818,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.35354,16.6808,0,8.8,-8.8,16.1071,41.30018,0.1203045,16.02836,0,0,16.6808
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,31.6141,31.6141,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.13131,7.880795,0,0.5810356,-0.5810356,15.49464,39.72976,0.1203045,0.6071822,0,0,7.880795
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.09749,30.09749,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,24.77691,7.29976,0,0.1142573,-0.1142573,15.3742,39.42095,0.1203045,0.1193988,0,0,7.29976
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.78119,28.78119,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,24.90386,7.185503,0,2.730704,-2.730704,12.49579,32.04041,0.1203045,2.853586,0,0,7.185503
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,27.45917,27.45917,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,27.93798,4.454798,0,2.154789,-2.154789,10.22444,26.21646,0.1203045,2.251754,0,0,4.454798
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,26.42902,26.42902,2.706224,2.185009,0,-1,0,2.185009,0,0,0.5212147,0.791837,0,2.30001,2.185009,0,0,30.33219,2.30001,0,2.30001,-2.30001,7.800015,20,0.1203045,2.976846,0,0,2.30001
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203045,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.83801,24.83801,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203045,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.11119,24.11119,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203045,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,23.49882,23.49882,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203045,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.85784,22.85784,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203045,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.21114,22.21114,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1203933,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5737622,23.17337,21.7304,1.625102,1.625102,10.4251,0,2.973551,1.625102,35.30623,0,0,0,0.5737622,0,0,8.8,8.36,24.52775,7.524,8.933763,0,8.933763,24.20632,62.06736,0.1205098,1.787612,0.4590097,12,8.097762
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.859448,26.03334,21.27828,3.48074,3.48074,11.65332,0,3.284289,3.48074,53.42105,0,0,0,1.859448,0,0,8.172576,7.763947,15.59399,15.56439,9.623394,0,9.623394,33.33587,85.47643,0.1206561,3.828814,1.487558,12,17.42383
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.383811,34.43365,22.64609,0,0,0,0,0,0,0,0,0,0,4.383811,0,0,0,0,5.970597,24.22544,4.383811,0,4.383811,37.49472,96.14012,0.1205953,0,3.507049,0,28.60925
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.514682,38.26187,25.83382,5.186754,5.186754,0,-1,0,5.186754,87.04255,0,0,0,4.514682,5.459741,5.186754,0,0,1.586786,28.17087,0,0.9450582,-0.9450582,36.49854,93.58582,0.1205953,5.705429,3.611746,0,32.68555
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.10861,46.83572,29.08451,1.109615,1.109615,0,-1,0,1.109615,550.5162,2.303744,0,0,6.10861,1.168016,1.109615,0,0,2.63685,27.22581,2.63685,0,2.63685,39.00008,100,0.1205588,1.220577,4.886888,0,33.33442
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.949372,52.50764,31.55114,6.90784,6.90784,0,-1,0,6.90784,100.6012,8.881784E-16,0,0,6.949372,7.271411,6.90784,0,0,0,29.59898,0,0.322039,-0.322039,38.66062,99.12959,0.1205588,7.598625,5.559497,0,36.54835
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.660825,50.1246,33.31956,5.2767,5.2767,0,-1,0,5.2767,107.2796,0,0,0,5.660825,5.554421,5.2767,0,0,0.3578211,29.27694,0.1064037,0,0.1064037,38.76156,99.38842,0.1205573,5.80437,4.52866,0,34.93776
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.462127,47.99155,34.92774,1.54809,1.54809,0,-1,0,1.54809,288.2344,2.581142,0,0,4.462127,1.629568,1.54809,0,0,0.2514174,29.3727,0.2514174,0,0.2514174,39.00008,100,0.1205538,1.702899,3.569702,0,33.83483
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.166916,41.86403,35.76331,2.607597,2.607597,0,-1,0,2.607597,83.10011,0,4.440892E-16,0,2.166916,2.744839,2.607597,0,0,0,29.59898,0,0.5779229,-0.5779229,38.39089,98.438,0.1205538,2.868356,1.733533,0,31.76589
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.935946,41.32702,35.89494,6.519633,6.519633,0,-1,0,6.519633,29.69409,0,8.881784E-16,0,1.935946,6.862772,6.519633,0,0,0.6421366,29.02106,0,4.926826,-4.926826,33.19756,85.12179,0.1205538,7.171597,1.548756,0,30.957
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.213587,42.26887,36.02084,1.86213,1.86213,0,-1,0,1.86213,118.8739,0,0,0,2.213587,1.960136,1.86213,0,0,6.116388,24.09423,0.2534503,0,0.2534503,33.43801,85.7383,0.1205503,2.048342,1.770869,0,26.30782
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9824565,37.88347,35.18528,5.024782,5.024782,0,-1,0,5.024782,19.55222,0,8.881784E-16,0,0.9824565,5.289244,5.024782,0,0,5.862938,24.32233,0,4.306787,-4.306787,28.89825,74.09794,0.1205503,5.52726,0.7859652,0,25.30479
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,33.25661,33.25661,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.64826,20.01555,0,2.742217,-2.742217,26.0077,66.68629,0.1205503,2.865617,0,0,20.01555
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,31.4653,31.4653,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.69516,17.27333,0,6.093863,-6.093863,19.58421,50.21582,0.1205503,6.368087,0,0,17.27333
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46612,11.17947,0,0,0,19.58421,50.21582,0.1205503,0,0,0,11.17947
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46612,11.17947,0,0,0,19.58421,50.21582,0.1205503,0,0,0,11.17947
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,27.33326,27.33326,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.46612,11.17947,0,0.09011532,-0.09011532,19.48922,49.97226,0.1205503,0.09417052,0,0,11.17947
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.30311,26.30311,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.56625,11.08935,0,1.077005,-1.077005,18.35396,47.06133,0.1205503,1.12547,0,0,11.08935
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.51333,25.51333,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,21.76292,10.01235,0,0.6275638,-0.6275638,17.69245,45.36515,0.1205503,0.6558042,0,0,10.01235
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,24.68921,24.68921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46022,9.384783,0,0,0,17.69245,45.36515,0.1205503,0,0,0,9.384783
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.98528,23.98528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46022,9.384783,0,0,0,17.69245,45.36515,0.1205503,0,0,0,9.384783
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,23.37291,23.37291,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.46022,9.384783,0,1.421139,-1.421139,16.19443,41.52411,0.1205503,1.48509,0,0,9.384783
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03926,7.963644,0,0,0,16.19443,41.52411,0.1205503,0,0,0,7.963644
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.08523,22.08523,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.03926,7.963644,0,0.2584218,-0.2584218,15.92203,40.82564,0.1205503,0.2700508,0,0,7.963644
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.120162,24.43667,21.59877,1.364658,1.364658,0,0,0,1.364658,82.08377,0,0,0,1.120162,1.436482,1.364658,0,0,24.3264,7.705222,0,0.3163193,-0.3163193,15.5886,39.9707,0.1205503,1.501124,0.89613,0,8.825384
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.80184,28.40096,21.1352,2.962347,2.962347,0,0,0,2.962347,94.58177,0,4.440892E-16,0,2.80184,3.11826,2.962347,0,0,24.67786,7.388902,0,0.3164198,-0.3164198,15.25507,39.11548,0.1205503,3.258582,2.241472,0,10.19074
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.536219,37.6893,22.50301,0.8633196,0.8633196,0,0,0,0.8633196,641.2711,0,0,0,5.536219,0.9087574,0.8633196,0,0,25.02944,7.072483,4.627461,0,4.627461,19.64506,50.37185,0.1204863,0.9496515,4.428975,0,12.6087
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.219633,46.64472,25.69075,4.51688,4.51688,0,-1,0,4.51688,159.8367,0,0,0,7.219633,4.75461,4.51688,0,0,20.40198,11.2372,2.465023,0,2.465023,21.98359,56.36806,0.1204522,4.968567,5.775706,0,18.45683
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,9.005907,56.9338,28.9586,1.091306,1.091306,0,-1,0,1.091306,825.2411,0,0,0,9.005907,1.148743,1.091306,0,0,17.93696,13.45572,7.857164,0,7.857164,29.43755,75.48074,0.1203437,1.200437,7.204726,0,22.46162
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.61828,66.70283,31.40235,2.650379,2.650379,0,-1,0,2.650379,400.6326,0,0,0,10.61828,2.789873,2.650379,0,0,10.07979,20.52716,7.828411,0,7.828411,36.86423,94.52348,0.1202358,2.915417,8.494627,0,31.14545
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.73923,69.65717,33.18793,4.41057,4.41057,0,-1,0,4.41057,243.4886,3.845148,0,0,10.73923,4.642705,4.41057,0,0,2.251381,27.57273,2.251381,0,2.251381,39.00008,100,0.1202048,4.851627,8.591388,0,38.31197
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.631516,66.89417,34.83045,4.139377,4.139377,0,-1,0,4.139377,232.6803,5.274277,0,0,9.631516,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1202048,4.553315,7.705213,0,39.2305
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.732709,64.18461,35.66602,0,0,0,-1,0,0,0,8.732709,0,0,8.732709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202048,0,6.986167,0,38.33169
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.049642,57.82961,35.79765,3.15005,3.15005,0,-1,0,3.15005,223.7946,3.733799,0,0,7.049642,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1202048,3.465055,5.639713,0,36.64862
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.305013,48.57518,35.92355,5.458463,5.458463,0,-1,0,5.458463,78.86861,0,0,0,4.305013,5.74575,5.458463,0,0,0,29.59898,0,1.440737,-1.440737,37.48141,96.10598,0.1202048,6.004309,3.444011,0,33.90399
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.177237,41.16218,35.05937,3.563213,3.563213,0,-1,0,3.563213,61.10319,0,0,0,2.177237,3.750751,3.563213,0,0,1.600819,28.15824,0,1.573514,-1.573514,35.82278,91.8531,0.1202048,3.919534,1.741789,0,30.33548
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.12498,33.12498,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.349167,26.58473,0,8.8,-8.8,26.54676,68.06849,0.1202048,16.97663,0,0,26.58473
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,31.35656,31.35656,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.12695,17.78473,0,5.162334,-5.162334,21.10519,54.11576,0.1202048,5.394639,0,0,17.78473
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.85712,29.85712,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,18.86287,12.62239,0,8.8,-8.8,11.82917,30.33115,0.1202048,12.5951,0,0,12.62239
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,28.52365,28.52365,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.64065,3.822394,0,1.624726,-1.624726,10.11656,25.93985,0.1202048,1.697838,0,0,3.822394
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.20163,27.20163,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.4459,2.197668,0,1.271435,-1.271435,8.776351,22.50342,0.1202048,1.328649,0,0,2.197668
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.17148,26.17148,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,31.8586,0.9262335,0,0.5210306,-0.5210306,8.227137,21.09518,0.1202048,0.544477,0,0,0.9262335
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,25.36453,25.36453,1.68603,0.3849427,0,-1,0,0.3849427,0,0,1.301087,1.46969,0,0.4052029,0.3849427,0,0,32.43753,0.4052029,0,0.4052029,-0.4052029,7.800015,20,0.1202048,1.854633,0,0,0.4052029
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,24.56331,24.56331,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202048,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.83648,23.83648,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202048,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.22412,23.22412,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202048,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,22.56597,22.56597,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202048,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.93643,21.93643,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202884,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,21.45569,21.45569,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204032,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.33152,29.69834,20.99213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.33152,0,0,8.8,8.36,16.16775,15.048,11.69152,0,11.69152,34.75355,89.11149,0.1204286,0,2.665216,12,18.37952
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.467515,40.38302,22.34277,4.73344,4.73344,0,0,0,4.73344,136.6346,0,0,0,6.467515,4.982568,4.73344,0,0,4.476234,25.57037,1.484946,0,1.484946,36.16229,92.72364,0.1204082,5.206784,5.174012,0,32.03788
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.612075,47.80031,25.54195,5.182543,5.182543,0,-1,0,5.182543,146.8791,0,0,0,7.612075,5.455309,5.182543,0,0,2.991288,26.90682,2.156766,0,2.156766,38.20838,97.97001,0.1203786,5.700798,6.08966,0,34.51889
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.728966,55.69979,28.80981,4.486675,4.486675,0,-1,0,4.486675,194.5531,3.171628,0,0,8.728966,4.722816,4.486675,0,0,0.8345219,28.84791,0.8345219,0,0.8345219,39.00008,100,0.1203671,4.935343,6.983172,0,37.57687
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,10.14435,64.47221,31.27644,0.8389476,0.8389476,0,-1,0,0.8389476,1209.176,9.261247,0,0,10.14435,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1203671,0.9228423,8.115479,0,39.74333
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.786055,61.15446,33.06203,3.185887,3.185887,0,-1,0,3.185887,275.7805,5.43249,0,0,8.786055,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1203671,3.504476,7.028844,0,38.38503
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.871148,59.60409,34.70454,0,0,0,-1,0,0,0,7.871148,0,0,7.871148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203671,0,6.296918,0,37.47013
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.855243,60.55201,35.54011,1.72634,1.72634,0,-1,0,1.72634,455.023,6.038043,0,0,7.855243,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1203671,1.898974,6.284194,0,37.45422
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.880283,57.05605,35.66602,2.575136,2.575136,0,-1,0,2.575136,267.1814,4.169614,0,0,6.880283,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1203671,2.832649,5.504226,0,36.47926
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.991919,47.44345,35.79765,3.822577,3.822577,0,-1,0,3.822577,104.43,0,4.440892E-16,0,3.991919,4.023765,3.822577,0,0,0,29.59898,0,0.0318463,-0.0318463,38.96651,99.91393,0.1203671,4.204834,3.193535,0,33.5909
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.649889,39.54009,34.96208,3.455037,3.455037,0,-1,0,3.455037,47.75316,0,4.440892E-16,0,1.649889,3.636881,3.455037,0,0,0.03538478,29.56713,0,1.986992,-1.986992,36.87204,94.5435,0.1203671,3.800541,1.319912,0,31.21702
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.99908,32.99908,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.243153,27.58014,0,1.813231,-1.813231,34.96072,89.6427,0.1203671,1.894826,0,0,27.58014
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,31.22493,31.22493,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.257854,25.76691,0,0.4794128,-0.4794128,34.45538,88.34695,0.1203671,0.5009863,0,0,25.76691
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,29.71405,29.71405,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.790534,25.2875,0,5.538674,-5.538674,28.6171,73.37704,0.1203671,5.787914,0,0,25.2875
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,28.37486,28.37486,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,10.94462,19.74882,0,6.322003,-6.322003,21.95313,56.28996,0.1203671,6.606493,0,0,19.74882
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.05856,27.05856,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,17.96906,13.42682,0,1.133109,-1.133109,20.75872,53.22739,0.1203671,1.184099,0,0,13.42682
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.01124,26.01124,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.22808,12.29371,0,0.7932469,-0.7932469,19.92257,51.08341,0.1203671,0.8289431,0,0,12.29371
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.22146,25.22146,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.10946,11.50046,0,0.8762571,-0.8762571,18.99891,48.71507,0.1203671,0.9156886,0,0,11.50046
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,24.40306,24.40306,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.08308,10.62421,0,1.029874,-1.029874,17.91333,45.93153,0.1203671,1.076218,0,0,10.62421
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.67624,23.67624,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.22738,9.594333,0,0.4538977,-0.4538977,17.43488,44.70473,0.1203671,0.4743231,0,0,9.594333
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,23.06387,23.06387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73171,9.140435,0,0,0,17.43488,44.70473,0.1203671,0,0,0,9.140435
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,22.40572,22.40572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73171,9.140435,0,0,0,17.43488,44.70473,0.1203671,0,0,0,9.140435
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.77619,21.77619,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.73171,9.140435,0,0.769456,-0.769456,16.6238,42.62505,0.1203671,0.8040815,0,0,9.140435
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,21.27828,21.27828,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.58667,8.370979,0,0.5701764,-0.5701764,16.02278,41.08398,0.1203671,0.5958343,0,0,8.370979
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.597659,24.87264,20.81471,0,0,0,0,0,0,0,0,0,0,1.597659,0,0,0,0,24.22019,7.800803,1.597659,0,1.597659,17.53846,44.97031,0.1203452,0,1.278127,0,9.398461
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.373214,31.0703,22.18252,1.351102,1.351102,0,0,0,1.351102,249.664,0,0,0,3.373214,1.422212,1.351102,0,0,22.62254,9.238695,1.951002,0,1.951002,19.38934,49.71616,0.1203184,1.486212,2.698572,0,12.61191
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.711403,32.59141,25.3817,6.460425,6.460425,0,-1,0,6.460425,41.96941,0,8.881784E-16,0,2.711403,6.800448,6.460425,0,0,20.67153,10.9946,0,4.089046,-4.089046,15.07911,38.6643,0.1203184,7.106468,2.169122,0,13.706
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.138168,37.23365,28.64956,7.264482,7.264482,0,-1,0,7.264482,43.19878,0,1.776357E-15,0.8344042,3.138168,7.646824,7.264482,0,0,25.21492,6.905552,0,4.508656,-4.508656,10.32657,26.47832,0.1203184,7.990931,2.510534,0,10.04372
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.01587,48.83731,31.12764,0.06973372,0.06973372,0,-1,0,0.06973372,8626.917,0,0,0,6.01587,0.07340391,0.06973372,0,0,30.22453,2.396896,5.942466,0,5.942466,15.96408,40.93347,0.1202369,0.07670709,4.812696,0,8.412766
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.742995,60.80652,32.91895,9.108828,8.36,0,-1,0,8.36,104.5813,0,0.7488274,1.65971,8.742995,8.8,8.36,0,0,24.28207,7.745116,0,0.05700436,-0.05700436,15.904,40.7794,0.1202369,10.01971,6.994397,0,16.48811
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.637977,62.404,34.5443,3.401201,3.401201,0,-1,0,3.401201,253.9684,0,0,0,8.637977,3.580211,3.401201,0,0,24.34541,7.688111,5.057765,0,5.057765,20.70221,53.08249,0.1201677,3.741321,6.910381,0,16.32609
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.520189,55.46876,35.4142,2.348225,2.348225,0,-1,0,2.348225,277.6646,0,0,0,6.520189,2.471816,2.348225,0,0,19.28764,12.2401,4.048374,0,4.048374,24.54284,62.93023,0.1201123,2.583047,5.216152,0,18.76029
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.236421,51.19478,35.54011,1.83693,1.83693,0,-1,0,1.83693,285.0637,0,0,0,5.236421,1.933611,1.83693,0,0,15.23927,15.88364,3.30281,0,3.30281,27.67616,70.96437,0.1200671,2.020623,4.189137,0,21.12006
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.379981,48.53456,35.66602,5.260168,5.260168,0,-1,0,5.260168,83.26693,0,0,0,4.379981,5.537019,5.260168,0,0,11.93646,18.85616,0,1.157038,-1.157038,26.45653,67.83713,0.1200671,5.786185,3.503984,0,23.23615
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.236725,38.23433,34.83045,0,0,0,-1,0,0,0,0,0,0,1.236725,0,0,0,0,13.22206,17.69913,1.236725,0,1.236725,27.62979,70.84548,0.1200502,0,0.9893801,0,18.93585
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,32.88461,32.88461,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,11.98533,18.81218,0,1.332126,-1.332126,26.22561,67.24502,0.1200502,1.392072,0,0,18.81218
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.08186,31.08186,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,13.46547,17.48005,0,3.104233,-3.104233,22.95346,58.85491,0.1200502,3.243923,0,0,17.48005
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,29.58242,29.58242,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,16.91462,14.37582,0,2.672871,-2.672871,20.13601,51.63069,0.1200502,2.79315,0,0,14.37582
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,28.23178,28.23178,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,19.88448,11.70295,0,5.673733,-5.673733,14.15537,36.29575,0.1200502,5.929051,0,0,11.70295
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.90976,26.90976,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,26.18862,6.029217,0,0.8689192,-0.8689192,13.23945,33.94723,0.1200502,0.9080206,0,0,6.029217
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.87961,25.87961,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,27.15409,5.160298,0,0.5760876,-0.5760876,12.6322,32.39019,0.1200502,0.6020115,0,0,5.160298
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,25.07838,25.07838,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,27.79419,4.58421,0,0.01806835,-0.01806835,12.61315,32.34135,0.1200502,0.01888142,0,0,4.58421
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,24.25426,24.25426,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,27.81426,4.566142,0,1.090725,-1.090725,11.46343,29.39334,0.1200502,1.139808,0,0,4.566142
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,23.53316,23.53316,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,29.02618,3.475417,0,0.6116677,-0.6116677,10.81867,27.74013,0.1200502,0.6391928,0,0,3.475417
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70581,2.863749,0,0,0,10.81867,27.74013,0.1200502,0,0,0,2.863749
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,22.24547,22.24547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70581,2.863749,0,0,0,10.81867,27.74013,0.1200502,0,0,0,2.863749
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,21.61594,21.61594,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,29.70581,2.863749,0,0.2389714,-0.2389714,10.56677,27.09424,0.1200502,0.2497252,0,0,2.863749
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,21.11803,21.11803,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,29.97133,2.624778,0,0.9893446,-0.9893446,9.523913,24.42024,0.1200502,1.033865,0,0,2.624778
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.348165,29.38198,20.64875,1.787962,1.787962,0,0,0,1.787962,187.2615,0,0,0,3.348165,1.882065,1.787962,0,0,31.07061,1.635433,1.466099,0,1.466099,10.91478,27.98655,0.1200302,1.966758,2.678532,0,4.983598
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.042377,38.69471,22.01655,4.660101,4.660101,12,0,3.372,4.660101,129.6619,0,0,0,6.042377,0,0,7.339899,6.972904,29.60451,2.954923,13.01528,0,13.01528,23.26216,59.64643,0.1201401,5.126111,4.833901,12,8.997299
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.525595,47.13215,25.22146,0,0,0,-1,0,0,0,0,0,0,7.525595,0,0,0,0,16.58923,14.66868,7.525595,0,7.525595,30.40156,77.95257,0.1200375,0,6.020476,0,22.19427
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.266722,57.35748,28.48932,0,0,0,-1,0,0,0,0.2030916,0,0,9.266722,0,0,0,0,9.06363,21.44171,9.06363,0,9.06363,39.00008,100,0.1199141,0,7.413377,0,30.70843
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.4514,65.41321,30.98456,4.001149,4.001149,0,-1,0,4.001149,261.2099,6.239662,0,0,10.4514,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1199141,4.401264,8.361118,0,40.05038
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.917231,65.46932,32.78732,0,0,0,-1,0,0,0,9.917231,0,0,9.917231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199141,0,7.933784,0,39.51621
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.24313,69.04285,34.41267,3.512268,3.512268,0,-1,0,3.512268,291.6386,6.546006,0,0,10.24313,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1199141,3.863494,8.194504,0,39.84211
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,9.020634,64.88783,35.28257,5.331215,5.331215,0,-1,0,5.331215,169.2041,3.408829,0,0,9.020634,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1199141,5.864336,7.216507,0,38.61961
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.238873,58.10931,35.44281,0,0,0,-1,0,0,0,7.238873,0,0,7.238873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199141,0,5.791099,0,36.83785
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.76596,49.68206,35.57444,5.279606,5.279606,0,-1,0,5.279606,90.27113,0,8.881784E-16,0,4.76596,5.55748,5.279606,0,0,0,29.59898,0,0.7915197,-0.7915197,38.16574,97.86069,0.1199141,5.807567,3.812768,0,34.36494
