Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,21.43853,21.43853,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.19029,6.027716,0,0.2161516,-0.2161516,13.92594,35.70747,0.1206677,0.2258784,0,0,6.027716
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.74604,20.74604,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.43046,5.811564,0,0.1384663,-0.1384663,13.77999,35.33323,0.1206677,0.1446973,0,0,5.811564
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.02493,20.02493,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.58431,5.673098,0,2.03389,-2.03389,11.63608,29.83604,0.1206677,2.125415,0,0,5.673098
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,19.44118,19.44118,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,28.84419,3.639208,0,0.2068335,-0.2068335,11.41806,29.27701,0.1206677,0.216141,0,0,3.639208
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.92611,18.92611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.074,3.432374,0,0,0,11.41806,29.27701,0.1206677,0,0,0,3.432374
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.6124,22.45498,18.41676,4.14281,4.14281,12,0,3.372,4.14281,38.92044,0,0,0,1.6124,0,0,7.85719,7.464331,29.074,3.432374,9.076731,0,9.076731,20.029,51.3563,0.120822,4.557091,1.28992,12,5.044774
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.633379,23.83964,19.71589,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.36574,-8.881784E-16,0,0,1.633379,0,0,7.665198,7.281938,19.99727,11.60143,8.915317,0,8.915317,28.48681,73.04296,0.120961,4.143172,1.306703,12,13.23481
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.953047,27.77205,22.72621,0,0,0,-1,0,0,0,0,0,0,1.953047,0,0,0,0,11.08196,19.62522,1.953047,0,1.953047,30.33963,77.79378,0.1209356,0,1.562438,0,21.57826
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.454967,32.37012,25.85099,3.37027,3.37027,0,-1,0,3.37027,72.84185,0,4.440892E-16,0,2.454967,3.547652,3.37027,0,0,9.128909,21.38296,0,1.092685,-1.092685,29.18784,74.84047,0.1209356,3.707297,1.963974,0,23.83793
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.84106,45.11662,28.32907,4.732463,4.732463,0,-1,0,4.732463,123.4254,0,0,0,5.84106,4.981541,4.732463,0,0,10.343,20.29027,0.8595195,0,0.8595195,30.00325,76.93127,0.1209244,5.20571,4.672848,0,26.13133
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.076422,48.0033,30.21195,0.8620113,0.8620113,0,-1,0,0.8620113,704.9121,0,0,0,6.076422,0.9073803,0.8620113,0,0,9.483485,21.06384,5.169042,0,5.169042,34.90704,89.50504,0.1208573,0.9482124,4.861137,0,27.14026
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.730299,45.61932,31.98037,7.453604,7.453604,0,-1,0,7.453604,63.46325,0,0,0,4.730299,7.845899,7.453604,0,0,4.314443,25.71598,0,3.1156,-3.1156,31.62291,81.08421,0.1208573,8.198964,3.784239,0,30.44628
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.129971,58.52871,32.99908,4.612538,4.612538,0,-1,0,4.612538,176.2581,0,0,0,8.129971,4.855303,4.612538,0,0,7.776221,22.60038,3.274667,0,3.274667,34.72953,89.0499,0.1208148,5.073792,6.503976,0,30.73035
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.621341,43.56207,33.25661,3.317611,3.317611,0,-1,0,3.317611,109.1551,0,0,0,3.621341,3.492223,3.317611,0,0,4.501554,25.54758,0.1291183,0,0.1291183,34.85202,89.36398,0.1208132,3.649373,2.897073,0,29.16892
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.211435,42.5975,33.51415,2.28192,2.28192,0,-1,0,2.28192,140.7339,0,0,0,3.211435,2.402021,2.28192,0,0,4.372436,25.66379,0.8094145,0,0.8094145,35.6199,91.33289,0.1208027,2.510112,2.569148,0,28.87522
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.285646,36.23678,32.74154,2.583613,2.583613,0,-1,0,2.583613,49.76154,0,0,0,1.285646,2.719593,2.583613,0,0,3.563021,26.39226,0,1.433947,-1.433947,34.10839,87.45723,0.1208027,2.841974,1.028517,0,27.6779
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,30.76136,30.76136,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,5.156295,24.95831,0,8.09959,-8.09959,25.57067,65.56569,0.1208027,8.464072,0,0,24.95831
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.86131,28.86131,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.15584,16.85872,0,2.105573,-2.105573,23.3512,59.87475,0.1208027,2.200324,0,0,16.85872
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,27.43055,27.43055,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.49537,14.75315,0,7.732315,-7.732315,15.20062,38.97588,0.1208027,8.080269,0,0,14.75315
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.1257,26.1257,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.08683,7.020834,0,0.3485147,-0.3485147,14.83326,38.03392,0.1208027,0.3641979,0,0,7.020834
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.82084,24.82084,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.47407,6.672319,0,0.5390392,-0.5390392,14.26506,36.577,0.1208027,0.563296,0,0,6.672319
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.75636,23.75636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.073,6.13328,0,0,0,14.26506,36.577,0.1208027,0,0,0,6.13328
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.93796,22.93796,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.073,6.13328,0,0.1069997,-0.1069997,14.15227,36.28781,0.1208027,0.1118147,0,0,6.13328
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.08523,22.08523,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.19189,6.02628,0,1.433768,-1.433768,12.64095,32.41262,0.1208027,1.498287,0,0,6.02628
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.32979,21.32979,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.78496,4.592513,0,0.5449973,-0.5449973,12.06647,30.93961,0.1208027,0.5695223,0,0,4.592513
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.64875,20.64875,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.39051,4.047515,0,0.87074,-0.87074,11.14863,28.58618,0.1208027,0.9099233,0,0,4.047515
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.92764,19.92764,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.358,3.176775,0,1.245634,-1.245634,9.835618,25.21948,0.1208027,1.301687,0,0,3.176775
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.33245,19.33245,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.74204,1.931142,0,0.8895888,-0.8895888,8.897909,22.81511,0.1208027,0.9296203,0,0,1.931142
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.81737,18.81737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.73047,1.041553,0,0,0,8.897909,22.81511,0.1208027,0,0,0,1.041553
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.702377,25.1784,18.3023,3.405915,3.405915,11.52421,0,3.251626,3.405915,79.34364,0,0,0,2.702377,0,0,8.118299,7.712385,31.73047,1.041553,10.41476,0,10.41476,18.77822,48.14919,0.1209247,3.746506,2.161902,12,3.74393
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.048679,33.05199,19.58998,11.1562,11.1562,12,0,3.372,11.1562,45.25445,0,0,0,5.048679,0,0,0.8437962,0.8016064,21.31571,10.41484,5.850285,0,5.850285,24.32829,62.3801,0.1210188,12.27182,4.038943,12,15.46352
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.184788,46.30342,22.6003,4.610629,4.610629,0,-1,0,4.610629,177.52,0,0,0,8.184788,4.853294,4.610629,0,0,15.46543,15.6801,3.331494,0,3.331494,27.48882,70.48401,0.1209756,5.071692,6.54783,0,23.86488
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.087163,53.24563,25.70792,0.6675788,0.6675788,0,-1,0,0.6675788,1361.212,0,0,0,9.087163,0.7027146,0.6675788,0,0,12.13393,18.67844,8.384449,0,8.384449,35.443,90.87932,0.120867,0.7343367,7.269731,0,27.7656
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.327103,57.19261,28.16883,1.821778,1.821778,0,-1,0,1.821778,511.9781,3.65996,0,0,9.327103,1.917661,1.821778,0,0,3.749483,26.22444,3.749483,0,3.749483,39.00008,100,0.1208186,2.003955,7.461682,0,35.55155
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.796885,57.47879,30.05171,2.076263,2.076263,0,-1,0,2.076263,423.6885,6.611346,0,0,8.796885,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1208186,2.283889,7.037508,0,38.39586
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.204172,61.29534,31.8373,2.213687,2.213687,0,-1,0,2.213687,415.7847,6.873975,0,0,9.204172,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1208186,2.435055,7.363338,0,38.80315
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.150364,54.73512,32.85028,0,0,0,-1,0,0,0,7.150364,0,0,7.150364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208186,0,5.720291,0,36.74934
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.518325,52.8227,33.12498,2.374816,2.374816,0,-1,0,2.374816,274.477,4.018519,0,0,6.518325,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1208186,2.612298,5.21466,0,36.1173
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.360404,46.02176,33.41686,0,0,0,-1,0,0,0,4.360404,0,0,4.360404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208186,0,3.488323,0,33.95938
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.376312,36.35435,32.60991,1.108758,1.108758,0,-1,0,1.108758,124.1311,0.2091992,0,0,1.376312,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1208186,1.219633,1.10105,0,30.97529
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,30.62974,30.62974,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1208186,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,28.74685,28.74685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1208186,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1208186,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.99407,25.99407,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1208186,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,24.70638,24.70638,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1208186,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1208186,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.8235,22.8235,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1208186,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.97077,21.97077,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1208186,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.21533,21.21533,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1208186,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,20.54001,20.54001,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1208186,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.79601,19.79601,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1208186,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.20082,19.20082,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1208186,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.68574,18.68574,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1208186,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.67356,22.35976,18.17067,5.66223,5.66223,0,0,0,5.66223,29.55655,0,0,0,1.67356,5.960243,5.66223,0,0,18.92237,12.56885,0,4.286683,-4.286683,16.53018,42.385,0.1208186,6.228454,1.338848,0,14.24241
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.347263,25.44003,19.45835,4.214236,4.214236,0,0,0,4.214236,55.69841,0,0,0,2.347263,4.436038,4.214236,0,0,23.68535,8.282166,0,2.088775,-2.088775,14.32842,36.73947,0.1208186,4.63566,1.87781,0,10.62943
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.908728,32.86193,22.45151,3.188066,3.188066,0,-1,0,3.188066,122.605,0,0,0,3.908728,3.35586,3.188066,0,0,26.00621,6.19339,0.5528684,0,0.5528684,14.85292,38.08433,0.1208114,3.506873,3.126982,0,10.10212
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.55262,47.59751,25.54195,5.433426,5.433426,0,-1,0,5.433426,139.0029,0,0,0,7.55262,5.719396,5.433426,0,0,25.45334,6.690971,1.833224,0,1.833224,16.59207,42.54368,0.1207877,5.976769,6.042096,0,14.24359
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.377791,53.4273,28.00858,1.442898,1.442898,0,-1,0,1.442898,580.6224,0,0,0,8.377791,1.51884,1.442898,0,0,23.62012,8.340873,6.858951,0,6.858951,23.09904,59.22819,0.1206992,1.587188,6.702233,0,16.71866
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.881648,53.89695,29.90863,0.3250461,0.3250461,0,-1,0,0.3250461,2424.779,0,0,0,7.881648,0.3421537,0.3250461,0,0,16.76117,14.51393,7.539495,0,7.539495,30.25163,77.56813,0.1206021,0.3575507,6.305318,0,22.39558
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.97088,60.16519,31.67705,3.935745,3.935745,0,-1,0,3.935745,227.9334,0,0,0,8.97088,4.14289,3.935745,0,0,9.221671,21.29947,4.827989,0,4.827989,34.83187,89.31229,0.1205399,4.32932,7.176703,0,30.27035
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.750875,56.75469,32.7072,0.3528188,0.3528188,0,-1,0,0.3528188,2196.843,2.985804,0,0,7.750875,0.3713882,0.3528188,0,0,4.393682,25.64466,4.393682,0,4.393682,39.00008,100,0.1204834,0.3881007,6.2007,0,33.39554
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.545829,46.15089,32.99908,1.429482,1.429482,0,-1,0,1.429482,318.0054,3.041111,0,0,4.545829,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1204834,1.57243,3.636663,0,34.14481
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.434838,43.02686,33.28523,0,0,0,-1,0,0,0,3.434838,0,0,3.434838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204834,0,2.74787,0,33.03382
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.513965,36.62114,32.49545,3.126568,3.126568,0,-1,0,3.126568,48.42258,0,4.440892E-16,0,1.513965,3.291125,3.126568,0,0,0,29.59898,0,1.777159,-1.777159,37.12679,95.1967,0.1204834,3.439225,1.211172,0,31.11294
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,30.51527,30.51527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.974622,27.82182,0,0,0,37.12679,95.1967,0.1204834,0,0,0,27.82182
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,28.63239,28.63239,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,1.974622,27.82182,0,8.493244,-8.493244,28.17412,72.2412,0.1204834,8.875441,0,0,27.82182
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.18446,27.18446,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.41156,19.32857,0,7.143179,-7.143179,20.64455,52.93464,0.1204834,7.464622,0,0,19.32857
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.87961,25.87961,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.34842,12.1854,0,6.067752,-6.067752,14.24858,36.53474,0.1204834,6.340801,0,0,12.1854
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,24.59192,24.59192,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.09037,6.117643,0,1.044672,-1.044672,13.1474,33.71121,0.1204834,1.091682,0,0,6.117643
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,23.53316,23.53316,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.25112,5.072971,0,0.3955182,-0.3955182,12.73048,32.6422,0.1204834,0.4133165,0,0,5.072971
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.69759,22.69759,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.69058,4.677453,0,1.627962,-1.627962,11.01446,28.24215,0.1204834,1.70122,0,0,4.677453
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49943,3.049491,0,0,0,11.01446,28.24215,0.1204834,0,0,0,3.049491
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.10087,21.10087,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.49943,3.049491,0,1.023559,-1.023559,9.935536,25.47568,0.1204834,1.069619,0,0,3.049491
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,20.42555,20.42555,2.176981,1.924636,0,-1,0,1.924636,0,0,0.2523452,0.4700433,0,2.025933,1.924636,0,0,30.63672,2.025933,0,2.025933,-2.025933,7.800015,20,0.1204834,2.394679,0,0,2.025933
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204834,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.09208,19.09208,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205649,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.577,18.577,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206729,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5096164,19.31543,18.06193,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5096164,0,0,8.8,8.36,16.16775,15.048,8.869617,0,8.869617,32.07646,82.24716,0.1207325,0,0.4076931,12,15.55762
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.62748,26.0523,19.33245,2.724219,2.724219,0,0,0,2.724219,96.44891,0,0,0,2.62748,2.867599,2.724219,0,0,7.298137,23.03065,0,0.2401193,-0.2401193,31.82335,81.59817,0.1207325,2.996641,2.101984,0,25.65813
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.237208,33.64752,22.30843,4.986338,4.986338,0,-1,0,4.986338,84.97636,0,0,0,4.237208,5.248776,4.986338,0,0,7.564936,22.79053,0,1.011568,-1.011568,30.75706,78.86411,0.1207325,5.484972,3.389767,0,27.02774
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.752917,35.54128,25.3817,0,0,0,-1,0,0,0,0,0,0,3.752917,0,0,0,0,8.688901,21.77897,3.752917,0,3.752917,34.31739,87.99314,0.1206843,0,3.002334,0,25.53189
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.01915,41.99046,27.84834,0.7405453,0.7405453,0,-1,0,0.7405453,677.764,0,0,0,5.01915,0.7795213,0.7405453,0,0,4.935984,25.15659,4.239628,0,4.239628,38.33946,98.30611,0.1206299,0.8145998,4.01532,0,30.17574
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.305901,41.86558,29.74266,0,0,0,-1,0,0,0,3.609545,0,0,4.305901,0,0,0,0,0.6963553,28.97226,0.6963553,0,0.6963553,39.00008,100,0.120621,0,3.444721,0,33.27816
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.256121,43.65284,31.53398,0,0,0,-1,0,0,0,4.256121,0,0,4.256121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120621,0,3.404897,0,33.8551
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.345198,39.0517,32.56413,6.401346,6.401346,0,-1,0,6.401346,36.63602,0,0,0,2.345198,6.738258,6.401346,0,0,0,29.59898,0,4.39306,-4.39306,34.36938,88.12646,0.120621,7.04148,1.876159,0,31.94418
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.075786,44.51981,32.85028,2.414733,2.414733,0,-1,0,2.414733,168.7882,0,0,0,4.075786,2.541825,2.414733,0,0,4.881178,25.20592,1.533961,0,1.533961,35.82463,91.85784,0.1206013,2.656207,3.260628,0,29.2817
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.773069,40.92048,33.15932,2.51861,2.51861,0,-1,0,2.51861,110.1031,0,0,0,2.773069,2.651168,2.51861,0,0,3.347217,26.58648,0.1219004,0,0.1219004,35.94027,92.15437,0.1205998,2.770471,2.218455,0,29.35955
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8064077,34.53927,32.36954,4.42441,4.42441,0,-1,0,4.42441,18.22633,0,0,0,0.8064077,4.657274,4.42441,0,0,3.225317,26.69619,0,3.850866,-3.850866,31.88111,81.74626,0.1205998,4.866851,0.6451262,0,27.5026
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,30.38937,30.38937,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.504057,22.84533,0,1.43966,-1.43966,30.36357,77.85515,0.1205998,1.504445,0,0,22.84533
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,28.50648,28.50648,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.10368,21.40567,0,1.270615,-1.270615,29.02422,74.42094,0.1205998,1.327792,0,0,21.40567
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.07572,27.07572,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.51547,20.13505,0,2.467822,-2.467822,26.42291,67.75092,0.1205998,2.578874,0,0,20.13505
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.77087,25.77087,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.2575,17.66723,0,7.22227,-7.22227,18.80997,48.23059,0.1205998,7.547272,0,0,17.66723
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,24.46602,24.46602,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.28224,10.44496,0,1.282331,-1.282331,17.45827,44.76472,0.1205998,1.340036,0,0,10.44496
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,23.40153,23.40153,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.70706,9.162628,0,0.26188,-0.26188,17.18223,44.05691,0.1205998,0.2736647,0,0,9.162628
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,22.58313,22.58313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99803,8.900748,0,0,0,17.18223,44.05691,0.1205998,0,0,0,8.900748
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.7304,21.7304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99803,8.900748,0,0,0,17.18223,44.05691,0.1205998,0,0,0,8.900748
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.97496,20.97496,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,22.99803,8.900748,0,0.002020784,-0.002020784,17.1801,44.05145,0.1205998,0.002111719,0,0,8.900748
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.29964,20.29964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.00028,8.898727,0,0,0,17.1801,44.05145,0.1205998,0,0,0,8.898727
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,19.55564,19.55564,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.00028,8.898727,0,1.874987,-1.874987,15.20369,38.98374,0.1205998,1.959362,0,0,8.898727
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.96045,18.96045,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.0836,7.02374,0,0.6363378,-0.6363378,14.53293,37.26385,0.1205998,0.664973,0,0,7.02374
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,18.46254,18.46254,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,25.79064,6.387403,0,0.6019818,-0.6019818,13.89838,35.63681,0.1205998,0.629071,0,0,6.387403
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2920615,18.64595,17.9303,3.204229,3.204229,0,0,0,3.204229,9.114877,0,0,0,0.2920615,3.372872,3.204229,0,0,26.45951,5.785421,0,3.080811,-3.080811,10.65092,27.31001,0.1205998,3.524652,0.2336492,0,6.077482
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.692847,23.46542,19.20082,5.259049,5.259049,12,0,3.372,5.259049,32.18922,0,0,0,1.692847,0,0,6.740951,6.403903,29.88263,2.70461,8.09675,0,8.09675,18.33218,47.00549,0.1207453,5.784954,1.354277,12,4.397457
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.041209,24.80896,22.16535,3.921722,3.921722,0,-1,0,3.921722,26.54978,0,0,0,1.041209,4.128129,3.921722,0,0,21.78588,9.991685,0,3.08692,-3.08692,15.07828,38.66217,0.1207453,4.313895,0.832967,0,11.03289
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.71678,38.21961,25.23863,3.020981,3.020981,0,-1,0,3.020981,156.134,0,0,0,4.71678,3.17998,3.020981,0,0,25.21579,6.904765,1.5368,0,1.5368,16.53621,42.40046,0.1207256,3.323079,3.773424,0,11.62155
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.756463,47.39255,27.68809,0,0,0,-1,0,0,0,0,0,0,6.756463,0,0,0,0,23.67899,8.287886,6.756463,0,6.756463,22.94596,58.83567,0.120639,0,5.40517,0,15.04435
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.81377,40.20884,29.58242,3.823992,3.823992,0,-1,0,3.823992,99.7327,0,0,0,3.81377,4.025254,3.823992,0,0,16.92253,14.3687,0,0.2114843,-0.2114843,22.72303,58.26407,0.120639,4.20639,3.051016,0,18.18247
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.117759,40.05236,31.37373,4.101458,4.101458,0,-1,0,4.101458,76.01588,0,0,0,3.117759,4.317324,4.101458,0,0,17.15751,14.15722,0,1.199565,-1.199565,21.45858,55.02189,0.120639,4.511603,2.494207,0,17.27498
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.513569,36.53783,32.41533,2.727415,2.727415,0,-1,0,2.727415,55.49462,0,0,0,1.513569,2.870963,2.727415,0,0,18.49036,12.95765,0,1.357394,-1.357394,20.02776,51.35313,0.120639,3.000156,1.210855,0,14.47122
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.475843,39.57866,32.7072,4.714211,4.714211,0,-1,0,4.714211,52.51871,0,0,0,2.475843,4.962328,4.714211,0,0,19.99858,11.60026,0,2.486485,-2.486485,17.40678,44.63267,0.120639,5.185633,1.980675,0,14.0761
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.384271,42.60005,33.02769,0,0,0,-1,0,0,0,0,0,0,3.384271,0,0,0,0,22.76134,9.113773,3.384271,0,3.384271,20.61738,52.86496,0.1205958,0,2.707417,0,12.49804
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.836395,37.26203,32.23791,1.4374,1.4374,0,-1,0,1.4374,127.7581,0,0,0,1.836395,1.513053,1.4374,0,0,19.37707,12.15962,0.3233424,0,0.3233424,20.92413,53.6515,0.1205916,1.58114,1.469116,0,13.99601
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,30.26346,30.26346,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,19.05373,12.45063,0,3.690625,-3.690625,17.03387,43.67649,0.1205916,3.856703,0,0,12.45063
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,28.37486,28.37486,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,23.15442,8.76,0,4.819443,-4.819443,11.95373,30.65052,0.1205916,5.036318,0,0,8.76
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.94409,26.94409,5.665788,3.743529,0,-1,0,3.743529,0,0,1.922259,2.488838,0,3.940557,3.743529,0,0,28.50936,3.940557,0,3.940557,-3.940557,7.800015,20,0.1205916,6.232367,0,0,3.940557
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,25.63924,25.63924,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,24.35155,24.35155,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.29279,23.29279,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,22.46867,22.46867,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,21.59877,21.59877,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.8605,20.8605,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.16801,20.16801,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.44118,19.44118,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205916,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.86316,18.86316,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206603,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.34808,18.34808,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1207716,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.048621,22.96165,17.81584,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.73531,0,0,0,2.048621,0,0,8.206689,7.796354,16.16775,15.048,9.844975,0,9.844975,33.00176,84.61974,0.1209009,3.710335,1.638897,12,17.09662
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.748308,31.6463,19.09208,5.554274,5.554274,0,0,0,5.554274,85.48927,0,0,0,4.748308,5.846604,5.554274,0,0,6.322778,23.90848,0,1.098296,-1.098296,31.84406,81.65127,0.1209009,6.109702,3.798646,0,28.65679
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.993993,38.54591,22.01655,8.574899,8.36,0,-1,0,8.36,71.69849,0,0.2148989,1.072389,5.993993,8.8,8.36,0,0,7.543107,22.81018,0,2.806007,-2.806007,28.88627,74.06721,0.1209009,9.432388,4.795195,0,28.80417
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.138525,52.66527,25.07838,1.650388,1.650388,0,-1,0,1.650388,553.7196,0,0,0,9.138525,1.737251,1.650388,0,0,10.66089,20.00418,7.401274,0,7.401274,35.90773,92.07092,0.1208064,1.815427,7.31082,0,29.1427
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.749498,58.03434,27.52212,0.8871831,0.8871831,0,-1,0,0.8871831,1098.927,5.556003,0,0,9.749498,0.9338769,0.8871831,0,0,3.259619,26.66532,3.259619,0,3.259619,39.00008,100,0.1207648,0.9759014,7.799599,0,36.41482
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.667682,60.11181,29.42217,0,0,0,-1,0,0,0,9.667682,0,0,9.667682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207648,0,7.734145,0,39.26666
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.423715,61.40949,31.22493,3.072379,3.072379,0,-1,0,3.072379,306.7237,6.189631,0,0,9.423715,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1207648,3.379617,7.538972,0,39.02269
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.983028,60.95484,32.27225,2.722182,2.722182,0,-1,0,2.722182,329.9937,6.117574,0,0,8.983028,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1207648,2.9944,7.186423,0,38.58201
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.435167,51.91071,32.58129,3.292291,3.292291,0,-1,0,3.292291,195.4617,2.969597,0,0,6.435167,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1207648,3.62152,5.148133,0,36.03415
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.32392,45.32867,32.88461,1.734305,1.734305,0,-1,0,1.734305,249.3172,2.498336,0,0,4.32392,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1207648,1.907735,3.459136,0,33.9229
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.900056,37.32962,32.12917,7.285958,7.285958,0,-1,0,7.285958,26.07833,0,8.881784E-16,0,1.900056,7.66943,7.285958,0,0,0,29.59898,0,5.769374,-5.769374,32.91862,84.40656,0.1207648,8.014554,1.520045,0,31.49903
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,30.149,30.149,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.410416,23.8296,0,7.26446,-7.26446,25.26121,64.7722,0.1207648,7.591361,0,0,23.8296
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,28.26612,28.26612,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.48204,16.56514,0,2.81826,-2.81826,22.2905,57.15502,0.1207648,2.945082,0,0,16.56514
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.82963,26.82963,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.61344,13.74688,0,6.798977,-6.798977,15.12375,38.77877,0.1207648,7.104931,0,0,13.74688
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,25.54195,25.54195,8.924638,6.600512,0,-1,0,6.600512,0,0,2.324126,3.216589,0,6.947907,6.600512,0,0,25.16786,6.947907,0,6.947907,-6.947907,7.800015,20,0.1207648,9.817101,0,0,6.947907
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.25426,24.25426,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.17833,23.17833,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.34277,22.34277,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,21.49003,21.49003,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.74604,20.74604,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.05355,20.05355,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.33245,19.33245,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207648,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.76586,18.76586,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1208879,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.25079,18.25079,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.120994,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.088161,25.60147,17.72427,5.059618,5.059618,12,0,3.372,5.059618,61.03545,-8.881784E-16,0,0,3.088161,0,0,6.940382,6.593363,16.16775,15.048,9.681523,0,9.681523,32.8467,84.22214,0.1211371,5.56558,2.470528,12,18.13616
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.428403,33.50945,18.99479,2.516516,2.516516,0,0,0,2.516516,215.711,0,0,0,5.428403,2.648964,2.516516,0,0,6.48623,23.76137,2.779439,0,2.779439,35.48351,90.98317,0.1211017,2.768168,4.342722,0,29.18977
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.859421,41.13106,21.90781,9.745234,8.36,0,-1,0,8.36,82.05049,0,1.385234,2.359757,6.859421,8.8,8.36,0,0,3.706791,26.26287,0,1.940579,-1.940579,33.43796,85.73818,0.1211017,10.71976,5.487537,0,33.12229
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.290664,49.43711,24.9353,6.195169,6.195169,0,-1,0,6.195169,133.8247,0,0,0,8.290664,6.521231,6.195169,0,0,5.86299,24.32229,1.769433,0,1.769433,35.11659,90.04236,0.1210791,6.814686,6.632531,0,32.61295
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.709938,57.67636,27.36188,5.352144,5.352144,0,-1,0,5.352144,181.4215,0,0,0,9.709938,5.633836,5.352144,0,0,4.093556,25.91478,4.076102,0,4.076102,38.98352,99.95754,0.1210272,5.887358,7.767951,0,35.62471
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.264583,54.54141,29.2791,2.945648,2.945648,0,-1,0,2.945648,280.5692,5.146446,0,0,8.264583,3.100682,2.945648,0,0,0.01745406,29.58327,0.01745406,0,0.01745406,39.00008,100,0.121027,3.240213,6.611666,0,37.84785
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.533212,61.673,31.08186,0,0,0,-1,0,0,0,9.533212,0,0,9.533212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121027,0,7.62657,0,39.13219
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.242146,57.90045,32.12917,2.85234,2.85234,0,-1,0,2.85234,288.9609,5.239683,0,0,8.242146,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.121027,3.137574,6.593717,0,37.84113
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.414289,51.68808,32.44967,6.906079,6.906079,0,-1,0,6.906079,92.87888,0,0,0,6.414289,7.269557,6.906079,0,0,0,29.59898,0,0.8552681,-0.8552681,38.09855,97.68839,0.121027,7.596687,5.131431,0,36.01327
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.602073,40.01146,32.77015,0,0,0,-1,0,0,0,1.651775,0,0,2.602073,0,0,0,0,0.9502978,28.74371,0.9502978,0,0.9502978,39.00008,100,0.1210149,0,2.081658,0,31.34578
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.199443,35.25609,32.01471,2.818512,2.818512,0,-1,0,2.818512,42.5559,0,4.440892E-16,0,1.199443,2.966854,2.818512,0,0,0,29.59898,0,1.767411,-1.767411,37.13706,95.22305,0.1210149,3.100363,0.9595546,0,30.79842
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.03454,30.03454,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.96379,27.83157,0,0.1134086,-0.1134086,37.01752,94.91653,0.1210149,0.118512,0,0,27.83157
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.16883,28.16883,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.0898,27.71816,0,4.01102,-4.01102,32.78954,84.07556,0.1210149,4.191515,0,0,27.71816
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,26.73806,26.73806,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.546488,23.70714,0,8.8,-8.8,23.51352,60.29095,0.1210149,10.38108,0,0,23.70714
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.45038,25.45038,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.32427,14.90714,0,1.494091,-1.494091,21.93861,56.25273,0.1210149,1.561325,0,0,14.90714
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.16269,24.16269,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,17.98437,13.41305,0,0.3717468,-0.3717468,21.54675,55.24797,0.1210149,0.3884754,0,0,13.41305
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.08104,23.08104,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.39742,13.0413,0,1.268775,-1.268775,20.20935,51.81874,0.1210149,1.32587,0,0,13.0413
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.24547,22.24547,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.80717,11.77253,0,0.6085665,-0.6085665,19.56786,50.1739,0.1210149,0.6359519,0,0,11.77253
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,21.39274,21.39274,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.48335,11.16396,0,0.6474663,-0.6474663,18.88537,48.42393,0.1210149,0.6766022,0,0,11.16396
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20276,10.51649,0,0,0,18.88537,48.42393,0.1210149,0,0,0,10.51649
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.94481,19.94481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20276,10.51649,0,0,0,18.88537,48.42393,0.1210149,0,0,0,10.51649
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.21798,19.21798,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.20276,10.51649,0,0.597331,-0.597331,18.25573,46.80947,0.1210149,0.6242109,0,0,10.51649
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.67429,18.67429,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.86646,9.919162,0,0.1801356,-0.1801356,18.06585,46.3226,0.1210149,0.1882417,0,0,9.919162
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.1535,18.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06661,9.739026,0,0,0,18.06585,46.3226,0.1210149,0,0,0,9.739026
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.953475,25.12236,17.60981,0,0,0,0,0,0,0,0,0,0,2.953475,0,0,0,0,22.06661,9.739026,2.953475,0,2.953475,20.86776,53.50698,0.1209773,0,2.36278,0,12.6925
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.521428,33.65692,18.88033,1.582856,1.582856,0,0,0,1.582856,348.8268,0,0,0,5.521428,1.666165,1.582856,0,0,19.11314,12.39715,3.855263,0,3.855263,24.52519,62.88497,0.1209282,1.741142,4.417142,0,17.91858
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.783468,43.9857,21.77619,4.825603,4.825603,0,-1,0,4.825603,161.2953,0,0,0,7.783468,5.079582,4.825603,0,0,15.25787,15.86689,2.703887,0,2.703887,27.09032,69.46222,0.1208939,5.308163,6.226775,0,23.65036
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.438672,49.76141,24.76934,1.841822,1.841822,0,-1,0,1.841822,458.1699,0,0,0,8.438672,1.93876,1.841822,0,0,12.55399,18.30039,6.499912,0,6.499912,33.25668,85.27336,0.1208113,2.026004,6.750937,0,26.73906
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,9.006069,54.75213,27.18446,0,0,0,-1,0,0,0,2.951993,0,0,9.006069,0,0,0,0,6.054076,24.15031,6.054076,0,6.054076,39.00008,100,0.1207346,0,7.204855,0,33.15638
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.932718,60.79982,29.11885,0.3468162,0.3468162,0,-1,0,0.3468162,2863.972,9.567649,0,0,9.932718,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1207346,0.3814978,7.946175,0,39.5317
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.810802,58.60328,30.92161,3.116437,3.116437,0,-1,0,3.116437,282.7204,5.530343,0,0,8.810802,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1207346,3.42808,7.048642,0,38.40978
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.588383,51.74888,31.98037,0,0,0,-1,0,0,0,6.588383,0,0,6.588383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207346,0,5.270707,0,36.18736
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.537801,51.94929,32.30659,3.824533,3.824533,0,-1,0,3.824533,170.9438,2.511977,0,0,6.537801,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1207346,4.206986,5.230241,0,36.13678
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.754192,46.42295,32.64425,4.953614,4.953614,0,-1,0,4.953614,95.97421,0,0,0,4.754192,5.21433,4.953614,0,0,0,29.59898,0,0.4601384,-0.4601384,38.51505,98.75634,0.1207346,5.448975,3.803354,0,34.35317
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.943268,37.20339,31.8888,1.820331,1.820331,0,-1,0,1.820331,106.7535,0,0,0,1.943268,1.916138,1.820331,0,0,0.5112649,29.13884,0.02712992,0,0.02712992,38.54079,98.82233,0.1207342,2.002364,1.554614,0,31.08211
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.92008,29.92008,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.484135,29.16326,0,5.055558,-5.055558,33.21176,85.15819,0.1207342,5.283059,0,0,29.16326
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.05437,28.05437,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.101422,24.1077,0,5.298996,-5.298996,27.62613,70.83608,0.1207342,5.537451,0,0,24.1077
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,26.64077,26.64077,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,11.98919,18.8087,0,0.6974382,-0.6974382,26.89096,68.95105,0.1207342,0.7288229,0,0,18.8087
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,25.35309,25.35309,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.76413,18.11127,0,2.31345,-2.31345,24.45237,62.69827,0.1207342,2.417555,0,0,18.11127
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.0654,24.0654,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.33463,15.79781,0,0.9116548,-0.9116548,23.49141,60.23425,0.1207342,0.9526792,0,0,15.79781
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.96658,22.96658,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.34758,14.88616,0,1.269508,-1.269508,22.15323,56.80303,0.1207342,1.326636,0,0,14.88616
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.13101,22.13101,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.75814,13.61665,0,0.8790128,-0.8790128,21.22667,54.42724,0.1207342,0.9185683,0,0,13.61665
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73482,12.73764,0,0,0,21.22667,54.42724,0.1207342,0,0,0,12.73764
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,20.52284,20.52284,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.73482,12.73764,0,0.9308235,-0.9308235,20.24549,51.91142,0.1207342,0.9727105,0,0,12.73764
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.83035,19.83035,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.76907,11.80682,0,1.127411,-1.127411,19.0571,48.86425,0.1207342,1.178144,0,0,11.80682
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.10352,19.10352,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.02175,10.6794,0,1.29725,-1.29725,17.68967,45.35805,0.1207342,1.355626,0,0,10.6794
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.55983,18.55983,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.46314,9.382154,0,0.8909326,-0.8909326,16.75055,42.95004,0.1207342,0.9310246,0,0,9.382154
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.04476,18.04476,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.45306,8.491222,0,0.6617414,-0.6617414,16.05301,41.16149,0.1207342,0.6915198,0,0,8.491222
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.754268,24.49265,17.51252,10.70615,10.70615,12,0,3.372,10.70615,25.72603,0,0,0,2.754268,0,0,1.293845,1.229153,24.18833,7.829481,3.983421,0,3.983421,19.83202,50.85123,0.1207991,11.77677,2.203414,12,10.58375
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.721868,31.20575,18.75442,6.723629,6.723629,12,0,3.372,6.723629,70.22796,0,0,0,4.721868,0,0,5.276371,5.012552,20.20491,11.41456,9.73442,0,9.73442,29.0669,74.53036,0.120941,7.395992,3.777494,12,16.13643
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.757793,40.49643,21.63311,3.192285,3.192285,0,-1,0,3.192285,211.6914,0,0,0,6.757793,3.3603,3.192285,0,0,10.47049,20.17554,3.397493,0,3.397493,32.29004,82.79482,0.120898,3.511514,5.406235,0,26.93333
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.252833,48.91651,24.60909,0,0,0,-1,0,0,0,1.179837,0,0,8.252833,0,0,0,0,7.072996,23.23328,7.072996,0,7.072996,39.00008,100,0.1208084,0,6.602266,0,31.48611
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.876021,54.04927,27.00705,8.524985,8.36,0,-1,0,8.36,106.1725,0.07602176,0.1649851,1.017484,8.876021,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1208084,9.377483,7.100817,0,38.475
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.708589,59.66676,28.94144,2.159437,2.159437,0,-1,0,2.159437,449.5889,7.435497,0,0,9.708589,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1208084,2.375381,7.76687,0,39.30757
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.531149,61.25801,30.76136,4.266231,4.266231,0,-1,0,4.266231,223.4091,5.04038,0,0,9.531149,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1208084,4.692854,7.624919,0,39.13013
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,8.041533,56.77239,31.82013,4.68957,4.68957,0,-1,0,4.68957,171.477,3.105144,0,0,8.041533,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1208084,5.158527,6.433227,0,37.64051
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.69355,52.31743,32.15779,7.624926,7.624926,0,-1,0,7.624926,87.78512,0,0,0.02741812,6.69355,8.026237,7.624926,0,0,0,29.59898,0,1.332688,-1.332688,37.5953,96.39802,0.1208084,8.387418,5.35484,0,36.29253
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.140543,44.33656,32.49545,2.788364,2.788364,0,-1,0,2.788364,148.4936,0,0,0,4.140543,2.93512,2.788364,0,0,1.480764,28.26629,1.205423,0,1.205423,38.73886,99.33023,0.1207932,3.067201,3.312434,0,32.40683
