Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,20.59185,20.59185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,20.59185,20.59185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,19.84691,19.84691,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,19.16253,19.16253,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,18.46604,18.46604,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,17.83617,17.83617,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.26081,17.26081,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7707713,18.54883,16.66123,2.100509,2.100509,0,0,0,2.100509,36.6945,0,4.440892E-16,0,0.7707713,2.211062,2.100509,0,0,10.88552,19.80201,0,1.440291,-1.440291,27.15496,69.62798,0,2.31056,0.616617,0,20.57278
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.701246,21.94508,17.69688,2.152498,2.152498,0,0,0,2.152498,79.03587,0,0,0,1.701246,2.265788,2.152498,0,0,12.48585,18.36172,0,0.564542,-0.564542,26.55989,68.10213,0,2.367748,1.360996,0,20.06296
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.207766,28.66912,20.33748,4.468535,4.468535,0,-1,0,4.468535,71.78563,0,8.881784E-16,0,3.207766,4.703721,4.468535,0,0,13.11311,17.79717,0,1.495955,-1.495955,24.98301,64.05888,0,4.915388,2.566213,0,21.00494
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7960521,25.06893,23.0447,1.345066,1.345066,0,-1,0,1.345066,59.18312,0,0,0,0.7960521,1.415859,1.345066,0,0,14.77529,16.30122,0,0.6198069,-0.6198069,24.32968,62.38366,0,1.479573,0.6368417,0,17.09727
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6379102,26.9866,25.34614,5.412807,5.412807,0,-1,0,5.412807,11.7852,0,0,0,0.6379102,5.697691,5.412807,0,0,15.46396,15.68141,0,5.059781,-5.059781,18.9962,48.7081,0,5.954088,0.5103281,0,16.31932
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.29965,36.46101,27.478,4.695997,4.695997,0,-1,0,4.695997,70.26517,0,0,0,3.29965,4.943154,4.695997,0,0,21.08594,10.62163,0,1.643505,-1.643505,17.26379,44.26605,0,5.165596,2.63972,0,13.92128
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.899878,37.46249,29.51902,3.565323,3.565323,0,-1,0,3.565323,81.33564,0,0,0,2.899878,3.752971,3.565323,0,0,22.91206,8.978127,0,0.8530931,-0.8530931,16.36455,41.96031,0,3.921855,2.319902,0,11.87801
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.249998,34.15228,30.79693,2.16586,2.16586,0,-1,0,2.16586,57.7137,0,0,0,1.249998,2.279853,2.16586,0,0,23.85994,8.125034,0,1.029855,-1.029855,15.27899,39.17682,0,2.382446,0.9999984,0,9.375032
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7117315,33.24198,31.342,0,0,0,-1,0,0,0,0,0,0,0.7117315,0,0,0,0,25.00422,7.09518,0.7117315,0,0.7117315,15.9542,40.90812,0,0,0.5693852,0,7.806911
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.386041,35.62296,31.86891,2.895732,2.895732,0,-1,0,2.895732,47.86496,0,0,0,1.386041,3.048139,2.895732,0,0,24.29249,7.735738,0,1.662098,-1.662098,14.20219,36.41581,0,3.185305,1.108833,0,9.121779
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7381843,33.26441,31.29355,0,0,0,-1,0,0,0,0,0,0,0.7381843,0,0,0,0,26.13927,6.07364,0.7381843,0,0.7381843,14.9025,38.21146,0,0,0.5905474,0,6.811824
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,29.47057,29.47057,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.40108,6.738006,0,3.190912,-3.190912,11.53898,29.58707,0,3.334502,0,0,6.738006
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,27.75054,27.75054,4.192241,3.36974,0,-1,0,3.36974,0,0,0.8225011,1.241725,0,3.547094,3.36974,0,0,28.94654,3.547094,0,3.547094,-3.547094,7.800015,20,0,4.611465,0,0,3.547094
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,26.36968,26.36968,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,25.02515,25.02515,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,23.64429,23.64429,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.433,22.433,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,21.51242,21.51242,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.59185,20.59185,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,19.82874,19.82874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,19.14436,19.14436,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,18.44787,18.44787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.83617,17.83617,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1755248,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,17.2487,17.2487,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1844988,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.171993,19.5355,16.64911,1.373054,1.373054,10.17305,0,2.909783,1.373054,85.35667,0,0,0,1.171993,0,0,8.8,8.36,16.16775,15.048,9.531993,0,9.531993,32.70484,83.85841,0.1938045,1.510359,0.9375945,12,16.21999
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.146329,25.70936,17.67871,0.9090994,0.9090994,0,0,0,0.9090994,346.0929,0,0,0,3.146329,0.9569467,0.9090994,0,0,6.63576,23.62679,2.189382,0,2.189382,34.78187,89.18411,0.1796093,1.000009,2.517063,0,26.77312
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.524003,35.2465,20.31931,1.071948,1.071948,0,-1,0,1.071948,515.3239,0,0,0,5.524003,1.128366,1.071948,0,0,4.446378,25.59724,4.395637,0,4.395637,38.95194,99.87657,0.1565831,1.179143,4.419202,0,31.12124
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.3866,47.4881,23.01442,0,0,0,-1,0,0,0,8.335859,0,0,8.3866,0,0,0,0,0.05074133,29.55331,0.05074133,0,0.05074133,39.00008,100,0.1563517,0,6.70928,0,37.93991
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,10.06957,56.49673,25.3098,0,0,0,-1,0,0,0,10.06957,0,0,10.06957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1563517,0,8.055656,0,39.66855
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.42476,60.65993,27.44167,2.91023,2.91023,0,-1,0,2.91023,358.211,7.361364,0,0,10.42476,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1563517,3.201253,8.339811,0,40.02374
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.583662,59.85108,29.48268,5.288086,5.288086,0,-1,0,5.288086,181.2312,4.017255,0,0,9.583662,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1563517,5.816895,7.66693,0,39.18264
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.413627,60.80516,30.77876,5.110394,5.110394,0,-1,0,5.110394,184.2055,4.034265,0,0,9.413627,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1563517,5.621433,7.530901,0,39.0126
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,7.035722,52.54614,31.32384,1.354891,1.354891,0,-1,0,1.354891,519.2833,5.609521,0,0,7.035722,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1563517,1.49038,5.628578,0,36.6347
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.899869,39.91599,31.85074,3.158195,3.158195,0,-1,0,3.158195,91.82045,0,0,0,2.899869,3.324416,3.158195,0,0,0,29.59898,0,0.4245468,-0.4245468,38.55257,98.85254,0.1563517,3.474014,2.319895,0,32.49885
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.19404,37.29745,31.29355,4.439489,4.439489,0,-1,0,4.439489,49.42099,0,0,0,2.19404,4.673147,4.439489,0,0,0.4717187,29.17443,0,2.479107,-2.479107,35.93936,92.15202,0.1563517,4.883438,1.755232,0,31.36847
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,29.48268,29.48268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.226282,26.69532,0,0,0,35.93936,92.15202,0.1563517,0,0,0,26.69532
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,27.75054,27.75054,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.226282,26.69532,0,1.250155,-1.250155,34.62158,88.7731,0.1563517,1.306412,0,0,26.69532
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,26.38785,26.38785,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.615344,25.44517,0,3.292023,-3.292023,31.15148,79.87543,0.1563517,3.440164,0,0,25.44517
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,25.03727,25.03727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273147,22.15315,0,0,0,31.15148,79.87543,0.1563517,0,0,0,22.15315
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,23.64429,23.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273147,22.15315,0,0,0,31.15148,79.87543,0.1563517,0,0,0,22.15315
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,22.45117,22.45117,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.273147,22.15315,0,1.231831,-1.231831,29.85302,76.54605,0.1563517,1.287263,0,0,22.15315
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,21.51242,21.51242,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.641848,20.92132,0,1.502545,-1.502545,28.2692,72.48498,0.1563517,1.57016,0,0,20.92132
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,20.59185,20.59185,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.31134,19.41877,0,0.1602572,-0.1602572,28.10027,72.05183,0.1563517,0.1674688,0,0,19.41877
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.82874,19.82874,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.48941,19.25851,0,0.3984549,-0.3984549,27.68026,70.97489,0.1563517,0.4163854,0,0,19.25851
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,19.14436,19.14436,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,11.93213,18.86006,0,2.169197,-2.169197,25.39373,65.11199,0.1563517,2.266811,0,0,18.86006
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,18.46604,18.46604,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.34235,16.69086,0,1.50309,-1.50309,23.80933,61.04945,0.1563517,1.570729,0,0,16.69086
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,17.83617,17.83617,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.01245,15.18777,0,2.276889,-2.276889,21.40928,54.89548,0.1563517,2.379349,0,0,15.18777
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.2487,17.2487,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.54233,12.91088,0,0.881812,-0.881812,20.47977,52.51212,0.1563517,0.9214936,0,0,12.91088
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.504198,22.93213,16.64306,0,0,0,0,0,0,0,0,0,0,2.504198,0,0,0,0,19.52212,12.02907,2.504198,0,2.504198,22.85546,58.60363,0.1457243,0,2.003359,0,14.53327
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.982918,30.7722,17.66659,2.922413,2.922413,0,0,0,2.922413,170.507,0,0,0,4.982918,3.076224,2.922413,0,0,17.01792,14.28285,1.906694,0,1.906694,24.66431,63.24169,0.1385536,3.214654,3.986335,0,19.26577
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.001917,39.74194,20.28903,3.906072,3.906072,0,-1,0,3.906072,179.2572,0,0,0,7.001917,4.111654,3.906072,0,0,15.11123,15.99887,2.890262,0,2.890262,27.40625,70.2723,0.1289362,4.296679,5.601533,0,23.00079
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.40761,51.08198,22.97808,2.619265,2.619265,0,-1,0,2.619265,359.1699,0,0,0,9.40761,2.757121,2.619265,0,0,12.22097,18.60011,6.650489,0,6.650489,33.71546,86.44972,0.1111789,2.881191,7.526088,0,28.00772
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.70872,58.99644,25.26135,7.47743,7.47743,0,-1,0,7.47743,143.2139,0,0,0,10.70872,7.870979,7.47743,0,0,5.570477,24.58555,2.837741,0,2.837741,36.40758,93.35258,0.1050081,8.225173,8.566976,0,35.29427
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.99731,63.02976,27.40533,1.601719,1.601719,0,-1,0,1.601719,686.5941,6.578554,0,0,10.99731,1.68602,1.601719,0,0,2.732735,27.13952,2.732735,0,2.732735,39.00008,100,0.09968018,1.761891,8.797848,0,38.13683
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.63399,64.20263,29.47057,2.63015,2.63015,0,-1,0,2.63015,404.3112,7.865414,0,0,10.63399,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09968018,2.893165,8.507195,0,40.23297
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.564175,61.39115,30.76059,1.663613,1.663613,0,-1,0,1.663613,574.9038,7.813004,0,0,9.564175,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09968018,1.829974,7.65134,0,39.16315
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.485147,54.12134,31.30567,4.605486,4.605486,0,-1,0,4.605486,162.5268,2.637268,0,0,7.485147,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09968018,5.066034,5.988118,0,37.08413
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.231137,47.09574,31.86891,3.902028,3.902028,0,-1,0,3.902028,134.062,1.123739,0,0,5.231137,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09968018,4.292231,4.18491,0,34.83012
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.501424,38.18847,31.30567,9.352157,8.36,0,-1,0,8.36,29.92134,0,0.9921566,1.927372,2.501424,8.8,8.36,0,0,0,29.59898,0,6.298576,-6.298576,32.36079,82.97623,0.09968018,10.28737,2.001139,0,32.1004
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,29.50085,29.50085,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,6.998418,23.3004,0,4.948551,-4.948551,27.14457,69.60131,0.09968018,5.171236,0,0,23.3004
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49681,18.35185,0,0,0,27.14457,69.60131,0.09968018,0,0,0,18.35185
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,26.39996,26.39996,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.49681,18.35185,0,4.859534,-4.859534,22.02217,56.46698,0.09968018,5.078213,0,0,18.35185
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,25.03727,25.03727,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.89629,13.49232,0,5.359718,-5.359718,16.37253,41.98076,0.09968018,5.600905,0,0,13.49232
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,23.66245,23.66245,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.85153,8.132599,0,2.428057,-2.428057,13.81313,35.41821,0.09968018,2.53732,0,0,8.132599
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,22.46934,22.46934,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.54937,5.704542,0,1.581434,-1.581434,12.14615,31.14392,0.09968018,1.652598,0,0,5.704542
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,21.53059,21.53059,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.30652,4.123108,0,0.5837874,-0.5837874,11.53079,29.56606,0.09968018,0.6100578,0,0,4.123108
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,20.59185,20.59185,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,28.95517,3.539321,0,2.176956,-2.176956,9.236074,23.68219,0.09968018,2.274919,0,0,3.539321
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,19.84691,19.84691,1.788018,1.294247,0,-1,0,1.294247,0,0,0.4937717,0.6725736,0,1.362365,1.294247,0,0,31.37401,1.362365,0,1.362365,-1.362365,7.800015,20,0.09968018,1.96682,0,0,1.362365
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.16253,19.16253,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09968018,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,18.48421,18.48421,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09968018,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.83617,17.83617,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1162735,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,17.2487,17.2487,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312557,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6744233,18.2923,16.64306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6744233,0,0,8.8,8.36,16.16775,15.048,9.034423,0,9.034423,32.23281,82.64806,0.1368404,0,0.5395386,12,15.72242
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.364789,23.61081,17.64842,0.06675858,0.06675858,0,0,0,0.06675858,3542.3,0,0,0,2.364789,0.07027218,0.06675858,0,0,7.13333,23.17898,2.294517,0,2.294517,34.40958,88.22951,0.1330071,0.07343443,1.891831,0,25.54377
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.639276,32.62771,20.28903,0,0,0,-1,0,0,0,0,0,0,4.639276,0,0,0,0,4.838813,25.24405,4.639276,0,4.639276,38.81078,99.51462,0.1258775,0,3.711421,0,29.88332
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.520353,32.30445,22.95991,8.642002,8.36,0,-1,0,8.36,42.10949,0,0.282002,1.146202,3.520353,8.8,8.36,0,0,0.1995378,29.41939,0,5.279647,-5.279647,33.24554,85.24481,0.1258775,9.506203,2.816283,0,32.93975
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.352994,28.75924,25.24318,3.721152,3.721152,0,-1,0,3.721152,36.35956,0,8.881784E-16,0,1.352994,3.917002,3.721152,0,0,6.065812,24.13975,0,2.564008,-2.564008,30.54284,78.31482,0.1258775,4.093267,1.082396,0,25.49274
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.412343,36.69004,27.38716,0.9697688,0.9697688,0,-1,0,0.9697688,351.8718,0,0,0,3.412343,1.020809,0.9697688,0,0,8.914709,21.57574,2.391533,0,2.391533,32.81165,84.13227,0.1224927,1.066746,2.729874,0,24.98808
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.68048,45.87617,29.47057,3.052879,3.052879,0,-1,0,3.052879,186.0696,0,0,0,5.68048,3.213556,3.052879,0,0,6.523176,23.72812,2.466923,0,2.466923,35.15198,90.13309,0.1191868,3.358166,4.544384,0,29.4086
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.335855,34.36931,30.77876,4.128068,4.128068,0,-1,0,4.128068,32.36029,0,8.881784E-16,0,1.335855,4.345335,4.128068,0,0,4.056253,25.94835,0,3.00948,-3.00948,31.97971,81.99908,0.1191868,4.540875,1.068684,0,27.2842
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.589536,35.6292,31.32384,1.271453,1.271453,0,-1,0,1.271453,125.0172,0,0,0,1.589536,1.338372,1.271453,0,0,7.40012,22.93887,0.2511638,0,0.2511638,32.21798,82.61005,0.1188602,1.398599,1.271629,0,24.52841
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.01848,34.62891,31.88708,0,0,0,-1,0,0,0,0,0,0,1.01848,0,0,0,0,7.148957,23.16492,1.01848,0,1.01848,33.1842,85.08752,0.117554,0,0.8147836,0,24.1834
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6027181,32.92976,31.32384,1.154426,1.154426,0,-1,0,1.154426,52.20935,0,2.220446E-16,0,0.6027181,1.215185,1.154426,0,0,6.130477,24.08155,0,0.6124666,-0.6124666,32.5386,83.43214,0.117554,1.269868,0.4821744,0,24.68427
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,29.53719,29.53719,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,6.810996,23.46908,0,6.313914,-6.313914,25.88315,66.36692,0.117554,6.59804,0,0,23.46908
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.81716,27.81716,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,13.82646,17.15517,0,3.891434,-3.891434,21.78122,55.84917,0.117554,4.066549,0,0,17.15517
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,26.4363,26.4363,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,18.15027,13.26373,0,0.9211168,-0.9211168,20.81028,53.35958,0.117554,0.962567,0,0,13.26373
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,25.0736,25.0736,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,19.17373,12.34262,0,4.579733,-4.579733,15.98281,40.98149,0.117554,4.785821,0,0,12.34262
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,23.67457,23.67457,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,24.26233,7.762884,0,1.28135,-1.28135,14.63215,37.51826,0.117554,1.33901,0,0,7.762884
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,22.49962,22.49962,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,25.68605,6.481534,0,1.283234,-1.283234,13.27951,34.04995,0.117554,1.340979,0,0,6.481534
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,21.56693,21.56693,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,27.11186,5.198301,0,0.129706,-0.129706,13.14278,33.69938,0.117554,0.1355428,0,0,5.198301
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.62819,20.62819,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,27.25598,5.068595,0,0.9622206,-0.9622206,12.12851,31.09869,0.117554,1.005521,0,0,5.068595
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.87719,19.87719,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,28.32512,4.106374,0,0.6337729,-0.6337729,11.46046,29.38573,0.117554,0.6622927,0,0,4.106374
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,19.19887,19.19887,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,29.02931,3.472601,0,2.502819,-2.502819,8.822255,22.62112,0.117554,2.615446,0,0,3.472601
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.49632,18.49632,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,31.81022,0.969782,0,0.3868005,-0.3868005,8.414532,21.57568,0.117554,0.4042065,0,0,0.969782
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,17.84829,17.84829,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24,0.5829815,8.36,0,8.36,16.34552,41.91152,0.1297174,2.274457,0,12,0.5829815
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.25476,17.25476,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.88,8.106981,8.36,0,8.36,24.27652,62.24735,0.1357269,0.4359483,0,12,8.106981
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9989109,19.09702,16.64306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9989109,0,0,8.8,8.36,15.52,15.63098,9.358911,0,9.358911,33.15516,85.01306,0.1387599,0,0.7991287,12,16.62989
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.133899,23.00994,17.64842,2.751495,2.751495,0,0,0,2.751495,77.55417,0,0,0,2.133899,2.89631,2.751495,0,0,6.161085,24.054,0,0.7624114,-0.7624114,32.35151,82.95242,0.1387599,3.026644,1.707119,0,26.1879
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.331861,26.24128,20.27086,2.552215,2.552215,0,-1,0,2.552215,91.36615,0,0,0,2.331861,2.686542,2.552215,0,0,7.008209,23.29159,0,0.3546816,-0.3546816,31.97764,81.99378,0.1387599,2.807436,1.865488,0,25.62345
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.573278,32.43419,22.94174,1.77134,1.77134,0,-1,0,1.77134,201.7274,0,0,0,3.573278,1.864569,1.77134,0,0,7.4023,22.93691,1.708709,0,1.708709,33.59866,86.15025,0.1367917,1.948474,2.858623,0,26.51019
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.12643,33.58859,25.22501,0.4003319,0.4003319,0,-1,0,0.4003319,780.9596,0,0,0,3.12643,0.421402,0.4003319,0,0,5.69359,24.47475,2.705028,0,2.705028,36.16488,92.73027,0.1337875,0.4403651,2.501144,0,27.60118
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.846546,40.95437,27.38716,0,0,0,-1,0,0,0,1.857984,0,0,4.846546,0,0,0,0,2.988562,26.90927,2.988562,0,2.988562,39.00008,100,0.1306182,0,3.877237,0,31.75582
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9791329,32.06588,29.47057,6.045059,6.045059,0,-1,0,6.045059,16.19724,0,8.881784E-16,0,0.9791329,6.36322,6.045059,0,0,0,29.59898,0,5.384088,-5.384088,33.32475,85.44791,0.1306182,6.649565,0.7833063,0,30.57811
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.088164,39.33676,30.77876,0,0,0,-1,0,0,0,0,0,0,3.088164,0,0,0,0,5.982319,24.21489,3.088164,0,3.088164,36.25444,92.95992,0.1274972,0,2.470531,0,27.30305
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.235651,40.36648,31.342,7.904196,7.904196,0,-1,0,7.904196,40.93587,0,8.881784E-16,0.3346158,3.235651,8.320207,7.904196,0,0,2.894155,26.99424,0,5.084555,-5.084555,30.89485,79.21741,0.1274972,8.694615,2.588521,0,30.22989
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.43552,38.62486,31.90525,0,0,0,-1,0,0,0,0,0,0,2.43552,0,0,0,0,8.543661,21.90968,2.43552,0,2.43552,33.20539,85.14185,0.125139,0,1.948416,0,24.3452
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9810333,33.99097,31.36017,2.281157,2.281157,0,-1,0,2.281157,43.00596,0,4.440892E-16,0,0.9810333,2.401217,2.281157,0,0,6.108141,24.10165,0,1.420184,-1.420184,31.70838,81.30338,0.125139,2.509272,0.7848266,0,25.08268
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,29.56747,29.56747,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,7.686123,22.68147,0,0.3176184,-0.3176184,31.37358,80.44492,0.125139,0.3319112,0,0,22.68147
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.86562,27.86562,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.039033,22.36385,0,2.431849,-2.431849,28.81019,73.87213,0.125139,2.541282,0,0,22.36385
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,26.47264,26.47264,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,10.74109,19.932,0,2.027171,-2.027171,26.67336,68.3931,0.125139,2.118394,0,0,19.932
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,25.12206,25.12206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9935,17.90483,0,0,0,26.67336,68.3931,0.125139,0,0,0,17.90483
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.72908,23.72908,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,12.9935,17.90483,0,0.8296809,-0.8296809,25.7988,66.15064,0.125139,0.8670166,0,0,17.90483
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,22.53596,22.53596,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,13.91537,17.07515,0,1.108896,-1.108896,24.62992,63.15352,0.125139,1.158796,0,0,17.07515
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,21.59722,21.59722,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.14747,15.96625,0,1.591764,-1.591764,22.95206,58.85131,0.125139,1.663393,0,0,15.96625
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.66452,20.66452,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,16.9161,14.37449,0,0.8264278,-0.8264278,22.08092,56.61764,0.125139,0.8636171,0,0,14.37449
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.91353,19.91353,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,17.83435,13.54806,0,1.212235,-1.212235,20.80312,53.34122,0.125139,1.266786,0,0,13.54806
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,19.22915,19.22915,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.18128,12.33582,0,0.0942093,-0.0942093,20.70381,53.08659,0.125139,0.09844872,0,0,12.33582
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,18.53266,18.53266,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.28596,12.24162,0,2.563884,-2.563884,18.00124,46.15693,0.125139,2.679258,0,0,12.24162
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,17.84829,17.84829,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.13472,9.677732,0,1.810202,-1.810202,16.09312,41.26433,0.125139,1.891661,0,0,9.677732
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,17.25476,17.25476,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.14605,7.86753,0,1.562415,-1.562415,14.44619,37.04144,0.125139,1.632724,0,0,7.86753
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.095392,21.87333,16.64306,0.4989239,0.4989239,0,0,0,0.4989239,419.9823,0,0,0,2.095392,0.5251831,0.4989239,0,0,25.88207,6.305115,1.570209,0,1.570209,15.93582,40.861,0.1236644,0.5488163,1.676314,0,8.400507
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.522159,32.30683,17.64842,0,0,0,0,0,0,0,0,0,0,5.522159,0,0,0,0,24.31186,7.718303,5.522159,0,5.522159,21.1746,54.29374,0.1187435,0,4.417727,0,13.24046
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.26024,43.8153,20.27086,0,0,0,-1,0,0,0,0,0,0,8.26024,0,0,0,0,18.7897,12.68825,8.26024,0,8.26024,29.01095,74.38691,0.1120726,0,6.608191,0,20.94848
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.328896,50.74972,22.94174,2.614535,2.614535,0,-1,0,2.614535,356.809,0,0,0,9.328896,2.752142,2.614535,0,0,10.52946,20.12246,6.576754,0,6.576754,35.25021,90.38497,0.1072742,2.875988,7.463117,0,29.45136
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.791917,55.31065,25.22501,0,0,0,-1,0,0,0,5.839206,0,0,9.791917,0,0,0,0,3.95271,26.04154,3.95271,0,3.95271,39.00008,100,0.1045831,0,7.833533,0,35.83345
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,10.07945,59.203,27.40533,0,0,0,-1,0,0,0,10.07945,0,0,10.07945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1045831,0,8.063557,0,39.67842
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.30478,62.81332,29.48268,3.752402,3.752402,0,-1,0,3.752402,274.6184,6.354888,0,0,10.30478,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1045831,4.127642,8.243828,0,39.90376
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.224694,60.07237,30.79693,0.6606663,0.6606663,0,-1,0,0.6606663,1396.271,8.529256,0,0,9.224694,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1045831,0.726733,7.379755,0,38.82367
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.971493,55.98153,31.37834,5.486922,5.486922,0,-1,0,5.486922,145.2817,2.195786,0,0,7.971493,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1045831,6.035614,6.377195,0,37.57047
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.97543,49.61559,31.93553,1.647441,1.647441,0,-1,0,1.647441,362.7098,4.241281,0,0,5.97543,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1045831,1.812185,4.780344,0,35.57441
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.663323,38.744,31.39046,3.017946,3.017946,0,-1,0,3.017946,88.2495,0,4.440892E-16,0,2.663323,3.176786,3.017946,0,0,0,29.59898,0,0.513463,-0.513463,38.45884,98.61221,0.1045831,3.319741,2.130658,0,32.2623
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,29.60381,29.60381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5705144,29.08552,0,0,0,38.45884,98.61221,0.1045831,0,0,0,29.08552
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,27.90195,27.90195,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.5705144,29.08552,0,3.175625,-3.175625,35.11144,90.02915,0.1045831,3.318528,0,0,29.08552
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,26.50292,26.50292,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.098986,25.90989,0,0.3349493,-0.3349493,34.75837,89.12385,0.1045831,0.350022,0,0,25.90989
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,25.15839,25.15839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471152,25.57494,0,0,0,34.75837,89.12385,0.1045831,0,0,0,25.57494
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.75936,23.75936,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.471152,25.57494,0,1.32301,-1.32301,33.3638,85.54802,0.1045831,1.382545,0,0,25.57494
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.58441,22.58441,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.941164,24.25193,0,0.4341728,-0.4341728,32.90614,84.37454,0.1045831,0.4537106,0,0,24.25193
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,21.65172,21.65172,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.423578,23.81776,0,0.3754831,-0.3754831,32.51034,83.35969,0.1045831,0.3923799,0,0,23.81776
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.71298,20.71298,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.840781,23.44228,0,0.8436274,-0.8436274,31.62108,81.07954,0.1045831,0.8815906,0,0,23.44228
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,19.96198,19.96198,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.778145,22.59865,0,2.212591,-2.212591,29.28881,75.09935,0.1045831,2.312158,0,0,22.59865
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.28366,19.28366,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.23658,20.38606,0,0.4019376,-0.4019376,28.86513,74.01299,0.1045831,0.4200248,0,0,20.38606
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,18.58112,18.58112,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.68318,19.98412,0,0.9732459,-0.9732459,27.83924,71.38251,0.1045831,1.017042,0,0,19.98412
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.88463,17.88463,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.76456,19.01087,0,1.083656,-1.083656,26.69696,68.45361,0.1045831,1.132421,0,0,19.01087
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,17.2911,17.2911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.96862,17.92722,0,0,0,26.69696,68.45361,0.1045831,0,0,0,17.92722
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.608455,20.67264,16.68545,0,0,0,0,0,0,0,0,0,0,1.608455,0,0,0,0,12.96862,17.92722,1.608455,0,1.608455,28.22288,72.3662,0.1035263,0,1.286764,0,19.53567
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.802775,27.4869,17.67871,1.405282,1.405282,0,0,0,1.405282,270.6058,0,0,0,3.802775,1.479244,1.405282,0,0,11.36017,19.37483,2.323531,0,2.323531,30.42717,78.01823,0.1020368,1.54581,3.04222,0,23.1776
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.657305,38.6743,20.30114,1.223243,1.223243,0,-1,0,1.223243,544.2339,0,0,0,6.657305,1.287624,1.223243,0,0,9.036637,21.466,5.36968,0,5.36968,35.5213,91.08006,0.09875325,1.345568,5.325844,0,28.12331
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.140262,50.10971,22.97808,6.073317,6.073317,0,-1,0,6.073317,150.4987,0,0,0,9.140262,6.392965,6.073317,0,0,3.666957,26.29872,2.747297,0,2.747297,38.12761,97.76291,0.09715369,6.680648,7.312209,0,35.43898
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.578382,50.82697,25.24318,0.3865908,0.3865908,0,-1,0,0.3865908,2218.982,7.251783,0,0,8.578382,0.4069377,0.3865908,0,0,0.9196604,28.77128,0.9196604,0,0.9196604,39.00008,100,0.09662975,0.4252499,6.862705,0,37.34967
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.778586,58.02475,27.4235,0,0,0,-1,0,0,0,9.778586,0,0,9.778586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09662975,0,7.822869,0,39.37756
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.473234,59.4562,29.51902,0,0,0,-1,0,0,0,9.473234,0,0,9.473234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09662975,0,7.578587,0,39.07221
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.966002,59.09801,30.83326,0.9089374,0.9089374,0,-1,0,0.9089374,986.4268,8.009226,0,0,8.966002,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09662975,0.9998311,7.172802,0,38.56498
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.661753,54.86013,31.39046,0.09477016,0.09477016,0,-1,0,0.09477016,8084.563,7.561995,0,0,7.661753,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09662975,0.1042472,6.129402,0,37.26073
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.649142,48.57346,31.97187,5.904522,5.904522,0,-1,0,5.904522,95.67485,0,0,0,5.649142,6.215286,5.904522,0,0,0,29.59898,0,0.5661437,-0.5661437,38.40331,98.46983,0.09662975,6.494974,4.519314,0,35.24812
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.799644,39.17757,31.42679,0.8086456,0.8086456,0,-1,0,0.8086456,346.214,1.31939,0,0,2.799644,0.8512059,0.8086456,0,0,0.6290485,29.03284,0.6290485,0,0.6290485,39.00008,100,0.09627462,0.8895102,2.239715,0,31.83248
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09627462,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.95041,27.95041,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09627462,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,26.55743,26.55743,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09627462,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,25.19473,25.19473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09627462,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.81387,23.81387,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09627462,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,22.63892,22.63892,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09627462,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.682,21.682,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09627462,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,20.74932,20.74932,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09627462,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.99832,19.99832,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09627462,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.31394,19.31394,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09627462,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,18.61745,18.61745,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09627462,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,17.9028,17.9028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09627462,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,17.31532,17.31532,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09627462,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.530672,23.07033,16.70968,0.9251379,0.9251379,0,0,0,0.9251379,273.5454,0,0,0,2.530672,0.9738294,0.9251379,0,0,13.27613,17.65046,1.556843,0,1.556843,27.88218,71.49264,0.09540682,1.017652,2.024538,0,20.18113
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.945748,30.69902,17.69688,2.848554,2.848554,0,0,0,2.848554,173.6231,0,0,0,4.945748,2.998478,2.848554,0,0,11.71929,19.05162,1.94727,0,1.94727,29.72953,76.2294,0.09434316,3.13341,3.956599,0,23.99736
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.048853,36.82351,20.31931,3.00581,3.00581,0,-1,0,3.00581,201.2387,0,0,0,6.048853,3.164011,3.00581,0,0,9.77202,20.80416,2.884843,0,2.884843,32.46633,83.24683,0.09281027,3.306391,4.839083,0,26.85301
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.037296,46.24539,22.97808,6.328482,6.328482,0,-1,0,6.328482,127.002,0,0,0,8.037296,6.66156,6.328482,0,0,6.887177,23.40052,1.375737,0,1.375737,33.77147,86.59333,0.09209666,6.961329,6.429837,0,31.43781
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.525533,50.6596,25.26135,7.044173,7.044173,0,-1,0,7.044173,121.0296,0,0,0,8.525533,7.414919,7.044173,0,0,5.511441,24.63868,1.110613,0,1.110613,34.82508,89.29491,0.09152853,7.748591,6.820426,0,33.16422
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.768393,58.00741,27.44167,0.1086655,0.1086655,0,-1,0,0.1086655,8989.413,5.25318,0,0,9.768393,0.1143848,0.1086655,0,0,4.400827,25.63823,4.400827,0,4.400827,39.00008,100,0.08934458,0.1195321,7.814714,0,35.40662
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.804542,60.81195,29.53719,5.511334,5.511334,0,-1,0,5.511334,177.8978,4.003137,0,0,9.804542,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08934458,6.062468,7.843633,0,39.40352
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.95261,59.08322,30.86355,4.303222,4.303222,0,-1,0,4.303222,208.0443,4.422902,0,0,8.95261,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08934458,4.733544,7.162088,0,38.55159
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,7.042333,52.68918,31.42679,2.834822,2.834822,0,-1,0,2.834822,248.4223,4.058309,0,0,7.042333,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08934458,3.118305,5.633866,0,36.64131
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.788471,45.83388,32.00821,5.188064,5.188064,0,-1,0,5.188064,92.29784,0,0,0,4.788471,5.46112,5.188064,0,0,0,29.59898,0,0.6726486,-0.6726486,38.29104,98.18197,0.08934458,5.70687,3.830777,0,34.38745
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.519487,38.41759,31.47525,3.388998,3.388998,0,-1,0,3.388998,74.34313,0,0,0,2.519487,3.567366,3.388998,0,0,0.7473873,28.92633,0,1.047879,-1.047879,37.18648,95.34976,0.08934458,3.727897,2.015589,0,31.44582
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,29.70677,29.70677,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,1.911697,27.87845,0,4.390142,-4.390142,32.55887,83.48411,0.08934458,4.587698,0,0,27.87845
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,28.00491,28.00491,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.789633,23.48831,0,8.515393,-8.515393,23.58285,60.46873,0.08934458,8.898586,0,0,23.48831
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,26.60588,26.60588,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.25118,14.97291,0,7.393331,-7.393331,15.7896,40.48607,0.08934458,7.726031,0,0,14.97291
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,25.24318,25.24318,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.46599,7.579584,0,4.244544,-4.244544,11.31546,29.01393,0.08934458,4.435548,0,0,7.579584
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,23.8502,23.8502,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.18215,3.33504,0,1.630289,-1.630289,9.596981,24.60759,0.08934458,1.703652,0,0,3.33504
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,22.6692,22.6692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.99359,1.704751,0,0,0,9.596981,24.60759,0.08934458,0,0,0,1.704751
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,21.73651,21.73651,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,30.99359,1.704751,0,1.128221,-1.128221,8.407731,21.55824,0.08934458,1.178991,0,0,1.704751
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.79777,20.79777,1.180738,0.547703,0,-1,0,0.547703,0,0,0.6330352,0.751109,0,0.5765295,0.547703,0,0,32.24717,0.5765295,0,0.5765295,-0.5765295,7.800015,20,0.08934458,1.298812,0,0,0.5765295
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,20.0286,20.0286,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08934458,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,19.35028,19.35028,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08934458,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,18.65379,18.65379,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08934458,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08934458,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,17.33955,17.33955,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0959201,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.644327,20.81331,16.73391,4.544374,4.544374,12,0,3.372,4.544374,36.18378,0,0,0,1.644327,0,0,7.455626,7.082845,24.52775,7.524,8.727171,0,8.727171,24.01033,61.56482,0.1043205,4.998812,1.315461,12,9.168326
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.974856,27.99811,17.71505,4.029135,4.029135,12,0,3.372,4.029135,98.65283,0,0,0,3.974856,0,0,7.970865,7.572321,15.80058,15.37845,11.54718,0,11.54718,34.96494,89.65353,0.110541,4.432049,3.179885,12,19.35331
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.197506,37.2966,20.33748,4.578087,4.578087,0,-1,0,4.578087,135.3733,0,0,0,6.197506,4.819038,4.578087,0,0,4.253405,25.77091,1.378468,0,1.378468,36.27267,93.00667,0.1098304,5.035895,4.958005,0,31.96842
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,9.072116,49.88627,22.99625,1.164127,1.164127,0,-1,0,1.164127,779.3066,4.971782,0,0,9.072116,1.225397,1.164127,0,0,2.874937,27.01154,2.874937,0,2.874937,39.00008,100,0.1083775,1.280539,7.257693,0,36.08365
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.530827,54.35859,25.26135,1.725978,1.725978,0,-1,0,1.725978,552.1987,7.714008,0,0,9.530827,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1083775,1.898576,7.624661,0,39.12981
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.65546,61.66953,27.478,7.10559,7.10559,0,-1,0,7.10559,149.9589,3.175895,0,0,10.65546,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1083775,7.81615,8.524371,0,40.25444
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.62486,64.29138,29.56747,2.362586,2.362586,0,-1,0,2.362586,449.7131,8.137927,0,0,10.62486,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1083775,2.598845,8.499887,0,40.22384
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.242335,60.27159,30.89989,2.006588,2.006588,0,-1,0,2.006588,460.5996,7.130138,0,0,9.242335,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1083775,2.207247,7.393868,0,38.84131
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.541212,54.5237,31.47525,6.667738,6.667738,0,-1,0,6.667738,113.1,0.5225404,0,0,7.541212,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1083775,7.334512,6.032969,0,37.14019
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.213122,47.24574,32.05666,6.346226,6.346226,0,-1,0,6.346226,82.14523,0,0,0,5.213122,6.680238,6.346226,0,0,0,29.59898,0,1.467116,-1.467116,37.4536,96.03468,0.1083775,6.980849,4.170498,0,34.8121
