Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.703632,39.02584,31.54792,1.592955,1.592955,0,-1,0,1.592955,169.7243,0,0,0,2.703632,1.676795,1.592955,0,0,1.630129,28.13186,1.026837,0,1.026837,38.42775,98.53249,0.1078678,1.752251,2.162906,0,30.83549
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,29.77339,29.77339,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.6032916,29.05602,0,8.8,-8.8,29.15173,74.74788,0.1078678,10.47326,0,0,29.05602
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.07153,28.07153,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.38107,20.25602,0,8.8,-8.8,19.87572,50.96327,0.1078678,11.91762,0,0,20.25602
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,26.6725,26.6725,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.15885,11.45602,0,8.8,-8.8,10.5997,27.17867,0.1078678,10.23025,0,0,11.45602
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,25.3098,25.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.93662,2.656016,0,0,0,10.5997,27.17867,0.1078678,0,0,0,2.656016
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.89866,23.89866,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,29.93662,2.656016,0,1.318231,-1.318231,9.210164,23.61576,0.1078678,1.377552,0,0,2.656016
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.72371,22.72371,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.40133,1.337784,0,0.9221831,-0.9221831,8.238097,21.12329,0.1078678,0.9636813,0,0,1.337784
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.42598,0.415601,0,0,0,8.238097,21.12329,0.1078678,0,0,0,0.415601
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.42598,0.415601,0,0,0,8.238097,21.12329,0.1078678,0,0,0,0.415601
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.08311,20.08311,0.5545206,0.394821,0,-1,0,0.394821,0,0,0.1596996,0.2151517,0,0.415601,0.394821,0,0,32.42598,0.415601,0,0.415601,-0.415601,7.800015,20,0.1078678,0.6099727,0,0,0.415601
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.39873,19.39873,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1078678,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.70224,18.70224,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1078678,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.96942,17.96942,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1119336,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.38194,17.38194,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.11571,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.184962,22.2355,16.77024,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.184962,0,0,8.8,8.36,16.16775,15.048,10.54496,0,10.54496,33.66583,86.32246,0.1173804,0,1.747969,12,17.23296
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.698379,30.0558,17.75138,2.907259,2.907259,0,0,0,2.907259,161.6085,0,0,0,4.698379,3.060273,2.907259,0,0,5.622792,24.53847,1.638106,0,1.638106,35.21987,90.30719,0.1166028,3.197985,3.758703,0,29.23685
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.949672,39.67333,20.37382,1.822536,1.822536,0,-1,0,1.822536,381.3187,1.046527,0,0,6.949672,1.918459,1.822536,0,0,3.984686,26.01276,3.984686,0,3.984686,39.00008,100,0.1147534,2.00479,5.559738,0,32.96243
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.379553,51.0609,23.0447,4.570286,4.570286,0,-1,0,4.570286,205.229,4.568726,0,0,9.379553,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,5.027314,7.503643,0,38.97853
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.843004,55.63699,25.32797,7.993592,7.993592,0,-1,0,7.993592,123.1362,1.428697,0,0.4329514,9.843004,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,8.792952,7.874404,0,39.44198
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.477222,56.97364,27.52645,0,0,0,-1,0,0,0,9.477222,0,0,9.477222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,0,7.581778,0,39.0762
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.501568,55.85743,29.64015,4.26986,4.26986,0,-1,0,4.26986,199.1065,4.006979,0,0,8.501568,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,4.696846,6.801254,0,38.10055
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.940375,55.37361,30.96651,2.472693,2.472693,0,-1,0,2.472693,321.1226,5.33754,0,0,7.940375,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,2.719962,6.3523,0,37.53935
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.528519,51.04638,31.54792,4.237622,4.237622,0,-1,0,4.237622,154.0609,2.067864,0,0,6.528519,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,4.661384,5.222815,0,36.1275
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.023236,46.72856,32.14145,0,0,0,-1,0,0,0,5.023236,0,0,5.023236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1147534,0,4.018589,0,34.62222
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.907899,39.69077,31.61454,3.232779,3.232779,0,-1,0,3.232779,89.95045,0,4.440892E-16,0,2.907899,3.402925,3.232779,0,0,0,29.59898,0,0.4950261,-0.4950261,38.47828,98.66205,0.1147534,3.556057,2.326319,0,32.50688
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.85818,29.85818,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.550029,29.10395,0,5.06887,-5.06887,33.13522,84.96192,0.1147534,5.296968,0,0,29.10395
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.15632,28.15632,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.182106,24.03508,0,8.563218,-8.563218,24.10879,61.81729,0.1147534,8.948564,0,0,24.03508
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.74518,26.74518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69679,15.47186,0,0,0,24.10879,61.81729,0.1147534,0,0,0,15.47186
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,25.38248,25.38248,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.69679,15.47186,0,8.139811,-8.139811,15.52868,39.81704,0.1147534,8.506103,0,0,15.47186
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.96528,23.96528,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.74103,7.332053,0,0.5720592,-0.5720592,14.92568,38.27089,0.1147534,0.5978019,0,0,7.332053
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.79033,22.79033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37665,6.759994,0,0,0,14.92568,38.27089,0.1147534,0,0,0,6.759994
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37665,6.759994,0,0,0,14.92568,38.27089,0.1147534,0,0,0,6.759994
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.88256,20.88256,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.37665,6.759994,0,2.207478,-2.207478,12.59879,32.30452,0.1147534,2.306814,0,0,6.759994
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.11945,20.11945,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.8294,4.552516,0,1.533131,-1.533131,10.98273,28.16078,0.1147534,1.602122,0,0,4.552516
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.43507,19.43507,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.53288,3.019386,0,0.5633871,-0.5633871,10.38887,26.63806,0.1147534,0.5887395,0,0,3.019386
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.73858,18.73858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15887,2.455998,0,0,0,10.38887,26.63806,0.1147534,0,0,0,2.455998
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.02392,18.02392,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.15887,2.455998,0,1.831031,-1.831031,8.458789,21.68916,0.1147534,1.913427,0,0,2.455998
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.41828,17.41828,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.19334,0.6249676,8.36,0,8.36,16.38978,42.025,0.1199857,2.688954,0,12,0.6249676
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4964947,18.01883,16.80658,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4964947,0,0,8.8,8.36,23.83335,8.148968,8.856495,0,8.856495,24.79179,63.56857,0.1221007,0,0.3971957,12,8.645462
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.546135,26.89612,17.78167,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2616.103,0,0,0,3.546135,0,0,8.8,8.36,14.97685,16.11981,11.90614,0,11.90614,36.08694,92.53043,0.1228669,0.1491054,2.836908,12,19.66595
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.063635,36.98305,20.42227,5.04218,5.04218,0,-1,0,5.04218,120.2582,0,0,0,6.063635,5.307557,5.04218,0,0,3.070715,26.83533,0.7560775,0,0.7560775,36.80422,94.36961,0.1225364,5.546397,4.850908,0,32.89897
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.251446,40.5556,23.09921,0,0,0,-1,0,0,0,3.936808,0,0,6.251446,0,0,0,0,2.314637,27.5158,2.314637,0,2.314637,39.00008,100,0.1215357,0,5.001156,0,33.76725
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.607859,47.61381,25.39459,3.005318,3.005318,0,-1,0,3.005318,253.1466,4.444366,0,0,7.607859,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1215357,3.30585,6.086287,0,37.20684
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.681164,50.46484,27.61125,0.9378358,0.9378358,0,-1,0,0.9378358,819.0308,6.693969,0,0,7.681164,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1215357,1.031619,6.144931,0,37.28014
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.944487,40.75305,29.72494,3.856593,3.856593,0,-1,0,3.856593,102.2791,0,4.440892E-16,0,3.944487,4.059572,3.856593,0,0,0,29.59898,0,0.1150847,-0.1150847,38.87877,99.68895,0.1215357,4.242252,3.15559,0,33.54346
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.545912,40.99848,31.06947,4.151196,4.151196,0,-1,0,4.151196,85.41903,0,0,0,3.545912,4.369681,4.151196,0,0,0.1278719,29.48389,0,0.8237687,-0.8237687,38.01044,97.46247,0.1215357,4.566316,2.83673,0,33.0298
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.295833,40.87235,31.65088,2.105811,2.105811,0,-1,0,2.105811,156.5113,0.03601953,0,0,3.295833,2.216643,2.105811,0,0,1.04317,28.66012,1.04317,0,1.04317,39.00008,100,0.12109,2.316392,2.636667,0,31.95596
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.057549,37.89563,32.24441,1.265183,1.265183,0,-1,0,1.265183,162.6286,0.7257778,0,0,2.057549,1.331771,1.265183,0,0,0,29.59898,0,0,0,39.00008,100,0.12109,1.391701,1.646039,0,31.65653
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.478585,35.72469,31.7175,4.330113,4.330113,0,-1,0,4.330113,34.14657,0,8.881784E-16,0,1.478585,4.558014,4.330113,0,0,0,29.59898,0,3.079429,-3.079429,35.75407,91.67693,0.12109,4.763124,1.182868,0,31.07756
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.94297,29.94297,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.421587,26.51955,0,7.421256,-7.421256,27.93139,71.61879,0.12109,7.755213,0,0,26.51955
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,28.24111,28.24111,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.66743,19.09829,0,6.147127,-6.147127,21.45174,55.00436,0.12109,6.423748,0,0,19.09829
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.82997,26.82997,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.49757,12.95117,0,6.306774,-6.306774,14.80382,37.95844,0.12109,6.590579,0,0,12.95117
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,25.4491,25.4491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50509,6.644392,0,0,0,14.80382,37.95844,0.12109,0,0,0,6.644392
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.0319,24.0319,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.50509,6.644392,0,0.1767825,-0.1767825,14.61747,37.48063,0.12109,0.1847377,0,0,6.644392
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.85695,22.85695,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.70152,6.46761,0,1.13397,-1.13397,13.42217,34.41574,0.12109,1.184999,0,0,6.46761
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.88792,21.88792,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.96149,5.33364,0,0.6865846,-0.6865846,12.69844,32.56004,0.12109,0.7174809,0,0,5.33364
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.93706,20.93706,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.72436,4.647055,0,0.6715723,-0.6715723,11.99054,30.74492,0.12109,0.701793,0,0,4.647055
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.1679,20.1679,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.47055,3.975483,0,0.8891247,-0.8891247,11.05332,28.3418,0.12109,0.9291353,0,0,3.975483
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,19.48958,19.48958,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.45847,3.086358,0,0.5769866,-0.5769866,10.44513,26.78232,0.12109,0.602951,0,0,3.086358
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.8052,18.8052,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.09956,2.509372,0,1.275491,-1.275491,9.10064,23.33493,0.12109,1.332888,0,0,2.509372
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.07237,18.07237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.51678,1.233881,0,0,0,9.10064,23.33493,0.12109,0,0,0,1.233881
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.47884,17.47884,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.51678,1.233881,8.36,0,8.36,17.03163,43.67076,0.1246963,1.713519,0,12,1.233881
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.230901,19.91118,16.8732,1.193483,1.193483,9.993483,0,2.864351,1.193483,103.1352,0,0,0,1.230901,0,0,8.8,8.36,23.15677,8.75788,9.5909,0,9.5909,26.13036,67.00079,0.1272423,1.312831,0.9847206,12,9.988781
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.767338,24.8773,17.84829,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,562.8638,1.776357E-15,0,0,2.767338,0,0,8.8,8.36,13.56587,17.38969,11.12734,0,11.12734,36.68668,94.06822,0.1283674,0.5408185,2.21387,12,20.15703
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.459214,38.27084,20.48889,4.662795,4.662795,0,-1,0,4.662795,138.5267,0,0,0,6.459214,4.908205,4.662795,0,0,2.438537,27.40429,1.551009,0,1.551009,38.1581,97.84107,0.1277356,5.129074,5.167371,0,33.86351
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.133524,43.45194,23.16583,0,0,0,-1,0,0,0,6.245996,0,0,7.133524,0,0,0,0,0.8875277,28.8002,0.8875277,0,0.8875277,39.00008,100,0.1273768,0,5.70682,0,35.93373
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.495691,40.82061,25.4491,3.772237,3.772237,0,-1,0,3.772237,145.6878,1.524915,0,0,5.495691,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1273768,4.149461,4.396553,0,35.09467
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.11851,39.07246,27.67787,6.105278,6.105278,0,-1,0,6.105278,67.45819,0,0,0,4.11851,6.426609,6.105278,0,0,0,29.59898,0,2.308099,-2.308099,36.56713,93.76168,0.1273768,6.715806,3.294808,0,33.71749
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.667695,46.19361,29.79156,9.854874,8.36,0,-1,0,8.36,67.79539,0,1.494874,2.480361,5.667695,8.8,8.36,0,0,2.564554,27.29088,0,3.132305,-3.132305,33.26539,85.2957,0.1273768,10.84036,4.534156,0,32.95857
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.828592,38.95625,31.13609,2.760384,2.760384,0,-1,0,2.760384,102.471,0,4.440892E-16,0,2.828592,2.905667,2.760384,0,0,6.044893,24.15858,0,0.0770752,-0.0770752,33.18414,85.08738,0.1273768,3.036422,2.262874,0,26.98717
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.136162,37.59181,31.73567,5.893291,5.893291,0,-1,0,5.893291,36.24736,0,0,0,2.136162,6.203464,5.893291,0,0,6.130532,24.0815,0,4.067302,-4.067302,28.89683,74.09429,0.1273768,6.48262,1.70893,0,26.21766
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.049932,35.14647,32.31103,1.968921,1.968921,0,-1,0,1.968921,53.32523,0,0,0,1.049932,2.072549,1.968921,0,0,10.64976,20.0142,0,1.022617,-1.022617,27.8189,71.33037,0.1273768,2.165813,0.8399454,0,21.06413
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7478909,33.80563,31.80229,0,0,0,-1,0,0,0,0,0,0,0.7478909,0,0,0,0,11.786,18.99158,0.7478909,0,0.7478909,28.52841,73.14963,0.1270761,0,0.5983127,0,19.73947
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.04593,30.04593,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.03811,19.66468,0,3.409816,-3.409816,24.93415,63.93359,0.1270761,3.563257,0,0,19.66468
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,28.34407,28.34407,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,14.82679,16.25487,0,8.8,-8.8,15.65813,40.14898,0.1270761,9.99011,0,0,16.25487
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.91476,26.91476,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0.0110419,0,6.787718,6.448332,0,0,24.60457,7.454866,0,6.787718,-6.787718,8.503252,21.80317,0.1270761,7.093165,0,0,7.454866
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,25.53389,25.53389,5.040755,0.6337913,0,-1,0,0.6337913,0,0,4.406964,4.911039,0,0.6671487,0.6337913,0,0,32.14648,0.6671487,0,0.6671487,-0.6671487,7.800015,20,0.1270761,5.54483,0,0,0.6671487
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.11669,24.11669,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.92963,22.92963,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.97271,21.97271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.02185,21.02185,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.25269,20.25269,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.57437,19.57437,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.87182,18.87182,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.139,18.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270761,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.54547,17.54547,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309235,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.155165,22.33361,16.93982,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,352.7006,0,0,0,2.155165,0,0,8.8,8.36,24.52775,7.524,10.51517,0,10.51517,25.70657,65.91415,0.1321914,0.6721512,1.724132,12,9.679165
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.162441,28.71713,17.9028,4.380526,4.380526,12,0,3.372,4.380526,95.02148,-8.881784E-16,0,0,4.162441,0,0,7.619474,7.2385,14.01259,16.98765,11.40094,0,11.40094,36.52245,93.64713,0.1351391,4.818579,3.329953,12,21.15009
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.79292,36.29838,20.5434,0,0,0,-1,0,0,0,3.181273,0,0,5.79292,0,0,0,0,2.611647,27.2485,2.611647,0,2.611647,39.00008,100,0.1341296,0,4.634336,0,33.04142
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.429316,44.48003,23.21428,2.799872,2.799872,0,-1,0,2.799872,265.3448,4.482082,0,0,7.429316,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,3.079859,5.943452,0,37.02829
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.704262,55.31468,25.49755,0.3340946,0.3340946,0,-1,0,0.3340946,2904.645,9.352583,0,0,9.704262,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,0.367504,7.763409,0,39.30324
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.858085,58.73153,27.73237,0,0,0,-1,0,0,0,9.858085,0,0,9.858085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,0,7.886468,0,39.45706
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.700242,60.77395,29.84001,0,0,0,-1,0,0,0,9.700242,0,0,9.700242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,0,7.760194,0,39.29922
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.137217,56.37141,31.19059,2.325493,2.325493,0,-1,0,2.325493,349.9136,5.68933,0,0,8.137217,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,2.558042,6.509773,0,37.73619
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.081256,49.77826,31.76595,0,0,0,-1,0,0,0,6.081256,0,0,6.081256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,0,4.865005,0,35.68023
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.948526,40.60129,32.36554,0,0,0,-1,0,0,0,2.948526,0,0,2.948526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341296,0,2.358821,0,32.5475
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.709491,36.50597,31.85074,6.922986,6.922986,0,-1,0,6.922986,24.69297,0,8.881784E-16,0,1.709491,7.287353,6.922986,0,0,0,29.59898,0,5.577862,-5.577862,33.12049,84.92418,0.1341296,7.615284,1.367593,0,31.30847
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.10044,30.10044,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.197625,24.02112,0,3.476025,-3.476025,29.45644,75.52919,0.1341296,3.632446,0,0,24.02112
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,28.39252,28.39252,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.05987,20.54509,0,6.979725,-6.979725,22.09917,56.66442,0.1341296,7.293813,0,0,20.54509
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.98138,26.98138,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.81512,13.56537,0,4.331,-4.331,17.53389,44.95861,0.1341296,4.525896,0,0,13.56537
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,25.60051,25.60051,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.62735,9.234365,0,4.800706,-4.800706,12.4735,31.98328,0.1341296,5.016737,0,0,9.234365
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.1712,24.1712,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.96146,4.43366,0,0.1637052,-0.1637052,12.30094,31.54082,0.1341296,0.171072,0,0,4.43366
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.97808,22.97808,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.14336,4.269955,0,1.437715,-1.437715,10.78546,27.65497,0.1341296,1.502412,0,0,4.269955
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.00905,22.00905,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.74082,2.83224,0,2.185677,-2.185677,8.481553,21.74753,0.1341296,2.284032,0,0,2.83224
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.05214,21.05214,0.7750739,0.6142355,0,-1,0,0.6142355,0,0,0.1608384,0.2383458,0,0.6465636,0.6142355,0,0,32.16935,0.6465636,0,0.6465636,-0.6465636,7.800015,20,0.1341296,0.8525813,0,0,0.6465636
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.30114,20.30114,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341296,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.62282,19.62282,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341296,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.92633,18.92633,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341296,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.17533,18.17533,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355781,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.5818,17.5818,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384022,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.149846,19.81865,16.98222,5.126307,5.126307,12,0,3.372,5.126307,22.4303,0,0,0,1.149846,0,0,6.873693,6.530008,16.16775,15.048,7.679854,0,7.679854,30.94775,79.35305,0.1415475,5.638938,0.919877,12,16.19785
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.456458,29.57669,17.93913,5.781219,5.781219,9.611088,0,2.767605,5.781219,77.08508,0,0,0,4.456458,0,0,3.829869,3.638376,8.487899,21.95987,8.094833,0,8.094833,38.62718,99.04386,0.1434125,6.359341,3.565166,12,26.41633
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.767842,36.25642,20.57368,2.001248,2.001248,0,-1,0,2.001248,288.2122,3.268199,0,0,5.767842,2.106577,2.001248,0,0,0.3930655,29.24522,0.3930655,0,0.3930655,39.00008,100,0.1432651,2.201373,4.614274,0,35.01306
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.749967,36.15797,23.25062,0.3277737,0.3277737,0,-1,0,0.3277737,1449.161,4.404942,0,0,4.749967,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,0.360551,3.799973,0,34.34895
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.886315,39.05095,25.53389,0,0,0,-1,0,0,0,4.886315,0,0,4.886315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,0,3.909052,0,34.48529
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.334506,49.43894,27.76266,0,0,0,-1,0,0,0,7.334506,0,0,7.334506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,0,5.867605,0,36.93348
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.846498,53.73133,29.87635,2.808376,2.808376,0,-1,0,2.808376,279.3962,4.890312,0,0,7.846498,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,3.089214,6.277198,0,37.44548
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.725956,51.34906,31.22088,2.494377,2.494377,0,-1,0,2.494377,269.6448,4.100296,0,0,6.725956,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,2.743814,5.380765,0,36.32494
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.33627,44.21144,31.82046,2.49394,2.49394,0,-1,0,2.49394,173.8723,1.71107,0,0,4.33627,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,2.743334,3.469016,0,33.93525
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.120835,41.16168,32.41399,0,0,0,-1,0,0,0,3.120835,0,0,3.120835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432651,0,2.496668,0,32.71981
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.601356,36.25941,31.90525,3.857709,3.857709,0,-1,0,3.857709,41.51055,0,0,0,1.601356,4.060746,3.857709,0,0,0,29.59898,0,2.45939,-2.45939,36.40765,93.35277,0.1432651,4.24348,1.281085,0,31.20033
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.16706,30.16706,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.732656,27.13959,0,4.226603,-4.226603,31.95242,81.92912,0.1432651,4.4168,0,0,27.13959
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.42888,22.91298,0,0,0,31.95242,81.92912,0.1432651,0,0,0,22.91298
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.02983,27.02983,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.42888,22.91298,0,8.8,-8.8,22.67641,58.14452,0.1432651,10.58571,0,0,22.91298
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.65502,25.65502,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.20666,14.11299,0,8.8,-8.8,13.40039,34.35992,0.1432651,11.86154,0,0,14.11299
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.21965,24.21965,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,26.98444,5.312986,0,1.840947,-1.840947,11.45987,29.38421,0.1432651,1.923789,0,0,5.312986
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.02653,23.02653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.02993,3.472039,0,0,0,11.45987,29.38421,0.1432651,0,0,0,3.472039
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.0575,22.0575,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.02993,3.472039,0,0.2500618,-0.2500618,11.19628,28.70835,0.1432651,0.2613145,0,0,3.472039
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.08847,21.08847,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.30778,3.221977,0,1.895697,-1.895697,9.198037,23.58466,0.1432651,1.981004,0,0,3.221977
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.33748,20.33748,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.41411,1.32628,0,0.5950684,-0.5950684,8.570781,21.97632,0.1432651,0.6218464,0,0,1.32628
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.65916,19.65916,1.353894,0.6946511,0,-1,0,0.6946511,0,0,0.6592429,0.7946323,0,0.7312116,0.6946511,0,0,32.07529,0.7312116,0,0.7312116,-0.7312116,7.800015,20,0.1432651,1.489283,0,0,0.7312116
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.95661,18.95661,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432651,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.21167,18.21167,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450501,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.61209,17.61209,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1469265,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.418091,23.08463,17.00644,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.418091,0,0,8.8,8.36,16.16775,15.048,10.77809,0,10.77809,33.887,86.88956,0.1470408,0,1.934473,12,17.46609
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.592137,32.86354,17.96942,5.582711,5.582711,0,0,0,5.582711,100.1688,0,0,0,5.592137,5.876538,5.582711,0,0,5.389662,24.74828,0,0.2844007,-0.2844007,33.58721,86.12088,0.1470408,6.140982,4.47371,0,30.34042
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.450865,41.5451,20.61002,0.7083393,0.7083393,0,-1,0,0.7083393,1051.878,0.999582,0,0,7.450865,0.7456203,0.7083393,0,0,5.705663,24.46388,5.705663,0,5.705663,39.00008,100,0.1450227,0.7791732,5.960692,0,31.91475
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.408694,47.88879,23.28696,5.386504,5.386504,0,-1,0,5.386504,156.1067,2.73869,0,0,8.408694,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,5.925154,6.726955,0,38.00767
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.756829,55.646,25.60051,0.5123512,0.5123512,0,-1,0,0.5123512,1904.324,9.217512,0,0,9.756829,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,0.5635864,7.805463,0,39.35581
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.883853,55.06844,27.81716,3.455737,3.455737,0,-1,0,3.455737,257.0755,5.246235,0,0,8.883853,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,3.801311,7.107082,0,38.48283
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.414753,59.75681,29.94297,0,0,0,-1,0,0,0,9.414753,0,0,9.414753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,0,7.531803,0,39.01373
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.480465,57.79009,31.29355,2.087664,2.087664,0,-1,0,2.087664,406.2179,6.282924,0,0,8.480465,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,2.29643,6.784372,0,38.07944
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.788664,48.9392,31.88708,5.167995,5.167995,0,-1,0,5.167995,112.0098,0.3486685,0,0,5.788664,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,5.684795,4.630931,0,35.38764
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.075341,47.27063,32.48061,0.9853058,0.9853058,0,-1,0,0.9853058,515.1031,4.038177,0,0,5.075341,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1450227,1.083836,4.060273,0,34.67432
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.665186,39.37776,31.99004,6.096034,6.096034,0,-1,0,6.096034,43.72,0,8.881784E-16,0,2.665186,6.416878,6.096034,0,0,0,29.59898,0,3.751692,-3.751692,35.04545,89.85994,0.1450227,6.705637,2.132149,0,32.26416
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,30.23368,30.23368,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.168547,25.84729,0,4.722072,-4.722072,30.06795,77.09715,0.1450227,4.934566,0,0,25.84729
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,28.53182,28.53182,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.415294,21.12521,0,8.8,-8.8,20.79193,53.31254,0.1450227,10.0835,0,0,21.12521
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.1025,27.1025,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.19307,12.32521,0,6.955054,-6.955054,13.46066,34.51445,0.1450227,7.268032,0,0,12.32521
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.72164,25.72164,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.92091,5.37016,0,2.794159,-2.794159,10.51536,26.9624,0.1450227,2.919896,0,0,5.37016
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.27415,24.27415,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.02553,2.576001,0,0.5104361,-0.5104361,9.977312,25.5828,0.1450227,0.5334057,0,0,2.576001
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.08104,23.08104,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.59268,2.065565,0,1.136437,-1.136437,8.779403,22.51124,0.1450227,1.187577,0,0,2.065565
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.11201,22.11201,0.8591927,0.8591927,0,-1,0,0.8591927,0,0,1.110223E-16,0.06244047,0,0.9044133,0.8591927,0,0,31.85539,0.9291279,0,0.9044133,-0.9044133,7.826067,20.0668,0.1450227,0.9451119,0,0,0.9291279
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.10664,21.10664,1.009869,0.0234788,0,-1,0,0.0234788,0,0,0.9863899,1.087377,0,0.02471453,0.0234788,0,0,32.86029,0.02471453,0,0.02471453,-0.02471453,7.800015,20,0.1450227,1.110856,0,0,0.02471453
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.35565,20.35565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450227,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.67127,19.67127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450227,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.95661,18.95661,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450227,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.22379,18.22379,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1463798,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.63026,17.63026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1473203,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.647143,21.11817,17.02461,2.975453,2.975453,11.77545,0,3.31519,2.975453,55.3577,0,0,0,1.647143,0,0,8.8,8.36,16.16775,15.048,10.00714,0,10.00714,33.15561,85.01421,0.1495638,3.272999,1.317714,12,16.69514
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.050859,28.49837,17.98759,0,0,0,0,0,0,0,0,0,0,4.050859,0,0,0,0,6.160611,24.05443,4.050859,0,4.050859,36.99859,94.868,0.1482069,0,3.240687,0,28.10529
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.009833,31.20166,20.62819,1.964427,1.964427,0,-1,0,1.964427,204.1223,0,0,0,4.009833,2.067818,1.964427,0,0,2.109751,27.7002,1.942015,0,1.942015,38.84095,99.59198,0.1475651,2.16087,3.207867,0,31.71004
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.766037,33.37906,23.31724,1.65595,1.65595,0,-1,0,1.65595,227.4245,1.855196,0,0,3.766037,1.743106,1.65595,0,0,0.1677361,29.44802,0.1677361,0,0.1677361,39.00008,100,0.1475099,1.821545,3.01283,0,33.21405
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.824004,45.24771,25.61868,0,0,0,-1,0,0,0,6.824004,0,0,6.824004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475099,0,5.459203,0,36.42298
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.180998,49.01095,27.84745,1.971633,1.971633,0,-1,0,1.971633,364.2158,5.105595,0,0,7.180998,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1475099,2.168796,5.744799,0,36.77998
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.381465,36.46271,29.97931,0,0,0,-1,0,0,0,2.381465,0,0,2.381465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475099,0,1.905172,0,31.98044
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.433496,35.21491,31.342,1.125063,1.125063,0,-1,0,1.125063,127.4148,0.2492196,0,0,1.433496,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1475099,1.237569,1.146797,0,31.03247
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.966008,37.31605,31.93553,0,0,0,-1,0,0,0,1.966008,0,0,1.966008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475099,0,1.572807,0,31.56499
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.120452,38.37645,32.53512,0,0,0,-1,0,0,0,2.120452,0,0,2.120452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475099,0,1.696361,0,31.71943
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9102915,34.48696,32.03849,2.885458,2.885458,0,-1,0,2.885458,31.54756,0,0,0,0.9102915,3.037324,2.885458,0,0,0,29.59898,0,2.127033,-2.127033,36.75799,94.25107,0.1475099,3.174004,0.7282332,0,30.50927
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,30.31847,30.31847,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.36337,27.47194,0,3.47937,-3.47937,33.09041,84.84704,0.1475099,3.635942,0,0,27.47194
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,28.61661,28.61661,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.229337,23.99257,0,5.475483,-5.475483,27.31874,70.04792,0.1475099,5.72188,0,0,23.99257
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.1873,27.1873,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.31321,18.51709,0,3.288782,-3.288782,23.85206,61.15902,0.1475099,3.436777,0,0,18.51709
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96741,15.22831,0,0,0,23.85206,61.15902,0.1475099,0,0,0,15.22831
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,24.34078,24.34078,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.96741,15.22831,0,0.3243045,-0.3243045,23.51022,60.28249,0.1475099,0.3388982,0,0,15.22831
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.14766,23.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.32775,14.90401,0,0,0,23.51022,60.28249,0.1475099,0,0,0,14.90401
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.17863,22.17863,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.32775,14.90401,0,0.6407295,-0.6407295,22.83483,58.55072,0.1475099,0.6695623,0,0,14.90401
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.19143,21.19143,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.03967,14.26328,0,0.8924402,-0.8924402,21.89411,56.13864,0.1475099,0.9326,0,0,14.26328
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.42227,20.42227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.03127,13.37084,0,0,0,21.89411,56.13864,0.1475099,0,0,0,13.37084
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.72578,19.72578,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.03127,13.37084,0,0.3827526,-0.3827526,21.49066,55.10414,0.1475099,0.3999765,0,0,13.37084
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.02929,19.02929,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.45655,12.98808,0,0.7058455,-0.7058455,20.74663,53.19638,0.1475099,0.7376086,0,0,12.98808
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.29646,18.29646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24082,12.28224,0,0,0,20.74663,53.19638,0.1475099,0,0,0,12.28224
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.67871,17.67871,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.24082,12.28224,0,0.5848899,-0.5848899,20.1301,51.61554,0.1475099,0.61121,0,0,12.28224
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.163365,22.4986,17.07912,0.3254424,0.3254424,0,0,0,0.3254424,664.7458,0,0,0,2.163365,0.3425709,0.3254424,0,0,19.8907,11.69735,1.820794,0,1.820794,21.85746,56.04465,0.1469136,0.3579866,1.730692,0,13.86071
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.077671,31.44483,18.03604,5.698459,5.698459,0,0,0,5.698459,89.10603,0,0,0,5.077671,5.998377,5.698459,0,0,18.06991,13.33606,0,0.920707,-0.920707,20.88695,53.55617,0.1469136,6.268304,4.062136,0,18.41373
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.650839,42.27221,20.67664,5.393353,5.393353,0,-1,0,5.393353,141.8568,0,0,0,7.650839,5.677214,5.393353,0,0,19.09291,12.41535,1.973626,0,1.973626,22.75929,58.35705,0.1462727,5.932688,6.120671,0,20.06619
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.986294,50.03295,23.37175,0,0,0,-1,0,0,0,0,0,0,8.986294,0,0,0,0,17.11929,14.19162,8.986294,0,8.986294,31.28444,80.21635,0.1434238,0,7.189035,0,23.17791
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.15997,57.33031,25.6853,4.373496,4.373496,0,-1,0,4.373496,232.3077,0,0,0,10.15997,4.60368,4.373496,0,0,8.132995,22.27928,5.556288,0,5.556288,36.5556,93.73212,0.1417172,4.810845,8.127975,0,32.43925
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.881901,59.06518,27.92012,0,0,0,-1,0,0,0,7.305194,0,0,9.881901,0,0,0,0,2.576707,27.27994,2.576707,0,2.576707,39.00008,100,0.1409394,0,7.905521,0,37.16184
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.942866,58.03354,30.04593,2.147643,2.147643,0,-1,0,2.147643,416.4038,6.682189,0,0,8.942866,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1409394,2.362407,7.154293,0,38.54184
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.625609,62.49062,31.42679,0.4191019,0.4191019,0,-1,0,0.4191019,2296.723,9.184449,0,0,9.625609,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1409394,0.4610121,7.700488,0,39.22459
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.790209,56.08718,32.02638,4.574494,4.574494,0,-1,0,4.574494,170.2966,2.974952,0,0,7.790209,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1409394,5.031943,6.232167,0,37.38919
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.032934,50.60414,32.63808,1.158426,1.158426,0,-1,0,1.158426,520.7872,4.813539,0,0,6.032934,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1409394,1.274269,4.826347,0,35.63191
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.066202,40.71181,32.14145,6.641122,6.641122,0,-1,0,6.641122,46.16993,0,8.881784E-16,0,3.066202,6.990655,6.641122,0,0,0,29.59898,0,3.924453,-3.924453,34.86334,89.39301,0.1409394,7.305234,2.452961,0,32.66518
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,30.42143,30.42143,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.360504,25.67452,0,4.286828,-4.286828,30.34463,77.80658,0.1409394,4.479735,0,0,25.67452
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,28.71957,28.71957,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.123646,21.3877,0,5.009169,-5.009169,25.0645,64.26782,0.1409394,5.234581,0,0,21.3877
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,27.27209,27.27209,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.68939,16.37853,0,4.602511,-4.602511,20.21303,51.82817,0.1409394,4.809624,0,0,16.37853
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.89122,25.89122,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.80329,11.77602,0,0.2112622,-0.2112622,19.99034,51.25718,0.1409394,0.220769,0,0,11.77602
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,24.44374,24.44374,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.03802,11.56476,0,0.6820683,-0.6820683,19.27137,49.41368,0.1409394,0.7127614,0,0,11.56476
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.23245,23.23245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79588,10.88269,0,0,0,19.27137,49.41368,0.1409394,0,0,0,10.88269
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.26342,22.26342,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.79588,10.88269,0,1.47974,-1.47974,17.71159,45.41425,0.1409394,1.546329,0,0,10.88269
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.25805,21.25805,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.44003,9.402946,0,1.412562,-1.412562,16.22262,41.59638,0.1409394,1.476127,0,0,9.402946
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,20.48889,20.48889,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.00955,7.990384,0,1.702436,-1.702436,14.42809,36.99504,0.1409394,1.779046,0,0,7.990384
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.81057,19.81057,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.90114,6.287948,0,0.3624728,-0.3624728,14.04601,36.01535,0.1409394,0.3787841,0,0,6.287948
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.09591,19.09591,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.30389,5.925476,0,1.575873,-1.575873,12.3849,31.75609,0.1409394,1.646787,0,0,5.925476
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.36308,18.36308,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.05486,4.349603,0,0.1958198,-0.1958198,12.17849,31.22683,0.1409394,0.2046317,0,0,4.349603
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.75138,17.75138,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.27244,4.153783,0,1.843541,-1.843541,10.23522,26.24411,0.1409394,1.926501,0,0,4.153783
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.868772,21.80861,17.14574,4.878098,4.878098,11.97943,0,3.366796,4.878098,38.30945,0,0,0,1.868772,0,0,7.101335,6.746268,30.32082,2.310241,8.615041,0,8.615041,18.40817,47.20034,0.1436189,5.365908,1.495018,12,4.179014
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.350275,32.29137,18.09054,3.193059,3.193059,11.49461,0,3.244137,3.193059,167.5595,0,0,0,5.350275,0,0,8.301553,7.886475,21.70578,10.06378,13.23675,0,13.23675,30.96565,79.39895,0.1446097,3.512365,4.28022,12,15.41405
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.986229,43.46173,20.74932,1.490283,1.490283,0,-1,0,1.490283,535.8867,0,0,0,7.986229,1.568719,1.490283,0,0,8.469028,21.97685,6.41751,0,6.41751,37.05384,95.00965,0.1427454,1.639311,6.388983,0,29.96308
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.58849,52.33936,23.45654,4.528041,4.528041,0,-1,0,4.528041,211.758,2.770614,0,0,9.58849,4.766359,4.528041,0,0,2.051517,27.75261,2.051517,0,2.051517,39.00008,100,0.1421595,4.980845,7.670793,0,37.3411
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.39494,58.37877,25.77009,4.99552,4.99552,0,-1,0,4.99552,208.0852,5.136497,0,0,10.39494,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1421595,5.495072,8.315952,0,39.99392
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.8098,63.01941,28.00491,7.013492,7.013492,0,-1,0,7.013492,154.1287,3.427181,0,0,10.8098,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1421595,7.714841,8.647843,0,40.40878
