Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3554726,33.41845,32.4685,4.550392,4.550392,0,-1,0,4.550392,7.811911,0,8.881784E-16,0,0.3554726,4.789886,4.550392,0,0,2.440664,27.40238,0,4.434413,-4.434413,32.01038,82.07773,0.1366847,5.005431,0.2843781,0,27.75785
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,30.76059,30.76059,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.367791,22.96797,0,4.891974,-4.891974,26.85378,68.85572,0.1366847,5.112113,0,0,22.96797
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,29.26465,29.26465,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.80332,18.07599,0,8.8,-8.8,17.57777,45.07111,0.1366847,9.261161,0,0,18.07599
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.78083,27.78083,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.58109,9.275992,0,8.8,-8.8,8.301755,21.28651,0.1366847,14.5695,0,0,9.275992
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,26.21221,26.21221,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.35887,0.4759922,0,0.1184033,-0.1184033,8.176948,20.96649,0.1366847,0.1237314,0,0,0.4759922
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,24.97064,24.97064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49043,0.3575889,0,0,0,8.176948,20.96649,0.1366847,0,0,0,0.3575889
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.96528,23.96528,0.6973025,0.3397095,0,-1,0,0.3397095,0,0,0.3575931,0.4273233,0,0.3575889,0.3397095,0,0,32.49043,0.3575889,0,0.3575889,-0.3575889,7.800015,20,0.1366847,0.7670327,0,0,0.3575889
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,22.95991,22.95991,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366847,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,22.07567,22.07567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366847,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,21.30651,21.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366847,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,20.56157,20.56157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366847,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,19.82874,19.82874,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372103,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.22915,19.22915,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379304,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.728429,20.42054,18.61745,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.728429,0,0,8.8,8.36,16.16775,15.048,9.088428,0,9.088428,32.28404,82.77943,0.1383023,0,0.5827432,12,15.77643
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.317067,28.30454,19.70761,8.81581,8.81581,12,0,3.372,8.81581,37.62634,0,0,0,3.317067,0,0,3.184189,3.02498,7.079324,23.22759,6.342047,0,6.342047,38.30064,98.20656,0.1391887,9.697392,2.653654,12,26.54465
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.656214,32.14715,22.45117,2.501053,2.501053,0,-1,0,2.501053,146.187,0.2862492,0,0,3.656214,2.632687,2.501053,0,0,0.7372776,28.93543,0.7372776,0,0.7372776,39.00008,100,0.1390881,2.751158,2.924971,0,32.59164
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.068813,39.35854,25.3098,0.8568786,0.8568786,0,-1,0,0.8568786,591.5439,4.166835,0,0,5.068813,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,0.9425665,4.05505,0,34.66779
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.644893,54.19988,27.83533,4.718416,4.718416,0,-1,0,4.718416,183.216,3.678139,0,0,8.644893,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,5.190258,6.915914,0,38.24387
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.486013,60.21704,30.08227,1.77718,1.77718,0,-1,0,1.77718,533.7677,7.615298,0,0,9.486013,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,1.954898,7.588811,0,39.08499
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.920454,56.80887,32.22624,5.132638,5.132638,0,-1,0,5.132638,154.3155,2.517677,0,0,7.920454,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,5.645901,6.336363,0,37.51943
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.183463,45.65385,33.58894,0.7401475,0.7401475,0,-1,0,0.7401475,565.2201,3.40436,0,0,4.183463,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,0.8141623,3.34677,0,33.78244
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.417565,43.93728,34.18852,0.8557044,0.8557044,0,-1,0,0.8557044,399.3862,2.516824,0,0,3.417565,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,0.9412748,2.734052,0,33.01654
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.502845,41.80789,34.76389,0.5106924,0.5106924,0,-1,0,0.5106924,490.0886,1.965274,0,0,2.502845,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1390881,0.5617616,2.002276,0,32.10182
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5531654,35.79126,34.29148,3.953326,3.953326,0,-1,0,3.953326,13.99241,0,4.440892E-16,0,0.5531654,4.161395,3.953326,0,0,0,29.59898,0,3.60823,-3.60823,35.19667,90.24769,0.1390881,4.348658,0.4425323,0,30.15214
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2472857,33.26195,32.60174,10.83598,8.36,0,-1,0,8.36,2.957963,0,2.475976,3.559574,0.2472857,8.8,8.36,0,0,4.009144,25.99075,0,8.552714,-8.552714,26.18132,67.13145,0.1390881,11.91957,0.1978285,0,26.23803
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,30.89989,30.89989,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.51216,17.43803,0,8.335717,-8.335717,17.3947,44.60171,0.1390881,8.710824,0,0,17.43803
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,29.39789,29.39789,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.77407,9.102317,0,8.8,-8.8,8.118686,20.8171,0.1390881,10.85689,0,0,9.102317
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,27.90195,27.90195,9.696181,0.287201,0,-1,0,0.287201,0,0,9.40898,10.3786,0,0.3023168,0.287201,0,0,32.55185,0.3023168,0,0.3023168,-0.3023168,7.800015,20,0.1390881,10.6658,0,0,0.3023168
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,26.33334,26.33334,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,25.09177,25.09177,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.0864,24.0864,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,23.08104,23.08104,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,22.1968,22.1968,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,21.42764,21.42764,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,20.67664,20.67664,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390881,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,19.94381,19.94381,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139936,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,19.35028,19.35028,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.140786,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.828445,23.34147,18.73858,6.609208,6.609208,12,0,3.372,6.609208,27.66512,0,0,0,1.828445,0,0,5.390792,5.121252,16.16775,15.048,6.949697,0,6.949697,30.25506,77.57693,0.141768,7.270129,1.462756,12,16.87645
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.874547,32.80721,19.82874,2.62662,2.62662,7.198735,0,2.15728,2.62662,185.5825,0,0,0,4.874547,0,0,4.572115,4.34351,9.218056,21.30273,9.218056,0,9.218056,39.00008,100,0.1416479,2.889282,3.899637,12,26.17727
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.406717,43.6636,22.5723,2.677248,2.677248,0,-1,0,2.677248,276.6541,4.588561,0,0,7.406717,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,2.944973,5.925374,0,37.0057
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.437096,54.23673,25.4491,0,0,0,-1,0,0,0,9.437096,0,0,9.437096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,0,7.549676,0,39.03607
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.26263,60.67318,27.96857,6.441399,6.441399,0,-1,0,6.441399,159.323,3.482208,0,0,10.26263,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,7.085538,8.210102,0,39.86161
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.14873,63.10937,30.21551,1.109367,1.109367,0,-1,0,1.109367,914.8217,8.980972,0,0,10.14873,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,1.220303,8.118981,0,39.7477
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.46244,63.01473,32.36554,0,0,0,-1,0,0,0,9.46244,0,0,9.46244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,0,7.569952,0,39.06142
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.411159,60.50076,33.72824,0.1152722,0.1152722,0,-1,0,0.1152722,7296.781,8.28982,0,0,8.411159,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,0.1267994,6.728927,0,38.01014
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,7.036966,56.02948,34.3036,2.735699,2.735699,0,-1,0,2.735699,257.2274,4.157283,0,0,7.036966,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,3.009269,5.629572,0,36.63594
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.075873,49.94154,34.89107,2.357566,2.357566,0,-1,0,2.357566,215.3014,2.594224,0,0,5.075873,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1416479,2.593323,4.060698,0,34.67485
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.46468,41.341,34.42472,10.51756,8.36,0,-1,0,8.36,29.48182,0,2.157562,3.209318,2.46468,8.8,8.36,0,0,0,29.59898,0,6.33532,-6.33532,32.32206,82.87692,0.1416479,11.56932,1.971744,0,32.06366
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8578759,35.05654,32.74104,3.105818,3.105818,0,-1,0,3.105818,27.62158,0,4.440892E-16,0,0.8578759,3.269282,3.105818,0,0,7.039244,23.26366,0,2.411406,-2.411406,29.78022,76.35938,0.1416479,3.416399,0.6863007,0,24.12153
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,31.0513,31.0513,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.718584,20.85225,0,3.868107,-3.868107,25.70288,65.90468,0.1416479,4.042171,0,0,20.85225
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,29.55536,29.55536,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.01648,16.98415,0,7.301884,-7.301884,18.00602,46.16918,0.1416479,7.630469,0,0,16.98415
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.0352,28.0352,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.12968,9.682261,0,2.262634,-2.262634,15.62099,40.05374,0.1416479,2.364453,0,0,9.682261
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,26.45447,26.45447,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.64372,7.419628,0,0.4946133,-0.4946133,15.09962,38.7169,0.1416479,0.5168709,0,0,7.419628
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.2129,25.2129,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.19329,6.925014,0,0.9878188,-0.9878188,14.05837,36.04703,0.1416479,1.032271,0,0,6.925014
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.20753,24.20753,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.29087,5.937196,0,0.4989699,-0.4989699,13.53241,34.69841,0.1416479,0.5214236,0,0,5.937196
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.20217,23.20217,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.84528,5.438226,0,0.7979163,-0.7979163,12.69133,32.54181,0.1416479,0.8338225,0,0,5.438226
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,22.31187,22.31187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73185,4.640309,0,0,0,12.69133,32.54181,0.1416479,0,0,0,4.640309
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,21.54876,21.54876,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.73185,4.640309,0,0.5468446,-0.5468446,12.11491,31.0638,0.1416479,0.5714526,0,0,4.640309
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.79777,20.79777,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.33946,4.093465,0,0.7271934,-0.7271934,11.34838,29.09834,0.1416479,0.7599171,0,0,4.093465
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,20.06494,20.06494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.14745,3.366271,0,0,0,11.34838,29.09834,0.1416479,0,0,0,3.366271
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.47141,19.47141,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.14745,3.366271,0,0.4183888,-0.4183888,10.90736,27.96753,0.1416479,0.4372163,0,0,3.366271
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.402533,22.36444,18.85365,0,0,0,0,0,0,0,0,0,0,1.402533,0,0,0,0,29.61233,2.947883,1.402533,0,1.402533,12.23792,31.37921,0.1414596,0,1.122026,0,4.350416
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.569444,29.24673,19.94381,4.305622,4.305622,12,0,3.372,4.305622,82.90195,0,0,0,3.569444,0,0,7.694378,7.309659,28.20979,4.210163,10.8791,0,10.8791,22.55874,57.84281,0.1423896,4.736184,2.855556,12,7.779607
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.490511,44.0728,22.68737,7.741319,7.741319,0,-1,0,7.741319,96.76015,0,0,0.1554504,7.490511,8.148756,7.741319,0,0,17.33069,14.00136,0,0.6582453,-0.6582453,21.86489,56.06371,0.1423896,8.51545,5.992409,0,21.49187
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,9.018455,52.82318,25.57023,3.692664,3.692664,0,-1,0,3.692664,244.2263,0,0,0,9.018455,3.887015,3.692664,0,0,18.06207,13.34311,5.13144,0,5.13144,26.733,68.54602,0.1417072,4.06193,7.214764,0,22.36156
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.935844,59.52094,28.10787,3.422798,3.422798,0,-1,0,3.422798,290.2843,0,0,0,9.935844,3.602945,3.422798,0,0,12.93063,17.96141,6.332899,0,6.332899,32.74092,83.9509,0.140874,3.765078,7.948676,0,27.89725
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.37504,64.25316,30.35481,6.362439,6.362439,0,-1,0,6.362439,163.0671,0,0,0,10.37504,6.697304,6.362439,0,0,6.597736,23.66102,3.677741,0,3.677741,36.22993,92.89706,0.1403945,6.998682,8.300035,0,34.03606
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.433322,63.06424,32.49878,3.189713,3.189713,0,-1,0,3.189713,295.742,3.155735,0,0,9.433322,3.357593,3.189713,0,0,2.919995,26.97098,2.919995,0,2.919995,39.00008,100,0.1400162,3.508684,7.546658,0,36.4043
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.432681,56.95268,33.86148,8.301356,8.301356,0,-1,0,8.301356,89.53574,0,1.776357E-15,0.7714916,7.432681,8.73827,8.301356,0,0,0,29.59898,0,1.305589,-1.305589,37.62387,96.47126,0.1400162,9.131492,5.946145,0,37.03166
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.892327,55.6709,34.44289,4.184093,4.184093,0,-1,0,4.184093,164.7269,1.037364,0,0,6.892327,4.404309,4.184093,0,0,1.450654,28.29339,1.450654,0,1.450654,39.00008,100,0.139829,4.602503,5.513862,0,35.18571
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.88037,49.4419,35.01826,0,0,0,-1,0,0,0,4.88037,0,0,4.88037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139829,0,3.904296,0,34.47935
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.078585,43.311,34.56402,5.366704,5.366704,0,-1,0,5.366704,57.36454,0,0,0,3.078585,5.649162,5.366704,0,0,0,29.59898,0,2.570577,-2.570577,36.29045,93.05225,0.139829,5.903374,2.462868,0,32.67756
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3489373,33.80898,32.87428,4.431344,4.431344,0,-1,0,4.431344,7.8743,0,0,0,0.3489373,4.664572,4.431344,0,0,2.856197,27.0284,0,4.315635,-4.315635,31.74137,81.38797,0.139829,4.874478,0.2791499,0,27.37734
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,31.20271,31.20271,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.651347,22.71277,0,2.186795,-2.186795,29.43629,75.47752,0.139829,2.2852,0,0,22.71277
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,29.6886,29.6886,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.08112,20.52597,0,8.552499,-8.552499,20.42116,52.36185,0.139829,8.937362,0,0,20.52597
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,28.19266,28.19266,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.58389,11.97347,0,6.816199,-6.816199,13.23626,33.93906,0.139829,7.122928,0,0,11.97347
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,26.60588,26.60588,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.15745,5.157274,0,1.199694,-1.199694,11.97167,30.69653,0.139829,1.25368,0,0,5.157274
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49044,3.95758,0,0,0,11.97167,30.69653,0.139829,0,0,0,3.95758
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,24.35894,24.35894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49044,3.95758,0,0,0,11.97167,30.69653,0.139829,0,0,0,3.95758
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,23.33541,23.33541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49044,3.95758,0,0,0,11.97167,30.69653,0.139829,0,0,0,3.95758
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,22.433,22.433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49044,3.95758,0,0,0,11.97167,30.69653,0.139829,0,0,0,3.95758
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.66384,21.66384,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.49044,3.95758,0,1.215297,-1.215297,10.69064,27.41183,0.139829,1.269985,0,0,3.95758
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,20.91889,20.91889,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.84077,2.742283,0,0.1383126,-0.1383126,10.54484,27.038,0.139829,0.1445367,0,0,2.742283
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,20.20424,20.20424,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,29.99445,2.60397,0,1.525664,-1.525664,8.936649,22.91444,0.139829,1.594319,0,0,2.60397
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,19.60465,19.60465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.68964,1.078306,0,0,0,8.936649,22.91444,0.139829,0,0,0,1.078306
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8071272,20.99747,18.99295,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.95868,0,0,0,0.8071272,0,0,8.8,8.36,31.68964,1.078306,9.167128,0,9.167128,17.63335,45.21363,0.1408637,3.065886,0.6457018,12,1.885433
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.332023,23.4382,20.08311,4.018147,4.018147,12,0,3.372,4.018147,33.15018,0,0,0,1.332023,0,0,7.981853,7.582761,22.52251,9.32872,8.914783,0,8.914783,26.09066,66.89899,0.1420188,4.419961,1.065618,12,10.66074
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.013201,25.40819,22.82667,0,0,0,-1,0,0,0,0,0,0,1.013201,0,0,0,0,13.60773,17.35203,1.013201,0,1.013201,27.05186,69.36362,0.1418884,0,0.8105609,0,18.36523
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.15373,28.71916,25.72164,6.448671,6.448671,0,-1,0,6.448671,17.89098,0,8.881784E-16,0,1.15373,6.788074,6.448671,0,0,12.59452,18.26391,0,5.634344,-5.634344,21.11274,54.13513,0.1418884,7.093538,0.9229843,0,19.41764
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.804053,33.0515,28.24111,0,0,0,-1,0,0,0,0,0,0,1.804053,0,0,0,0,18.85491,12.62956,1.804053,0,1.804053,22.82422,58.52352,0.141657,0,1.443243,0,14.43362
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.686876,35.05936,30.50622,0,0,0,-1,0,0,0,0,0,0,1.686876,0,0,0,0,17.05085,14.25321,1.686876,0,1.686876,24.42453,62.62688,0.1414412,0,1.349501,0,15.94009
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.230244,41.72451,32.63808,1.983378,1.983378,0,-1,0,1.983378,162.8658,0,0,0,3.230244,2.087766,1.983378,0,0,15.36398,15.7714,1.142478,0,1.142478,25.50838,65.40597,0.1412955,2.181716,2.584195,0,19.00164
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.437688,40.81894,34.00077,0.7367634,0.7367634,0,-1,0,0.7367634,330.8644,0,0,0,2.437688,0.7755404,0.7367634,0,0,14.2215,16.79963,1.662147,0,1.662147,27.08523,69.44917,0.141084,0.8104397,1.95015,0,19.23732
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.989341,40.1347,34.5943,2.480143,2.480143,0,-1,0,2.480143,80.21073,0,0,0,1.989341,2.610677,2.480143,0,0,12.55935,18.29556,0,0.621336,-0.621336,26.43028,67.76983,0.141084,2.728158,1.591473,0,20.2849
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4867191,36.48278,35.15755,0,0,0,-1,0,0,0,0,0,0,0.4867191,0,0,0,0,13.24972,17.67422,0.4867191,0,0.4867191,26.89203,68.95378,0.1410222,0,0.3893753,0,18.16094
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6212448,36.38779,34.69727,0,0,0,-1,0,0,0,0,0,0,0.6212448,0,0,0,0,12.76301,18.11227,0.6212448,0,0.6212448,27.48139,70.46497,0.1409434,0,0.4969958,0,18.73352
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4307086,34.18204,33.02569,2.852192,2.852192,0,-1,0,2.852192,15.10097,0,8.881784E-16,0,0.4307086,3.002308,2.852192,0,0,12.14176,18.67139,0,2.571599,-2.571599,24.77069,63.51446,0.1409434,3.137412,0.3445669,0,19.1021
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,31.342,31.342,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,14.99909,16.09979,0,6.461712,-6.461712,17.95945,46.04977,0.1409434,6.752489,0,0,16.09979
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.84001,29.84001,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.17877,9.638083,0,3.164541,-3.164541,14.62373,37.49666,0.1409434,3.306946,0,0,9.638083
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,28.34407,28.34407,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,25.69493,6.473541,0,3.329306,-3.329306,11.11433,28.49823,0.1409434,3.479125,0,0,6.473541
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,26.75729,26.75729,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.39416,3.144235,0,0.09566888,-0.09566888,11.01349,28.23965,0.1409434,0.09997398,0,0,3.144235
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,25.49755,25.49755,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.50046,3.048566,0,0.7340205,-0.7340205,10.23976,26.25574,0.1409434,0.7670513,0,0,3.048566
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,24.49219,24.49219,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.31604,2.314546,0,1.082498,-1.082498,9.098708,23.32998,0.1409434,1.13121,0,0,2.314546
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,23.47471,23.47471,1.095665,1.095665,0,-1,0,1.095665,0,0,2.220446E-16,0.03478524,0,1.153331,1.095665,0,0,31.51881,1.232048,0,1.153331,-1.153331,7.882991,20.21276,0.1409434,1.205231,0,0,1.232048
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,22.5723,22.5723,0.08640113,0.07478121,0,-1,0,0.07478121,0,0,0.01161992,0.02026004,0,0.07871706,0.07478121,0,0,32.80029,0.07871706,0,0.07871706,-0.07871706,7.800015,20,0.1409434,0.09504125,0,0,0.07871706
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.80313,21.80313,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409434,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.03397,21.03397,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409434,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.33748,20.33748,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415761,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,19.74395,19.74395,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.14251,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.4559,22.76694,19.11408,5.543348,5.543348,12,0,3.372,5.543348,26.26392,0,0,0,1.4559,0,0,6.456652,6.13382,16.16775,15.048,7.58972,0,7.58972,30.86224,79.13379,0.143498,6.097683,1.16472,12,16.5039
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.663775,27.05731,20.20424,1.4946,1.4946,7.720136,0,2.289194,1.4946,178.2266,0,0,0,2.663775,0,0,6.225536,5.914259,8.578033,21.87875,8.578033,0,8.578033,39.00008,100,0.1435818,1.64406,2.13102,12,24.54252
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.56326,32.42524,22.95991,1.770182,1.770182,0,-1,0,1.770182,201.2934,1.699911,0,0,3.56326,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1435818,1.9472,2.850608,0,33.16224
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.925464,36.54728,25.85488,1.365911,1.365911,0,-1,0,1.365911,287.3879,2.487663,0,0,3.925464,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1435818,1.502502,3.140371,0,33.52444
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.184454,37.09583,28.39252,0,0,0,-1,0,0,0,3.184454,0,0,3.184454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435818,0,2.547563,0,32.78343
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.366867,43.03081,30.64552,8.389953,8.36,0,-1,0,8.36,52.23526,0,0.02995307,0.8689484,4.366867,8.8,8.36,0,0,0,29.59898,0,4.433133,-4.433133,34.32714,88.01815,0.1435818,9.228949,3.493494,0,33.96585
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.449925,48.81234,32.77132,1.94281,1.94281,0,-1,0,1.94281,280.5177,0,0,0,5.449925,2.045063,1.94281,0,0,4.925703,25.16585,3.404862,0,3.404862,37.55728,96.30053,0.1431559,2.137091,4.35994,0,30.61577
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.941962,51.99151,34.13402,1.183674,1.183674,0,-1,0,1.183674,501.993,3.175148,0,0,5.941962,1.245973,1.183674,0,0,1.520841,28.23022,1.520841,0,1.520841,39.00008,100,0.1429665,1.302042,4.75357,0,34.17218
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.608613,48.22888,34.71543,0,0,0,-1,0,0,0,4.608613,0,0,4.608613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429665,0,3.68689,0,34.20759
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.115514,41.22285,35.29079,5.979479,5.979479,0,-1,0,5.979479,35.37957,0,0,0,2.115514,6.294188,5.979479,0,0,0,29.59898,0,4.178675,-4.178675,34.59537,88.70589,0.1429665,6.577427,1.692411,0,31.71449
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5253586,36.26509,34.83656,0,0,0,-1,0,0,0,0,0,0,0.5253586,0,0,0,0,4.642972,25.4203,0.5253586,0,0.5253586,35.09377,89.98384,0.1429012,0,0.4202869,0,25.94566
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2645119,33.85557,33.14682,0,0,0,-1,0,0,0,0,0,0,0.2645119,0,0,0,0,4.117613,25.89313,0.2645119,0,0.2645119,35.3447,90.62727,0.1428683,0,0.2116095,0,26.15764
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.853101,26.13119,0,0,0,35.3447,90.62727,0.1428683,0,0,0,26.13119
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.97931,29.97931,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.853101,26.13119,0,3.473913,-3.473913,31.68288,81.23799,0.1428683,3.630239,0,0,26.13119
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,28.4652,28.4652,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.713005,22.65727,0,0.664675,-0.664675,30.98225,79.44151,0.1428683,0.6945854,0,0,22.65727
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,26.87842,26.87842,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.451533,21.9926,0,1.699294,-1.699294,29.19104,74.84866,0.1428683,1.775762,0,0,21.9926
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,25.60051,25.60051,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.33964,20.2933,0,1.579358,-1.579358,27.52625,70.57998,0.1428683,1.650429,0,0,20.2933
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,24.61332,24.61332,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.09448,18.71395,0,0.6617105,-0.6617105,26.82874,68.79151,0.1428683,0.6914875,0,0,18.71395
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,23.58978,23.58978,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.82971,18.05224,0,0.6240087,-0.6240087,26.17098,67.10494,0.1428683,0.6520891,0,0,18.05224
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,22.6692,22.6692,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.52306,17.42823,0,0.2240021,-0.2240021,25.93486,66.49951,0.1428683,0.2340822,0,0,17.42823
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,21.90609,21.90609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.77195,17.20423,0,0,0,25.93486,66.49951,0.1428683,0,0,0,17.20423
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,21.1551,21.1551,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.77195,17.20423,0,1.725686,-1.725686,24.11583,61.83533,0.1428683,1.803342,0,0,17.20423
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,20.44044,20.44044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68938,15.47854,0,0,0,24.11583,61.83533,0.1428683,0,0,0,15.47854
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.84691,19.84691,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.68938,15.47854,0,0.6542386,-0.6542386,23.4262,60.06706,0.1428683,0.6836794,0,0,15.47854
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.606661,23.2721,19.22915,0,0,0,0,0,0,0,0,0,0,1.606661,0,0,0,0,16.41631,14.8243,1.606661,0,1.606661,24.95041,63.97529,0.142669,0,1.285329,0,16.43096
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.193247,31.38885,20.31931,0,0,0,0,0,0,0,0,0,0,4.193247,0,0,0,0,14.80965,16.2703,4.193247,0,4.193247,28.92848,74.17543,0.1421515,0,3.354598,0,20.46354
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.619619,41.69847,23.08104,4.250783,4.250783,0,-1,0,4.250783,155.727,0,0,0,6.619619,4.474509,4.250783,0,0,10.6164,20.04422,2.14511,0,2.14511,30.96351,79.39345,0.1418882,4.675862,5.295695,0,26.66384
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.291641,50.68094,25.97601,8.494795,8.36,0,-1,0,8.36,99.1823,0,0.134795,0.9842745,8.291641,8.8,8.36,0,0,8.471291,21.97482,0,0.5083591,-0.5083591,30.42765,78.01945,0.1418882,9.344275,6.633313,0,30.26646
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.294717,57.47372,28.49548,2.60606,2.60606,0,-1,0,2.60606,356.6578,0,0,0,9.294717,2.743221,2.60606,0,0,9.036134,21.46646,6.551496,0,6.551496,36.64294,93.95608,0.14109,2.866666,7.435773,0,30.76118
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.18678,63.9641,30.74847,0,0,0,-1,0,0,0,7.702137,0,0,10.18678,0,0,0,0,2.484638,27.3628,2.484638,0,2.484638,39.00008,100,0.1407897,0,8.14942,0,37.54958
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,10.06275,66.23466,32.89245,0.8022978,0.8022978,0,-1,0,0.8022978,1254.241,9.218222,0,0,10.06275,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1407897,0.8825275,8.050196,0,39.66172
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.958836,63.31626,34.23698,0,0,0,-1,0,0,0,8.958836,0,0,8.958836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407897,0,7.167068,0,38.55781
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.23622,57.38313,34.83656,0.1761766,0.1761766,0,-1,0,0.1761766,4107.367,7.050771,0,0,7.23622,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1407897,0.1937943,5.788976,0,36.8352
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.285835,47.937,35.39375,3.700801,3.700801,0,-1,0,3.700801,115.8083,0.3902549,0,0,4.285835,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1407897,4.070881,3.428668,0,33.88481
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.947288,43.32638,34.95163,1.987012,1.987012,0,-1,0,1.987012,148.3277,0.8556967,0,0,2.947288,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1407897,2.185713,2.357831,0,32.54626
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4257773,34.43097,33.28612,6.648383,6.648383,0,-1,0,6.648383,6.404224,0,8.881784E-16,0,0.4257773,6.998298,6.648383,0,0,0,29.59898,0,6.57252,-6.57252,32.07203,82.23582,0.1407897,7.313221,0.3406219,0,30.02476
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,31.61454,31.61454,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.3028,23.02646,0,1.546016,-1.546016,30.44239,78.05725,0.1407897,1.615587,0,0,23.02646
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.020597,21.48044,0,0,0,30.44239,78.05725,0.1407897,0,0,0,21.48044
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,28.59844,28.59844,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.020597,21.48044,0,2.72561,-2.72561,27.56934,70.69048,0.1407897,2.848262,0,0,21.48044
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,27.01772,27.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04905,18.75483,0,0,0,27.56934,70.69048,0.1407897,0,0,0,18.75483
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,25.73981,25.73981,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.04905,18.75483,0,0.3825862,-0.3825862,27.16606,69.65643,0.1407897,0.3998026,0,0,18.75483
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,24.73444,24.73444,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.47415,18.37225,0,0.1041252,-0.1041252,27.0563,69.375,0.1407897,0.1088108,0,0,18.37225
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,23.71091,23.71091,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.58984,18.26812,0,1.115993,-1.115993,25.87995,66.3587,0.1407897,1.166212,0,0,18.26812
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,22.79033,22.79033,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.82983,17.15213,0,1.159333,-1.159333,24.6579,63.22526,0.1407897,1.211502,0,0,17.15213
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,22.02722,22.02722,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.11798,15.99279,0,0.1658937,-0.1658937,24.48303,62.77689,0.1407897,0.173359,0,0,15.99279
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,21.27622,21.27622,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.30231,15.8269,0,1.128515,-1.128515,23.29348,59.72674,0.1407897,1.179298,0,0,15.8269
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,20.56157,20.56157,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.55621,14.69839,0,1.387891,-1.387891,21.83051,55.97556,0.1407897,1.450346,0,0,14.69839
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.98015,19.98015,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.09831,13.3105,0,0.7574158,-0.7574158,21.03212,53.92841,0.1407897,0.7914996,0,0,13.3105
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8326658,21.44169,19.36845,0,0,0,0,0,0,0,0,0,0,0.8326658,0,0,0,0,18.93989,12.55308,0.8326658,0,0.8326658,21.82206,55.95389,0.1406893,0,0.6661326,0,13.38575
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.110011,28.52967,20.45861,3.443748,3.443748,0,0,0,3.443748,90.30891,0,0,0,3.110011,3.624998,3.443748,0,0,18.10722,13.30248,0,0.5149868,-0.5149868,21.27922,54.56199,0.1406893,3.788123,2.488009,0,16.41249
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.84549,42.57339,23.21428,4.282045,4.282045,0,-1,0,4.282045,159.865,0,0,0,6.84549,4.507416,4.282045,0,0,18.67943,12.78749,2.338074,0,2.338074,23.49731,60.24939,0.1404082,4.710249,5.476392,0,19.63298
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.588995,51.89303,26.09714,3.693809,3.693809,0,-1,0,3.693809,232.5241,0,0,0,8.588995,3.88822,3.693809,0,0,16.34135,14.89176,4.700776,0,4.700776,27.95685,71.6841,0.1398465,4.06319,6.871196,0,23.48075
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.548681,58.64281,28.63478,0.1811524,0.1811524,0,-1,0,0.1811524,5271.075,0,0,0,9.548681,0.1906868,0.1811524,0,0,11.64058,19.12246,9.357994,0,9.357994,36.83463,94.44757,0.1387415,0.1992677,7.638945,0,28.67114
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.678512,61.98926,30.86355,2.33776,2.33776,0,-1,0,2.33776,414.0079,4.935126,0,0,9.678512,2.4608,2.33776,0,0,2.282585,27.54465,2.282585,0,2.282585,39.00008,100,0.1384747,2.571536,7.742809,0,37.22316
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.276175,63.04834,32.99541,1.197991,1.197991,0,-1,0,1.197991,774.3111,8.015132,0,0,9.276175,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1384747,1.31779,7.420939,0,38.87515
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.624253,66.25114,34.3581,4.308062,4.308062,0,-1,0,4.308062,223.401,5.089452,0,0,9.624253,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1384747,4.738868,7.699403,0,39.22323
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.147177,53.6274,34.95163,4.710536,4.710536,0,-1,0,4.710536,130.4985,1.188718,0,0,6.147177,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1384747,5.18159,4.917742,0,35.74615
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.652243,49.26679,35.53305,3.568368,3.568368,0,-1,0,3.568368,130.3745,0.8960659,0,0,4.652243,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1384747,3.925205,3.721794,0,34.25122
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.223135,38.42505,35.05459,0.00303574,0.00303574,0,-1,0,0.00303574,40291.16,1.219939,0,0,1.223135,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1384747,0.003339313,0.9785076,0,30.82211
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3491568,34.35777,33.41936,0,0,0,-1,0,0,0,0.3491568,0,0,0.3491568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384747,0,0.2793255,0,29.94814
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,31.76595,31.76595,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1384747,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,30.25185,30.25185,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1384747,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,28.73774,28.73774,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1384747,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,27.13279,27.13279,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1384747,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.87305,25.87305,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1384747,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.86769,24.86769,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1384747,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.8502,23.8502,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1384747,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.92963,22.92963,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1384747,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,22.14229,22.14229,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1384747,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,21.3913,21.3913,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1384747,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,20.67664,20.67664,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1384747,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,20.10128,20.10128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1384747,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.531387,20.80785,19.48958,3.606061,3.606061,0,0,0,3.606061,14.73594,0,4.440892E-16,0,0.531387,3.795854,3.606061,0,0,18.82922,12.65268,0,3.264467,-3.264467,17.69607,45.37444,0.1384747,3.966668,0.4251096,0,13.18407
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.498462,27.01814,20.59185,0,0,0,0,0,0,0,0,0,0,2.498462,0,0,0,0,22.4564,9.388217,2.498462,0,2.498462,20.06631,51.45198,0.1381837,0,1.998769,0,11.88668
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.961895,33.97714,23.35358,0,0,0,-1,0,0,0,0,0,0,3.961895,0,0,0,0,19.95794,11.63683,3.961895,0,3.961895,23.8249,61.08936,0.1377249,0,3.169516,0,15.59873
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.343493,44.37604,26.23038,1.433924,1.433924,0,-1,0,1.433924,442.3869,0,0,0,6.343493,1.509394,1.433924,0,0,15.99604,15.20254,4.834099,0,4.834099,28.41093,72.84838,0.1371691,1.577317,5.074794,0,21.54603
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.256234,53.89631,28.76802,0.4900865,0.4900865,0,-1,0,0.4900865,1684.648,0,0,0,8.256234,0.5158806,0.4900865,0,0,11.16195,19.55323,7.740354,0,7.740354,35.75407,91.67693,0.1362885,0.5390952,6.604988,0,27.80946
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.803812,58.69877,31.02101,3.252334,3.252334,0,-1,0,3.252334,270.6921,1.958711,0,0,8.803812,3.42351,3.252334,0,0,3.421592,26.51955,3.421592,0,3.421592,39.00008,100,0.1359028,3.577568,7.04305,0,35.32336
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.993371,62.06652,33.12865,0,0,0,-1,0,0,0,8.993371,0,0,8.993371,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359028,0,7.194697,0,38.59235
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.336347,57.34378,34.49134,6.685908,6.685908,0,-1,0,6.685908,109.7285,0.2985481,0,0,7.336347,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1359028,7.354499,5.869077,0,36.93533
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.447967,48.12451,35.09093,1.648445,1.648445,0,-1,0,1.648445,269.8281,2.712762,0,0,4.447967,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1359028,1.813289,3.558373,0,34.04694
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.133617,44.64545,35.66629,3.350946,3.350946,0,-1,0,3.350946,93.5144,0,0,0,3.133617,3.527312,3.350946,0,0,0,29.59898,0,0.3936945,-0.3936945,38.58509,98.93592,0.1359028,3.686041,2.506894,0,32.73259
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.286999,38.74743,35.19389,6.929325,6.929325,0,-1,0,6.929325,18.57323,0,1.776357E-15,0,1.286999,7.294026,6.929325,0,0,0.4374383,29.20528,0,6.007027,-6.007027,32.25312,82.70016,0.1359028,7.622258,1.029599,0,30.49228
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.6029323,35.18734,33.55865,0,0,0,-1,0,0,0,0,0,0,0.6029323,0,0,0,0,7.111913,23.19826,0.6029323,0,0.6029323,32.82512,84.1668,0.1358351,0,0.4823458,0,23.80119
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.508981,23.7409,0,0,0,32.82512,84.1668,0.1358351,0,0,0,23.7409
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,30.39114,30.39114,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.508981,23.7409,0,3.903857,-3.903857,28.71009,73.61547,0.1358351,4.079531,0,0,23.7409
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,28.87098,28.87098,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.8466,19.83704,0,7.453186,-7.453186,20.85374,53.47103,0.1358351,7.788579,0,0,19.83704
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,27.29025,27.29025,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.12792,12.38385,0,2.071558,-2.071558,18.67013,47.87203,0.1358351,2.164778,0,0,12.38385
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.01235,26.01235,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.42965,10.31229,0,1.096647,-1.096647,17.51416,44.90801,0.1358351,1.145996,0,0,10.31229
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.00698,25.00698,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.64815,9.215647,0,0.5895436,-0.5895436,16.89273,43.3146,0.1358351,0.6160731,0,0,9.215647
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,23.98345,23.98345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30319,8.626103,0,0,0,16.89273,43.3146,0.1358351,0,0,0,8.626103
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.0447,23.0447,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.30319,8.626103,0,0.5014499,-0.5014499,16.36415,41.95928,0.1358351,0.5240151,0,0,8.626103
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,22.26342,22.26342,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.86036,8.124653,0,0.4132106,-0.4132106,15.92859,40.84246,0.1358351,0.4318051,0,0,8.124653
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,21.51242,21.51242,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.31948,7.711442,0,0.9807962,-0.9807962,14.89474,38.19156,0.1358351,1.024932,0,0,7.711442
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.79777,20.79777,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.40926,6.730647,0,0.4928512,-0.4928512,14.37523,36.85949,0.1358351,0.5150295,0,0,6.730647
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,20.20424,20.20424,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,25.95687,6.237795,0,0.02437577,-0.02437577,14.34953,36.79361,0.1358351,0.02547268,0,0,6.237795
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.138772,22.43824,19.58648,5.72334,5.72334,12,0,3.372,5.72334,19.89698,0,0,0,1.138772,0,0,6.27666,5.962827,25.98395,6.213419,7.101599,0,7.101599,21.0867,54.06836,0.1367423,6.295674,0.9110174,12,7.352191
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.465334,24.40653,20.69481,1.221829,1.221829,10.02183,0,2.871523,1.221829,119.9296,1.776357E-15,0,0,1.465334,0,0,8.8,8.36,18.88235,12.60486,9.825335,0,9.825335,30.40783,77.96865,0.1372562,1.344012,1.172268,12,14.07019
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.718921,33.42555,23.48682,1.873508,1.873508,0,-1,0,1.873508,198.5004,0,0,0,3.718921,1.972113,1.873508,0,0,9.057021,21.44766,1.746808,0,1.746808,32.065,82.21779,0.137061,2.060859,2.975137,0,25.16658
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.461713,38.70375,26.38785,3.242644,3.242644,0,-1,0,3.242644,137.5949,0,0,0,4.461713,3.41331,3.242644,0,0,7.310213,23.01979,1.048403,0,1.048403,33.0596,84.76804,0.1369441,3.566909,3.56937,0,27.4815
