Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.663025,45.22472,28.9376,0,0,0,-1,0,0,0,0,0,0,5.663025,0,0,0,0,6.26181,23.96335,5.663025,0,5.663025,38.43202,98.54345,0.1363162,0,4.53042,0,29.62637
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.209282,49.53471,31.17242,3.067567,3.067567,0,-1,0,3.067567,202.4172,2.38148,0,0,6.209282,3.229017,3.067567,0,0,0.5987849,29.06007,0.5987849,0,0.5987849,39.00008,100,0.1362502,3.374323,4.967426,0,35.26936
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.242719,52.0554,33.28612,1.552121,1.552121,0,-1,0,1.552121,402.2057,4.608908,0,0,6.242719,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1362502,1.707333,4.994175,0,35.8417
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.581733,51.35324,34.64881,0,0,0,-1,0,0,0,5.581733,0,0,5.581733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362502,0,4.465386,0,35.18071
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.006359,50.0822,35.22417,0.6928552,0.6928552,0,-1,0,0.6928552,722.5693,4.277038,0,0,5.006359,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1362502,0.7621408,4.005087,0,34.60534
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.221915,42.06924,35.80559,3.630253,3.630253,0,-1,0,3.630253,61.20551,0,4.440892E-16,0,2.221915,3.821318,3.630253,0,0,0,29.59898,0,1.599404,-1.599404,37.31416,95.67714,0.1362502,3.993278,1.777532,0,31.82089
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8673968,37.74361,35.36347,0,0,0,-1,0,0,0,0,0,0,0.8673968,0,0,0,0,1.777115,27.99957,0.8673968,0,0.8673968,38.13704,97.78709,0.1361546,0,0.6939174,0,28.86697
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5403606,35.16957,33.71007,9.807384,8.36,0,-1,0,8.36,6.463644,0,1.447383,2.428122,0.5403606,8.8,8.36,0,0,0.9097187,28.78023,0,8.25964,-8.25964,29.43062,75.46297,0.1361546,10.78812,0.4322885,0,29.32059
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,32.05666,32.05666,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.0871,20.52059,0,6.490182,-6.490182,22.58937,57.92134,0.1361546,6.78224,0,0,20.52059
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,30.56072,30.56072,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.29841,14.03041,0,1.677888,-1.677888,20.82072,53.38635,0.1361546,1.753392,0,0,14.03041
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,29.02845,29.02845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.16273,12.35252,0,0,0,20.82072,53.38635,0.1361546,0,0,0,12.35252
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,27.44167,27.44167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.16273,12.35252,0,0,0,20.82072,53.38635,0.1361546,0,0,0,12.35252
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,26.16376,26.16376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.16273,12.35252,0,0,0,20.82072,53.38635,0.1361546,0,0,0,12.35252
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.15839,25.15839,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.16273,12.35252,0,0.9320402,-0.9320402,19.83826,50.86723,0.1361546,0.973982,0,0,12.35252
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.11669,24.11669,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.19833,11.42048,0,0.6866871,-0.6866871,19.11443,49.01126,0.1361546,0.7175879,0,0,11.42048
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.184,23.184,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,20.96131,10.7338,0,1.363017,-1.363017,17.67768,45.3273,0.1361546,1.424353,0,0,10.7338
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,22.41483,22.41483,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.47578,9.370778,0,1.15743,-1.15743,16.45765,42.19901,0.1361546,1.209514,0,0,9.370778
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,21.65172,21.65172,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.76181,8.213348,0,2.068502,-2.068502,14.27725,36.60827,0.1361546,2.161584,0,0,8.213348
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.93706,20.93706,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.06015,6.144847,0,0.9130929,-0.9130929,13.31477,34.14037,0.1361546,0.9541821,0,0,6.144847
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,20.33748,20.33748,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.07469,5.231754,0,1.063575,-1.063575,12.19366,31.26574,0.1361546,1.111436,0,0,5.231754
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.322743,23.03147,19.70761,3.771945,3.771945,0,0,0,3.771945,35.06793,0,0,0,1.322743,3.970468,3.771945,0,0,28.25644,4.168179,0,2.647725,-2.647725,9.402715,24.10948,0.1361546,4.149139,1.058194,0,5.490922
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.270197,29.38215,20.85227,4.070531,4.070531,11.56425,0,3.261755,4.070531,80.33834,0,0,0,3.270197,0,0,7.493716,7.11903,31.19836,1.520454,10.38923,0,10.38923,19.2588,49.38144,0.1369509,4.477584,2.616158,12,4.790651
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.42668,41.72173,23.64429,3.56095,3.56095,0,-1,0,3.56095,180.4765,0,0,0,6.42668,3.748369,3.56095,0,0,20.80913,10.87076,2.678311,0,2.678311,21.79967,55.89648,0.1366574,3.917045,5.141344,0,17.29744
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.568117,48.83652,26.55743,4.827914,4.827914,0,-1,0,4.827914,156.7575,0,0,0,7.568117,5.082015,4.827914,0,0,18.13082,13.28124,2.486102,0,2.486102,24.15819,61.94396,0.1363861,5.310705,6.054493,0,20.84936
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.700634,59.85262,29.11324,1.869764,1.869764,0,-1,0,1.869764,518.8161,0,0,0,9.700634,1.968172,1.869764,0,0,15.64472,15.51873,7.732462,0,7.732462,31.49385,80.7533,0.135549,2.05674,7.760508,0,25.21936
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.29179,65.21568,31.36017,4.63159,4.63159,0,-1,0,4.63159,222.2086,0,0,0,10.29179,4.875358,4.63159,0,0,7.912258,22.47795,5.416435,0,5.416435,36.63233,93.92887,0.1349687,5.094748,8.233434,0,32.76974
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.70215,65.44056,33.47387,5.155361,5.155361,0,-1,0,5.155361,188.1954,1.779632,0,0,9.70215,5.426696,5.155361,0,0,2.495823,27.35274,2.495823,0,2.495823,39.00008,100,0.134703,5.670897,7.76172,0,37.05489
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.214779,65.13102,34.83656,2.485049,2.485049,0,-1,0,2.485049,370.8087,6.598938,0,0,9.214779,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.134703,2.733554,7.371823,0,38.81376
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.43973,58.84237,35.43009,0,0,0,-1,0,0,0,7.43973,0,0,7.43973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134703,0,5.951784,0,37.03871
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.727632,50.03829,36.01151,0,0,0,-1,0,0,0,4.727632,0,0,4.727632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134703,0,3.782106,0,34.32661
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.683628,40.22466,35.53305,0,0,0,-1,0,0,0,1.683628,0,0,1.683628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134703,0,1.346902,0,31.28261
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2174617,34.46449,33.87965,4.462799,4.462799,0,-1,0,4.462799,4.872766,0,8.881784E-16,0,0.2174617,4.697683,4.462799,0,0,0,29.59898,0,4.480221,-4.480221,34.27751,87.89088,0.134703,4.909079,0.1739694,0,29.81644
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,32.24441,32.24441,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.978024,25.11876,0,3.866034,-3.866034,30.20235,77.44177,0.134703,4.040006,0,0,25.11876
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,30.7303,30.7303,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.273617,21.25272,0,4.334757,-4.334757,25.63312,65.72581,0.134703,4.529821,0,0,21.25272
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,29.19803,29.19803,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.09001,16.91797,0,3.448236,-3.448236,21.99836,56.40593,0.134703,3.603407,0,0,16.91797
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,27.59308,27.59308,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.92139,13.46973,0,0.8992524,-0.8992524,21.05046,53.97544,0.134703,0.9397187,0,0,13.46973
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,26.31517,26.31517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92056,12.57048,0,0,0,21.05046,53.97544,0.134703,0,0,0,12.57048
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,25.3098,25.3098,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.92056,12.57048,0,1.330844,-1.330844,19.64763,50.37844,0.134703,1.390732,0,0,12.57048
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.29232,24.29232,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.39927,11.23963,0,1.122668,-1.122668,18.46423,47.3441,0.134703,1.173188,0,0,11.23963
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.35358,23.35358,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.64668,10.11697,0,0.597469,-0.597469,17.83445,45.72926,0.134703,0.6243551,0,0,10.11697
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,22.5723,22.5723,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.31053,9.519497,0,0.4239071,-0.4239071,17.38761,44.58352,0.134703,0.4429829,0,0,9.519497
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.8213,21.8213,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78154,9.09559,0,0.9490948,-0.9490948,16.38717,42.01831,0.134703,0.9918041,0,0,9.09559
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,21.12481,21.12481,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.83609,8.146495,0,2.878527,-2.878527,13.35294,34.23824,0.134703,3.008061,0,0,8.146495
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,20.50706,20.50706,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.03446,5.267968,0,0.9939373,-0.9939373,12.30524,31.55183,0.134703,1.038664,0,0,5.267968
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.136974,25.31913,19.87719,0.2577693,0.2577693,0,0,0,0.2577693,829.0256,0,0,0,2.136974,0.2713362,0.2577693,0,0,28.13883,4.274031,1.865638,0,1.865638,14.07514,36.09003,0.1345051,0.2835463,1.709579,0,6.411005
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.481817,32.94657,21.00368,0.4035108,0.4035108,0,0,0,0.4035108,1110.706,0,0,0,4.481817,0.4247482,0.4035108,0,0,26.27319,5.953105,4.057069,0,4.057069,17.92401,45.95892,0.1340766,0.4438619,3.585454,0,10.43492
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.99789,43.7314,23.7957,0,0,0,-1,0,0,0,0,0,0,6.99789,0,0,0,0,22.21612,9.604466,6.99789,0,6.99789,24.56279,62.9814,0.133344,0,5.598312,0,16.60236
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.206359,51.2732,26.72701,0,0,0,-1,0,0,0,0,0,0,8.206359,0,0,0,0,15.21823,15.90257,8.206359,0,8.206359,32.34803,82.9435,0.132495,0,6.565087,0,24.10893
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.241224,54.46002,29.28282,3.5686,3.5686,0,-1,0,3.5686,230.9372,0,0,0,8.241224,3.756422,3.5686,0,0,7.011875,23.28829,4.484803,0,4.484803,36.60269,93.85286,0.1320356,3.92546,6.59298,0,31.52952
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.739782,63.07166,31.51158,5.790172,5.790172,0,-1,0,5.790172,168.2123,1.117794,0,0,9.739782,6.094917,5.790172,0,0,2.527071,27.32461,2.527071,0,2.527071,39.00008,100,0.1317781,6.369189,7.791826,0,37.0644
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.885323,66.44743,33.64344,4.673763,4.673763,0,-1,0,4.673763,211.5067,4.965571,0,0,9.885323,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1317781,5.14114,7.908258,0,39.4843
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.738215,63.3598,34.98797,11.32761,8.36,0,-1,0,8.36,104.5241,0,2.967609,4.10037,8.738215,8.8,8.36,0,0,0,29.59898,0,0.06178426,-0.06178426,38.93495,99.83301,0.1317781,12.46037,6.990572,0,38.33719
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.496984,59.21625,35.56334,0,0,0,-1,0,0,0,7.428335,0,0,7.496984,0,0,0,0,0.06864917,29.53719,0.06864917,0,0.06864917,39.00008,100,0.1317711,0,5.997587,0,37.03418
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.112051,51.45368,36.14475,1.864265,1.864265,0,-1,0,1.864265,274.2126,3.149666,0,0,5.112051,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1317711,2.050692,4.089641,0,34.71103
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.046956,44.38252,35.66629,0,0,0,-1,0,0,0,3.046956,0,0,3.046956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317711,0,2.437565,0,32.64594
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4709054,35.32232,34.04922,1.286616,1.286616,0,-1,0,1.286616,36.6003,0,2.220446E-16,0,0.4709054,1.354333,1.286616,0,0,0,29.59898,0,0.8834275,-0.8834275,38.06886,97.61227,0.1317711,1.415278,0.3767243,0,30.06988
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,32.39582,32.39582,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9815862,28.71555,0,5.428574,-5.428574,32.34665,82.93995,0.1317711,5.67286,0,0,28.71555
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.89989,30.89989,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.013335,23.28698,0,2.028721,-2.028721,30.20819,77.45673,0.1317711,2.120013,0,0,23.28698
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,29.36761,29.36761,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.267469,21.25826,0,3.085122,-3.085122,26.95618,69.11827,0.1317711,3.223953,0,0,21.25826
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,27.76266,27.76266,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.69538,18.17313,0,1.524728,-1.524728,25.34898,64.99725,0.1317711,1.593341,0,0,18.17313
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,26.48475,26.48475,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.38953,16.64841,0,0.4941856,-0.4941856,24.82806,63.66156,0.1317711,0.5164239,0,0,16.64841
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,25.47939,25.47939,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.93862,16.15422,0,1.084705,-1.084705,23.68468,60.72982,0.1317711,1.133517,0,0,16.15422
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,24.4619,24.4619,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.14385,15.06952,0,0.1119148,-0.1119148,23.56671,60.42734,0.1317711,0.116951,0,0,15.06952
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,23.50499,23.50499,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.2682,14.9576,0,1.225261,-1.225261,22.27517,57.11571,0.1317711,1.280398,0,0,14.9576
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,22.72371,22.72371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6296,13.73234,0,0,0,22.27517,57.11571,0.1317711,0,0,0,13.73234
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,21.97271,21.97271,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.6296,13.73234,0,1.391394,-1.391394,20.80851,53.35506,0.1317711,1.454006,0,0,13.73234
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,21.27622,21.27622,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.17559,12.34095,0,1.255963,-1.255963,19.48461,49.96045,0.1317711,1.312482,0,0,12.34095
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,20.67664,20.67664,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.57111,11.08498,0,2.004938,-2.004938,17.37122,44.54151,0.1317711,2.09516,0,0,11.08498
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.967725,25.0311,20.0286,0.2596986,0.2596986,0,0,0,0.2596986,757.6956,0,0,0,1.967725,0.2733669,0.2596986,0,0,22.79881,9.080045,1.694358,0,1.694358,18.97863,48.66306,0.1315991,0.2856684,1.57418,0,11.04777
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.073663,34.85043,21.17327,4.976652,4.976652,0,0,0,4.976652,101.9493,0,0,0,5.073663,5.238581,4.976652,0,0,21.10446,10.60497,0,0.1649186,-0.1649186,18.80479,48.21732,0.1315991,5.474317,4.05893,0,15.67863
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.469023,45.48189,23.96528,3.155192,3.155192,0,-1,0,3.155192,236.7217,0,0,0,7.469023,3.321254,3.155192,0,0,21.2877,10.44005,4.147769,0,4.147769,22.73971,58.30684,0.1311798,3.470711,5.975219,0,17.90907
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.934137,54.10846,26.87842,4.506362,4.506362,0,-1,0,4.506362,198.2561,0,0,0,8.934137,4.743539,4.506362,0,0,17.13993,14.17304,4.190599,0,4.190599,26.71526,68.50053,0.1307589,4.956998,7.14731,0,23.10718
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.17359,62.20013,29.43423,11.66254,8.36,0,-1,0,8.36,121.6937,0,3.302539,4.468793,10.17359,8.8,8.36,0,0,12.94933,17.94458,1.373591,0,1.373591,28.01837,71.84182,0.1306215,12.82879,8.138873,0,28.11817
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.52497,66.63676,31.66299,3.579525,3.579525,0,-1,0,3.579525,294.0325,0,0,0,10.52497,3.767921,3.579525,0,0,11.57574,19.18081,6.757045,0,6.757045,34.42866,88.27844,0.1299499,3.937478,8.419973,0,29.70578
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,9.137968,63.49216,33.79486,11.08783,8.36,0,-1,0,8.36,109.3058,0,2.727829,3.836612,9.137968,8.8,8.36,0,0,4.818696,25.26215,0.3379684,0,0.3379684,34.74929,89.10056,0.1299164,12.19661,7.310375,0,34.40012
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.693666,63.34559,35.12122,2.477024,2.477024,0,-1,0,2.477024,350.9723,1.605546,0,0,8.693666,2.607393,2.477024,0,0,4.480727,25.56632,4.480727,0,4.480727,39.00008,100,0.1294751,2.724726,6.954933,0,34.25999
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.614634,59.82777,35.70263,0.9679011,0.9679011,0,-1,0,0.9679011,786.7161,6.59579,0,0,7.614634,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1294751,1.064691,6.091707,0,37.21361
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.200994,51.90585,36.28405,1.802444,1.802444,0,-1,0,1.802444,288.5523,3.303684,0,0,5.200994,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1294751,1.982689,4.160795,0,34.79997
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.438237,42.74475,35.84193,1.931943,1.931943,0,-1,0,1.931943,126.2065,0.4046133,0,0,2.438237,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1294751,2.125137,1.95059,0,32.03722
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2980119,34.99258,34.18852,5.538143,5.538143,0,-1,0,5.538143,5.38108,0,8.881784E-16,0,0.2980119,5.829624,5.538143,0,0,0,29.59898,0,5.531612,-5.531612,33.16925,85.04918,0.1294751,6.091957,0.2384095,0,29.89699
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,32.55329,32.55329,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.146235,24.06737,0,3.709085,-3.709085,29.25953,75.02428,0.1294751,3.875993,0,0,24.06737
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.03313,31.03313,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.26744,20.35828,0,5.978752,-5.978752,22.95737,58.86494,0.1294751,6.247796,0,0,20.35828
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,29.51902,29.51902,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.9105,14.37953,0,3.17725,-3.17725,19.60826,50.27748,0.1294751,3.320226,0,0,14.37953
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,27.92012,27.92012,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.44078,11.20228,0,0.5034053,-0.5034053,19.07762,48.91687,0.1294751,0.5260586,0,0,11.20228
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,26.62405,26.62405,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.00011,10.69887,0,2.420576,-2.420576,16.52611,42.37455,0.1294751,2.529502,0,0,10.69887
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,25.61868,25.61868,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.68964,8.278298,0,0.8762691,-0.8762691,15.60244,40.00618,0.1294751,0.9157012,0,0,8.278298
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,24.59515,24.59515,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.66328,7.40203,0,0.9305211,-0.9305211,14.62158,37.49117,0.1294751,0.9723946,0,0,7.40203
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,23.64429,23.64429,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.69719,6.471509,0,1.64007,-1.64007,12.8928,33.05839,0.1294751,1.713873,0,0,6.471509
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.87512,22.87512,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.51949,4.831439,0,0.5734656,-0.5734656,12.28831,31.50843,0.1294751,0.5992715,0,0,4.831439
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,22.11201,22.11201,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.15667,4.257973,0,1.562722,-1.562722,10.64106,27.28471,0.1294751,1.633045,0,0,4.257973
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,21.42764,21.42764,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.89303,2.69525,0,0.2914091,-0.2914091,10.33389,26.49709,0.1294751,0.3045225,0,0,2.69525
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.81594,20.81594,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.21682,2.403841,0,0.9164082,-0.9164082,9.367908,24.02023,0.1294751,0.9576465,0,0,2.403841
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.06214,25.45993,20.20424,5.499838,5.499838,12,0,3.372,5.499838,37.49457,0,0,0,2.06214,0,0,6.500162,6.175154,31.23505,1.487433,8.237294,0,8.237294,17.18249,44.05758,0.1304632,6.049821,1.649712,12,3.549574
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.482354,33.29414,21.32468,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.482354,0,0,8.8,8.36,22.99776,8.900998,12.84235,0,12.84235,29.36582,75.29682,0.1304296,0,3.585883,12,13.38335
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.270834,44.99762,24.11669,3.125263,3.125263,0,-1,0,3.125263,232.6471,0,0,0,7.270834,3.289751,3.125263,0,0,10.1554,20.45912,3.981084,0,3.981084,33.1426,84.98087,0.1300433,3.43779,5.816668,0,27.72995
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.961679,54.41864,27.048,2.389874,2.389874,0,-1,0,2.389874,374.9854,0.271704,0,0,8.961679,2.515657,2.389874,0,0,6.174318,24.04209,6.174318,0,6.174318,39.00008,100,0.1294486,2.628862,7.169343,0,33.00377
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.24879,62.71162,29.58564,1.415738,1.415738,0,-1,0,1.415738,723.9182,8.758537,0,0,10.24879,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,1.557312,8.19903,0,39.84777
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.2767,65.75597,31.82046,3.688787,3.688787,0,-1,0,3.688787,278.5929,6.393764,0,0,10.2767,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,4.057665,8.221357,0,39.87568
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.588837,65.54478,33.9281,5.188855,5.188855,0,-1,0,5.188855,184.7968,4.126884,0,0,9.588837,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,5.707741,7.671069,0,39.18781
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.881948,64.28748,35.26051,2.261893,2.261893,0,-1,0,2.261893,392.6777,6.501009,0,0,8.881948,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,2.488082,7.105558,0,38.48093
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.360857,59.03684,35.84193,1.872986,1.872986,0,-1,0,1.872986,393.0012,5.389293,0,0,7.360857,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,2.060285,5.888686,0,36.95984
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.523115,53.14312,36.41729,3.780924,3.780924,0,-1,0,3.780924,146.0785,1.543195,0,0,5.523115,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,4.159016,4.418492,0,35.12209
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.403843,45.76217,35.93883,0,0,0,-1,0,0,0,3.403843,0,0,3.403843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294486,0,2.723074,0,33.00282
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7293142,36.30536,34.32177,4.558707,4.558707,0,-1,0,4.558707,15.99827,0,8.881784E-16,0,0.7293142,4.798639,4.558707,0,0,0,29.59898,0,4.069325,-4.069325,34.71063,89.00144,0.1294486,5.014578,0.5834513,0,30.32829
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,32.68653,32.68653,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.521472,25.52965,0,5.542069,-5.542069,28.86878,74.02236,0.1294486,5.791462,0,0,25.52965
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,31.17242,31.17242,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.67933,19.98759,0,4.168359,-4.168359,24.47494,62.75614,0.1294486,4.355936,0,0,19.98759
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,29.65832,29.65832,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.31084,15.81922,0,5.91431,-5.91431,18.24071,46.77096,0.1294486,6.180454,0,0,15.81922
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,28.05337,28.05337,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.88229,9.904915,0,1.278707,-1.278707,16.89284,43.31488,0.1294486,1.336249,0,0,9.904915
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.75729,26.75729,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.30308,8.626207,0,0.5044389,-0.5044389,16.36111,41.95148,0.1294486,0.5271387,0,0,8.626207
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.75192,25.75192,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.86357,8.121769,0,0.7909501,-0.7909501,15.52738,39.81371,0.1294486,0.8265428,0,0,8.121769
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.71627,24.71627,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.7424,7.330819,0,0.5668514,-0.5668514,14.92986,38.28162,0.1294486,0.5923597,0,0,7.330819
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.75936,23.75936,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.37223,6.763967,0,0.5470514,-0.5470514,14.35322,36.80305,0.1294486,0.5716687,0,0,6.763967
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,22.99625,22.99625,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,25.98007,6.216916,0,1.933357,-1.933357,12.31528,31.57759,0.1294486,2.020358,0,0,6.216916
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,22.22708,22.22708,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.12824,4.283558,0,0.04289581,-0.04289581,12.27007,31.46165,0.1294486,0.04482612,0,0,4.283558
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,21.54876,21.54876,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.17591,4.240663,0,0.2125061,-0.2125061,12.04607,30.88729,0.1294486,0.2220689,0,0,4.240663
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,20.94918,20.94918,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.41202,4.028157,0,0.9837238,-0.9837238,11.00913,28.22848,0.1294486,1.027991,0,0,4.028157
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.341698,23.70399,20.31931,0.4826521,0.4826521,0,0,0,0.4826521,277.9844,0,0,0,1.341698,0.5080548,0.4826521,0,0,29.50505,3.044433,0.8336427,0,0.8336427,11.79999,30.25633,0.1293687,0.5309173,1.073358,0,4.38613
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.190507,32.60776,21.46397,2.806067,2.806067,0,0,0,2.806067,149.3374,0,0,0,4.190507,2.953755,2.806067,0,0,28.67141,3.794711,1.236752,0,1.236752,12.97328,33.26475,0.1292504,3.086674,3.352406,0,7.985219
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.845919,43.78336,24.27415,0,0,0,-1,0,0,0,0,0,0,6.845919,0,0,0,0,27.43466,4.907788,6.845919,0,6.845919,19.46789,49.91756,0.1285994,0,5.476735,0,11.75371
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.283124,48.61471,27.20547,2.883873,2.883873,0,-1,0,2.883873,252.5466,0,0,0,7.283124,3.035656,2.883873,0,0,20.58874,11.06911,4.247469,0,4.247469,23.49739,60.2496,0.1281987,3.17226,5.8265,0,18.35224
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.697853,60.64106,29.74311,1.054095,1.054095,0,-1,0,1.054095,920.0174,0,0,0,9.697853,1.109573,1.054095,0,0,16.34127,14.89184,8.58828,0,8.58828,31.64495,81.14073,0.1273962,1.159504,7.758283,0,24.58969
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.731721,63.6292,31.97187,1.795965,1.795965,0,-1,0,1.795965,541.866,0.08824423,0,0,9.731721,1.890489,1.795965,0,0,7.752988,22.62129,7.752988,0,7.752988,39.00008,100,0.1266803,1.975561,7.785377,0,32.35301
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.560431,65.62696,34.08556,0,0,0,-1,0,0,0,9.560431,0,0,9.560431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266803,0,7.648345,0,39.15941
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.798571,64.15849,35.43009,3.034386,3.034386,0,-1,0,3.034386,289.9621,5.60448,0,0,8.798571,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1266803,3.337825,7.038857,0,38.39755
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,7.023781,57.98604,36.01151,6.312432,6.312432,0,-1,0,6.312432,111.269,0.3791161,0,0,7.023781,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1266803,6.943675,5.619025,0,36.62276
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.326993,49.33592,36.55659,0.8229942,0.8229942,0,-1,0,0.8229942,525.7623,3.460684,0,0,4.326993,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1266803,0.9052936,3.461595,0,33.92597
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.909791,44.44144,36.11447,2.190052,2.190052,0,-1,0,2.190052,132.864,0.6044735,0,0,2.909791,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1266803,2.409057,2.327833,0,32.50877
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4088244,35.58627,34.47923,4.740352,4.740352,0,-1,0,4.740352,8.624346,0,0,0,0.4088244,4.989844,4.740352,0,0,0,29.59898,0,4.58102,-4.58102,34.17126,87.61844,0.1266803,5.214387,0.3270595,0,30.0078
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,32.82583,32.82583,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.090022,25.01796,0,3.178926,-3.178926,30.82038,79.02645,0.1266803,3.321978,0,0,25.01796
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,31.32384,31.32384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.622162,21.83903,0,0,0,30.82038,79.02645,0.1266803,0,0,0,21.83903
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,29.79156,29.79156,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.622162,21.83903,0,5.691671,-5.691671,24.82083,63.64302,0.1266803,5.947797,0,0,21.83903
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,28.17449,28.17449,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.94624,16.14736,0,0.02805859,-0.02805859,24.79125,63.56718,0.1266803,0.02932123,0,0,16.14736
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,26.87842,26.87842,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.97742,16.1193,0,0.3005925,-0.3005925,24.4744,62.75475,0.1266803,0.3141192,0,0,16.1193
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.87305,25.87305,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.31141,15.81871,0,0.5700522,-0.5700522,23.87351,61.21401,0.1266803,0.5957046,0,0,15.81871
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,24.84952,24.84952,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.9448,15.24866,0,1.650762,-1.650762,22.13346,56.75234,0.1266803,1.725046,0,0,15.24866
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,23.89866,23.89866,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.77898,13.5979,0,1.303692,-1.303692,20.75924,53.22873,0.1266803,1.362358,0,0,13.5979
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,23.11738,23.11738,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.22753,12.2942,0,3.005272,-3.005272,17.59141,45.10609,0.1266803,3.14051,0,0,12.2942
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,22.34821,22.34821,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.56672,9.288932,0,1.657736,-1.657736,15.844,40.62556,0.1266803,1.732334,0,0,9.288932
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,21.682,21.682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40865,7.631196,0,0,0,15.844,40.62556,0.1266803,0,0,0,7.631196
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,21.0703,21.0703,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.40865,7.631196,0,1.829986,-1.829986,13.91503,35.67949,0.1266803,1.912336,0,0,7.631196
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.181779,26.0381,20.45861,3.276525,3.276525,0,0,0,3.276525,66.5882,0,0,0,2.181779,3.448973,3.276525,0,0,26.44197,5.801209,0,1.267194,-1.267194,12.57929,32.25452,0.1266803,3.604177,1.745423,0,7.982988
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.193196,35.66656,21.59722,3.385675,3.385675,0,0,0,3.385675,153.3873,0,0,0,5.193196,3.563869,3.385675,0,0,27.84996,4.534015,1.629327,0,1.629327,14.125,36.21788,0.1265309,3.724243,4.154557,0,9.727211
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.104201,44.80256,24.42557,4.030855,4.030855,0,-1,0,4.030855,176.2455,0,0,0,7.104201,4.243005,4.030855,0,0,26.22063,6.000409,2.861197,0,2.861197,16.83937,43.17779,0.1262694,4.43394,5.683361,0,13.10461
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.1695,55.58147,27.35688,3.937032,3.937032,0,-1,0,3.937032,232.9039,0,0,0,9.1695,4.144244,3.937032,0,0,23.35944,8.575486,5.025257,0,5.025257,21.60675,55.40181,0.1258126,4.330735,7.3356,0,17.74499
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,10.02166,62.18614,29.91269,4.219615,4.219615,0,-1,0,4.219615,237.5019,0,0,0,10.02166,4.4417,4.219615,0,0,18.33418,13.09822,5.579965,0,5.579965,26.90037,68.97517,0.1253093,4.641576,8.017332,0,23.11988
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.364355,62.32791,32.14145,0,0,0,-1,0,0,0,0,0,0,9.364355,0,0,0,0,12.75421,18.12019,9.364355,0,9.364355,35.78418,91.75411,0.1244736,0,7.491484,0,27.48454
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.463721,61.35447,34.25515,2.527463,2.527463,0,-1,0,2.527463,334.8702,2.413374,0,0,8.463721,2.660488,2.527463,0,0,3.389859,26.54811,3.389859,0,3.389859,39.00008,100,0.1241738,2.78021,6.770977,0,35.01183
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.855868,60.62642,35.59967,2.182372,2.182372,0,-1,0,2.182372,359.9693,5.558635,0,0,7.855868,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1241738,2.400609,6.284695,0,37.45485
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.958743,57.94624,36.18109,2.695126,2.695126,0,-1,0,2.695126,258.1973,4.121768,0,0,6.958743,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1241738,2.964639,5.566994,0,36.55772
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.140536,52.19601,36.72617,6.772112,6.772112,0,-1,0,6.772112,75.90742,0,0,0,5.140536,7.12854,6.772112,0,0,0,29.59898,0,1.988003,-1.988003,36.90454,94.62683,0.1241738,7.449324,4.112429,0,34.73951
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.64929,43.79826,36.24771,0,0,0,-1,0,0,0,0.4403976,0,0,2.64929,0,0,0,0,2.208893,27.61098,2.208893,0,2.208893,39.00008,100,0.1239792,0,2.119432,0,30.26027
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5221264,36.0485,34.63064,3.492044,3.492044,0,-1,0,3.492044,14.95189,0,4.440892E-16,0,0.5221264,3.675836,3.492044,0,0,0,29.59898,0,3.153709,-3.153709,35.67578,91.47617,0.1239792,3.841248,0.4177011,0,30.12111
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.504121,26.44527,0,0,0,35.67578,91.47617,0.1239792,0,0,0,26.44527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.504121,26.44527,0,0,0,35.67578,91.47617,0.1239792,0,0,0,26.44527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,29.93086,29.93086,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.504121,26.44527,0,3.279131,-3.279131,32.21927,82.61334,0.1239792,3.426692,0,0,26.44527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,28.3259,28.3259,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.1476,23.16614,0,0.1603161,-0.1603161,32.05028,82.18005,0.1239792,0.1675303,0,0,23.16614
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,27.02983,27.02983,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.325729,23.00582,0,2.511117,-2.511117,29.40333,75.39301,0.1239792,2.624117,0,0,23.00582
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,26.01235,26.01235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11586,20.49471,0,0,0,29.40333,75.39301,0.1239792,0,0,0,20.49471
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.98881,24.98881,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.11586,20.49471,0,0.4719315,-0.4719315,28.90587,74.11747,0.1239792,0.4931685,0,0,20.49471
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.01978,24.01978,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.64023,20.02277,0,0.7806115,-0.7806115,28.08303,72.00764,0.1239792,0.815739,0,0,20.02277
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,23.23245,23.23245,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.50757,19.24216,0,0.4242263,-0.4242263,27.63586,70.86104,0.1239792,0.4433165,0,0,19.24216
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,22.46934,22.46934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97894,18.81794,0,0,0,27.63586,70.86104,0.1239792,0,0,0,18.81794
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,21.78496,21.78496,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.97894,18.81794,0,1.66032,-1.66032,25.88573,66.37354,0.1239792,1.735035,0,0,18.81794
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.19143,21.19143,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.82374,17.15762,0,1.225275,-1.225275,24.59418,63.06187,0.1239792,1.280413,0,0,17.15762
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.415487,24.15387,20.57368,4.162149,4.162149,0,0,0,4.162149,34.00857,0,0,0,1.415487,4.38121,4.162149,0,0,15.18515,15.93234,0,2.965723,-2.965723,21.46803,55.04612,0.1239792,4.578364,1.13239,0,17.34783
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.959249,32.24212,21.73651,3.321043,3.321043,0,0,0,3.321043,119.217,0,0,0,3.959249,3.495835,3.321043,0,0,18.4804,12.96662,0.4634138,0,0.4634138,21.90766,56.17338,0.1239385,3.653147,3.167399,0,16.92587
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.08305,41.67017,24.56486,6.396096,6.396096,0,-1,0,6.396096,95.10567,0,8.881784E-16,0,6.08305,6.732733,6.396096,0,0,18.01699,13.38369,0,0.6496826,-0.6496826,21.22284,54.41742,0.1239385,7.035706,4.86644,0,19.46674
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.454458,49.57711,27.52645,0,0,0,-1,0,0,0,0,0,0,7.454458,0,0,0,0,18.73886,12.73401,7.454458,0,7.454458,28.29476,72.55051,0.1232868,0,5.963566,0,20.18847
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.994995,58.30293,30.10044,2.054025,2.054025,0,-1,0,2.054025,437.9204,0,0,0,8.994995,2.162132,2.054025,0,0,11.2844,19.44302,6.832864,0,6.832864,34.77698,89.17157,0.1226954,2.259428,7.195996,0,28.43801
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.989847,65.1841,32.3292,1.598917,1.598917,0,-1,0,1.598917,624.7884,3.855242,0,0,9.989847,1.68307,1.598917,0,0,4.451535,25.5926,4.451535,0,4.451535,39.00008,100,0.1223132,1.758809,7.991878,0,35.58244
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.480901,65.72564,34.42472,4.224918,4.224918,0,-1,0,4.224918,224.4044,5.033619,0,0,9.480901,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1223132,4.64741,7.584721,0,39.07988
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.6992,64.17686,35.76925,3.683095,3.683095,0,-1,0,3.683095,236.1927,4.822258,0,0,8.6992,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1223132,4.051404,6.95936,0,38.29818
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,6.02841,54.81097,36.35067,6.005283,6.005283,0,-1,0,6.005283,100.3851,8.881784E-16,0,0,6.02841,6.321351,6.005283,0,0,0,29.59898,0,0.2929406,-0.2929406,38.69129,99.20824,0.1223132,6.605812,4.822728,0,35.62739
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.738893,51.04949,36.89575,3.452799,3.452799,0,-1,0,3.452799,137.2479,0.7788783,0,0,4.738893,3.634525,3.452799,0,0,0.3254895,29.30604,0.3254895,0,0.3254895,39.00008,100,0.1222854,3.798079,3.791114,0,34.04493
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.882621,41.71256,36.41729,3.240847,3.240847,0,-1,0,3.240847,58.09039,0,0,0,1.882621,3.411418,3.240847,0,0,0,29.59898,0,1.528797,-1.528797,37.38858,95.86797,0.1222854,3.564932,1.506097,0,31.4816
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3797078,35.82995,34.80022,6.730249,6.730249,0,-1,0,6.730249,5.641809,0,0,0,0.3797078,7.084472,6.730249,0,0,1.698664,28.07018,0,6.704764,-6.704764,30.32114,77.74636,0.1222854,7.403274,0.3037663,0,28.44989
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.148402,21.36542,0,0,0,30.32114,77.74636,0.1222854,0,0,0,21.36542
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,31.61454,31.61454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.148402,21.36542,0,0,0,30.32114,77.74636,0.1222854,0,0,0,21.36542
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,30.08227,30.08227,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.148402,21.36542,0,0.3200205,-0.3200205,29.98381,76.88141,0.1222854,0.3344214,0,0,21.36542
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,28.47732,28.47732,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.503981,21.04539,0,0.3932629,-0.3932629,29.56927,75.8185,0.1222854,0.4109597,0,0,21.04539
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,27.16913,27.16913,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,9.940939,20.65213,0,0.4573932,-0.4573932,29.08714,74.58226,0.1222854,0.4779759,0,0,20.65213
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,26.16376,26.16376,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.44915,20.19474,0,0.2385058,-0.2385058,28.83573,73.93763,0.1222854,0.2492386,0,0,20.19474
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.12206,25.12206,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.71416,19.95623,0,1.469281,-1.469281,27.28698,69.96646,0.1222854,1.535398,0,0,19.95623
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,24.13486,24.13486,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.34669,18.48695,0,0.1790593,-0.1790593,27.09823,69.48251,0.1222854,0.187117,0,0,18.48695
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,23.35358,23.35358,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.54565,18.30789,0,1.404818,-1.404818,25.61742,65.68556,0.1222854,1.468035,0,0,18.30789
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,22.58441,22.58441,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.10656,16.90308,0,1.051696,-1.051696,24.50884,62.84304,0.1222854,1.099023,0,0,16.90308
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.90609,21.90609,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.27511,15.85138,0,0.8685488,-0.8685488,23.59331,60.49553,0.1222854,0.9076335,0,0,15.85138
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.30651,21.30651,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.24016,14.98283,0,0.5871308,-0.5871308,22.97441,58.90864,0.1222854,0.6135517,0,0,14.98283
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.920045,23.00641,20.69481,8.212509,8.212509,12,0,3.372,8.212509,11.20297,0,0,0,0.920045,0,0,3.787491,3.598116,16.89253,14.3957,4.518161,0,4.518161,27.26072,69.89914,0.122814,9.03376,0.7360359,12,15.31574
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.945866,32.32705,21.85159,2.933109,2.933109,11.73311,0,3.304476,2.933109,134.5284,1.776357E-15,0,0,3.945866,0,0,8.8,8.36,12.37437,18.46204,12.30587,0,12.30587,38.93509,99.83336,0.1234665,3.22642,3.156693,12,22.40791
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.520698,37.06962,24.71627,2.179991,2.179991,0,-1,0,2.179991,207.3723,2.157466,0,0,4.520698,2.294727,2.179991,0,0,0.06850454,29.53732,0.06850454,0,0.06850454,39.00008,100,0.1234607,2.39799,3.616558,0,34.05802
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.307253,52.81692,27.7142,8.473955,8.36,0,-1,0,8.36,99.36905,0,0.1139552,0.9613507,8.307253,8.8,8.36,0,0,0,29.59898,0,0.4927475,-0.4927475,38.48067,98.66821,0.1234607,9.321351,6.645802,0,37.90623
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.758665,53.91755,30.3003,6.286852,6.286852,0,-1,0,6.286852,123.411,0.5934289,0,0,7.758665,6.617739,6.286852,0,0,0.5474972,29.10623,0.5474972,0,0.5474972,39.00008,100,0.1234139,6.915537,6.206932,0,36.86489
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.522233,52.1581,32.53512,2.827832,2.827832,0,-1,0,2.827832,230.6443,3.545568,0,0,6.522233,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1234139,3.110615,5.217787,0,36.12121
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.783572,55.49963,34.63064,2.336076,2.336076,0,-1,0,2.336076,290.3832,4.324545,0,0,6.783572,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1234139,2.569683,5.426857,0,36.38255
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.577072,60.01169,35.97517,0.2114846,0.2114846,0,-1,0,0.2114846,3582.801,7.354456,0,0,7.577072,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1234139,0.2326331,6.061657,0,37.17605
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.617146,44.02634,36.55659,0.5921479,0.5921479,0,-1,0,0.5921479,441.975,1.993832,0,0,2.617146,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1234139,0.6513627,2.093717,0,32.21613
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.929277,42.55712,37.10167,2.090485,2.090485,0,-1,0,2.090485,92.28848,4.440892E-16,0,0,1.929277,2.200511,2.090485,0,0,0,29.59898,0,0.2712337,-0.2712337,38.71417,99.26691,0.1234139,2.299534,1.543422,0,31.52826
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.290787,43.12417,36.62321,2.009494,2.009494,0,-1,0,2.009494,113.9982,0,0,0,2.290787,2.115257,2.009494,0,0,0.3013708,29.32774,0.1755301,0,0.1755301,38.8807,99.69389,0.123399,2.210443,1.832629,0,31.61853
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5638979,36.52373,34.98797,4.049177,4.049177,0,-1,0,4.049177,13.92623,0,8.881784E-16,0,0.5638979,4.262291,4.049177,0,0,0.1258407,29.48572,0,3.698394,-3.698394,34.98225,89.69788,0.123399,4.454095,0.4511183,0,30.04962
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,33.35274,33.35274,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.235167,25.78733,0,5.37491,-5.37491,29.31659,75.1706,0.123399,5.616781,0,0,25.78733
