Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.096869,49.35894,34.3036,1.189283,1.189283,0,-1,0,1.189283,428.5667,0,0,0,5.096869,1.251877,1.189283,0,0,9.820556,20.76048,3.844993,0,3.844993,33.33116,85.46435,0.1203521,1.308211,4.077496,0,25.85735
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.886699,47.74168,36.38095,5.509869,5.509869,0,-1,0,5.509869,70.54067,0,0,0,3.886699,5.799862,5.509869,0,0,5.975563,24.22097,0,1.913163,-1.913163,31.31451,80.29346,0.1203521,6.060856,3.109359,0,28.10767
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.123001,43.7626,37.71336,0,0,0,-1,0,0,0,0,0,0,2.123001,0,0,0,0,8.1013,22.30781,2.123001,0,2.123001,33.32857,85.45769,0.1202028,0,1.698401,0,24.43081
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.652304,42.90462,38.2221,3.268817,3.268817,0,-1,0,3.268817,50.54747,0,4.440892E-16,0,1.652304,3.44086,3.268817,0,0,5.978298,24.21851,0,1.788556,-1.788556,31.44326,80.62359,0.1202028,3.595699,1.321844,0,25.87081
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.270923,42.32546,38.7369,0,0,0,-1,0,0,0,0,0,0,1.270923,0,0,0,0,7.965582,22.42995,1.270923,0,1.270923,32.64897,83.71513,0.1201135,0,1.016739,0,23.70088
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3999381,39.33038,38.2221,3.476689,3.476689,0,-1,0,3.476689,11.50342,0,4.440892E-16,0,0.3999381,3.659673,3.476689,0,0,6.694659,23.57379,0,3.259735,-3.259735,29.2129,74.90473,0.1201135,3.824358,0.3199505,0,23.97372
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3251602,37.54464,36.65349,0,0,0,-1,0,0,0,0,0,0,0.3251602,0,0,0,0,10.31659,20.31405,0.3251602,0,0.3251602,29.52138,75.69569,0.1200907,0,0.2601282,0,20.63921
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,35.12122,35.12122,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,9.991426,20.6067,0,5.846096,-5.846096,23.35905,59.89489,0.1200907,6.10917,0,0,20.6067
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,33.54049,33.54049,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,16.48709,14.7606,0,1.59297,-1.59297,21.67991,55.58941,0.1200907,1.664654,0,0,14.7606
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,32.00821,32.00821,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,18.25706,13.16763,0,1.587213,-1.587213,20.00685,51.2995,0.1200907,1.658638,0,0,13.16763
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.02063,11.58041,0,0,0,20.00685,51.2995,0.1200907,0,0,0,11.58041
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.0769,29.0769,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,20.02063,11.58041,0,1.831337,-1.831337,18.07645,46.34977,0.1200907,1.913748,0,0,11.58041
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.07153,28.07153,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,22.05544,9.749078,0,0.6450406,-0.6450406,17.39651,44.60635,0.1200907,0.6740674,0,0,9.749078
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,27.01772,27.01772,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,22.77216,9.104037,0,2.962051,-2.962051,14.27424,36.60053,0.1200907,3.095344,0,0,9.104037
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.01235,26.01235,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,26.06333,6.141985,0,0.7602647,-0.7602647,13.47285,34.54569,0.1200907,0.7944766,0,0,6.141985
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,25.24318,25.24318,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,26.90806,5.381721,0,1.538264,-1.538264,11.85138,30.38808,0.1200907,1.607485,0,0,5.381721
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,24.4619,24.4619,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,28.61724,3.843457,0,1.351398,-1.351398,10.42688,26.73553,0.1200907,1.412211,0,0,3.843457
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.81387,23.81387,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,30.1188,2.492059,0,0.9012882,-0.9012882,9.476835,24.29953,0.1200907,0.9418462,0,0,2.492059
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,23.23245,23.23245,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.12023,1.590771,8.36,0,8.36,17.40783,44.63537,0.1209015,3.006926,0,12,1.590771
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.989482,27.74162,22.60258,2.816376,2.816376,11.61638,0,3.274943,2.816376,70.63979,1.776357E-15,0,0,1.989482,0,0,8.8,8.36,22.76023,9.114771,10.34948,0,10.34948,27.22621,69.81065,0.1215779,3.098013,1.591586,12,11.10425
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.77169,36.81445,23.7957,1.643695,1.643695,9.684809,0,2.786257,1.643695,290.3026,0,0,0,4.77169,0,0,8.041114,7.639058,12.41075,18.4293,12.41075,0,12.41075,39.00008,100,0.1217903,1.808065,3.817352,12,23.20099
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.683499,46.05106,26.72701,3.719867,3.719867,0,-1,0,3.719867,179.6704,2.76785,0,0,6.683499,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,4.091854,5.3468,0,36.28248
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.423703,52.04314,29.72494,4.003237,4.003237,0,-1,0,4.003237,185.4425,3.209769,0,0,7.423703,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,4.403561,5.938962,0,37.02268
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.643864,59.66676,32.31103,1.759578,1.759578,0,-1,0,1.759578,491.2463,6.791676,0,0,8.643864,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,1.935536,6.915091,0,38.24284
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.665193,62.44726,34.49134,3.964422,3.964422,0,-1,0,3.964422,218.5739,4.492117,0,0,8.665193,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,4.360864,6.932154,0,38.26417
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.731248,65.29463,36.55659,6.416421,6.416421,0,-1,0,6.416421,136.0766,1.97712,0,0,8.731248,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,7.058064,6.984998,0,38.33023
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.559941,66.24852,37.88294,7.483805,7.483805,0,-1,0,7.483805,114.3795,0.6822521,0,0,8.559941,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,8.232185,6.847953,0,38.15892
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.791211,63.75975,38.39169,1.007591,1.007591,0,-1,0,1.007591,773.2515,6.730589,0,0,7.791211,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1217903,1.10835,6.232969,0,37.39019
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.58998,56.14167,38.87014,5.71506,5.71506,0,-1,0,5.71506,97.81141,0,0,0,5.58998,6.015852,5.71506,0,0,0,29.59898,0,0.4258721,-0.4258721,38.55117,98.84895,0.1217903,6.286566,4.471984,0,35.18896
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.891042,46.7904,38.39169,2.352919,2.352919,0,-1,0,2.352919,122.8705,0,0,0,2.891042,2.476757,2.352919,0,0,0.4731912,29.17311,0.4142857,0,0.4142857,38.94419,99.85671,0.1217614,2.588211,2.312834,0,32.06415
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7816476,38.99059,36.82912,2.731019,2.731019,0,-1,0,2.731019,28.6211,0,0,0,0.7816476,2.874757,2.731019,0,0,0.05890545,29.54596,0,2.093109,-2.093109,36.73787,94.19946,0.1217614,3.004121,0.6253181,0,30.32761
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,35.29079,35.29079,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,2.384583,27.45285,0,6.131311,-6.131311,30.27489,77.62778,0.1217614,6.40722,0,0,27.45285
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,33.71007,33.71007,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,9.19715,21.32154,0,3.750393,-3.750393,26.32163,67.49123,0.1217614,3.919161,0,0,21.32154
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,32.17779,32.17779,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,13.36425,17.57115,0,7.554533,-7.554533,18.35846,47.07287,0.1217614,7.894487,0,0,17.57115
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,30.57284,30.57284,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,21.75818,10.01662,0,1.286964,-1.286964,17.00188,43.59447,0.1217614,1.344877,0,0,10.01662
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.18814,8.729653,0,0,0,17.00188,43.59447,0.1217614,0,0,0,8.729653
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,28.25928,28.25928,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,23.18814,8.729653,0,0.5744934,-0.5744934,16.39631,42.04173,0.1217614,0.6003456,0,0,8.729653
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,27.20547,27.20547,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,23.82647,8.15516,0,2.516556,-2.516556,13.74363,35.23999,0.1217614,2.629801,0,0,8.15516
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,26.21221,26.21221,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,26.62264,5.638603,0,1.784473,-1.784473,11.86263,30.41693,0.1217614,1.864774,0,0,5.638603
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,25.4491,25.4491,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,28.60539,3.85413,0,1.322349,-1.322349,10.46875,26.84289,0.1217614,1.381855,0,0,3.85413
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,24.66177,24.66177,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.07466,2.531781,0,0.9115146,-0.9115146,9.507927,24.37925,0.1217614,0.9525328,0,0,2.531781
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.00162,24.00162,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,0,1.019637,0.9686555,0,0,31.08746,1.620267,0,1.019637,-1.019637,8.433135,21.62338,0.1217614,1.065521,0,0,1.620267
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,23.4202,23.4202,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0,0.2352777,0.2235138,0,0,32.22039,0.6006295,0,0.2352777,-0.2352777,8.18513,20.98747,0.1217614,0.2458652,0,0,0.6006295
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.688776,27.15572,22.8085,0.4308538,0.4308538,0,0,0,0.4308538,391.9604,0,0,0,1.688776,0.4535303,0.4308538,0,0,32.48181,0.3653518,1.235246,0,1.235246,9.356987,23.99223,0.1216752,0.4739392,1.351021,0,2.054128
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.886962,34.43513,23.98345,2.262744,2.262744,11.06274,0,3.134874,2.262744,171.7809,1.776357E-15,0,0,3.886962,0,0,8.8,8.36,31.24656,1.477073,12.24696,0,12.24696,20.97548,53.78316,0.122117,2.489018,3.10957,12,5.364035
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.235988,44.82182,26.93293,0,0,0,-1,0,0,0,0,0,0,6.235988,0,0,0,0,18.9996,12.49934,6.235988,0,6.235988,26.89145,68.95231,0.1216852,0,4.98879,0,18.73533
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.756017,57.17414,29.93086,4.963311,4.963311,0,-1,0,4.963311,176.4148,0,0,0,8.756017,5.224537,4.963311,0,0,12.76361,18.11173,3.531479,0,3.531479,30.24171,77.54269,0.121442,5.459642,7.004813,0,26.86774
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.716752,60.18337,32.49878,0,0,0,-1,0,0,0,0,0,0,8.716752,0,0,0,0,9.232133,21.29006,8.716752,0,8.716752,38.51114,98.74633,0.1208458,0,6.973401,0,30.00681
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.994648,60.04633,34.6791,3.449251,3.449251,0,-1,0,3.449251,231.7792,3.848476,0,0,7.994648,3.630791,3.449251,0,0,0.5153811,29.13514,0.5153811,0,0.5153811,39.00008,100,0.1208108,3.794176,6.395719,0,37.12978
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.314306,67.97478,36.72617,6.835351,6.835351,0,-1,0,6.835351,136.2667,2.1192,0,0,9.314306,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1208108,7.518887,7.451445,0,38.91328
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.821752,63.46797,38.05252,4.752522,4.752522,0,-1,0,4.752522,164.5811,2.819097,0,0,7.821752,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1208108,5.227775,6.257401,0,37.42073
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.883893,56.83195,38.56732,3.863961,3.863961,0,-1,0,3.863961,152.2762,1.816567,0,0,5.883893,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1208108,4.250357,4.707115,0,35.48287
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.23796,51.75639,39.03972,2.65178,2.65178,0,-1,0,2.65178,159.8157,1.446613,0,0,4.23796,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1208108,2.916958,3.390368,0,33.83694
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.822591,46.72752,38.53098,5.716175,5.716175,0,-1,0,5.716175,49.37902,0,0,0,2.822591,6.017026,5.716175,0,0,0,29.59898,0,3.194435,-3.194435,35.63285,91.3661,0.1208108,6.287792,2.258073,0,32.42157
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4406008,38.21121,36.99871,8.539607,8.36,0,-1,0,8.36,5.270345,0,0.1796073,1.033568,0.4406008,8.8,8.36,0,0,3.549372,26.40454,0,8.359399,-8.359399,26.82127,68.77235,0.1208108,9.393568,0.3524806,0,26.84514
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,35.43009,35.43009,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.83759,18.04515,0,4.041478,-4.041478,22.56118,57.84905,0.1208108,4.223344,0,0,18.04515
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,33.87965,33.87965,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.32812,14.00367,0,0.7301004,-0.7301004,21.79158,55.87574,0.1208108,0.7629549,0,0,14.00367
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,32.34737,32.34737,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.13935,13.27357,0,0.02395563,-0.02395563,21.76633,55.81099,0.1208108,0.02503363,0,0,13.27357
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,30.74847,30.74847,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.16596,13.24961,0,0.5458194,-0.5458194,21.19099,54.33575,0.1208108,0.5703812,0,0,13.24961
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,29.43423,29.43423,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.77243,12.70379,0,1.132454,-1.132454,19.99728,51.27496,0.1208108,1.183415,0,0,12.70379
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,28.44703,28.44703,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.03071,11.57134,0,1.02684,-1.02684,18.91489,48.49963,0.1208108,1.073048,0,0,11.57134
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,27.38716,27.38716,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.17165,10.5445,0,0.0883838,-0.0883838,18.82173,48.26074,0.1208108,0.09236107,0,0,10.5445
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26985,10.45611,0,0,0,18.82173,48.26074,0.1208108,0,0,0,10.45611
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,25.61868,25.61868,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.26985,10.45611,0,1.91542,-1.91542,16.8027,43.08375,0.1208108,2.001614,0,0,10.45611
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39809,8.540693,0,0,0,16.8027,43.08375,0.1208108,0,0,0,8.540693
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,24.18937,24.18937,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.39809,8.540693,0,2.30073,-2.30073,14.37751,36.86535,0.1208108,2.404263,0,0,8.540693
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,23.60795,23.60795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.95446,6.239963,0,0,0,14.37751,36.86535,0.1208108,0,0,0,6.239963
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.659971,27.27226,22.99625,1.972477,1.972477,0,0,0,1.972477,84.15668,0,2.220446E-16,0,1.659971,2.076292,1.972477,0,0,25.95446,6.239963,0,0.4163204,-0.4163204,13.93867,35.74012,0.1208108,2.169725,1.327977,0,7.899934
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.815501,34.41106,24.15303,2.659245,2.659245,0,0,0,2.659245,143.4806,0,0,0,3.815501,2.799205,2.659245,0,0,26.41704,5.823642,1.016296,0,1.016296,14.90282,38.21227,0.1207417,2.925169,3.052401,0,9.639143
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.94307,47.34497,27.1025,5.928089,5.928089,0,-1,0,5.928089,117.1216,0,0,0,6.94307,6.240093,5.928089,0,0,25.40074,6.738308,0.7029769,0,0.7029769,15.56972,39.92228,0.1206939,6.520897,5.554456,0,13.68138
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.606624,53.14882,30.11255,7.447361,7.447361,0,-1,0,7.447361,102.1385,0,0,0,7.606624,7.839328,7.447361,0,0,24.69777,7.370987,0,0.2327039,-0.2327039,15.32443,39.29332,0.1206939,8.192098,6.085299,0,14.97761
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.773178,56.81269,32.68653,7.696439,7.696439,0,-1,0,7.696439,100.9971,0,0,0.20781,7.773178,8.101515,7.696439,0,0,24.95633,7.138284,0,0.328337,-0.328337,14.97833,38.4059,0.1206939,8.466084,6.218543,0,14.91146
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.88053,63.76452,34.84867,6.670702,6.670702,0,-1,0,6.670702,133.1274,0,0,0,8.88053,7.021791,6.670702,0,0,25.32115,6.809947,1.858739,0,1.858739,16.74168,42.92731,0.1205679,7.337772,7.104424,0,15.69048
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.293672,68.10413,36.89575,0,0,0,-1,0,0,0,0,0,0,9.293672,0,0,0,0,23.46241,8.482812,9.293672,0,9.293672,25.55844,65.53432,0.1199416,0,7.434937,0,17.77648
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.782573,63.48254,38.19182,1.548353,1.548353,0,-1,0,1.548353,502.6357,0,0,0,7.782573,1.629845,1.548353,0,0,14.16874,16.84712,6.152728,0,6.152728,31.39543,80.50093,0.1195305,1.703188,6.226058,0,24.62969
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.959726,60.91698,38.70056,0,0,0,-1,0,0,0,0,0,0,6.959726,0,0,0,0,8.016007,22.38457,6.959726,0,6.959726,37.998,97.43058,0.1190689,0,5.567781,0,29.3443
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.37115,55.72827,39.17902,1.397066,1.397066,0,-1,0,1.397066,384.4592,2.844273,0,0,5.37115,1.470596,1.397066,0,0,1.056281,28.64832,1.056281,0,1.056281,39.00008,100,0.1189992,1.536773,4.29692,0,34.01947
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.587709,46.15088,38.66422,1.531102,1.531102,0,-1,0,1.531102,169.0095,0.976022,0,0,2.587709,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1189992,1.684213,2.070167,0,32.18669
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4519269,38.3769,37.13195,4.215292,4.215292,0,-1,0,4.215292,10.72113,0,0,0,0.4519269,4.437149,4.215292,0,0,0,29.59898,0,3.985222,-3.985222,34.79929,89.22876,0.1189992,4.63682,0.3615415,0,30.05091
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,35.59967,35.59967,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.428024,25.61376,0,0.647193,-0.647193,34.11708,87.47953,0.1189992,0.6763167,0,0,25.61376
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,34.03106,34.03106,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.147128,24.96656,0,8.8,-8.8,24.84107,63.69492,0.1189992,10.10368,0,0,24.96656
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,32.49878,32.49878,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.92491,16.16656,0,0.3636947,-0.3636947,24.4577,62.71193,0.1189992,0.380061,0,0,16.16656
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.89989,30.89989,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.32901,15.80287,0,1.359676,-1.359676,23.02448,59.037,0.1189992,1.420862,0,0,15.80287
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,29.58564,29.58564,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.83976,14.44319,0,0.9754524,-0.9754524,21.99626,56.40055,0.1189992,1.019348,0,0,14.44319
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,28.59844,28.59844,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.9236,13.46774,0,1.308127,-1.308127,20.61737,52.86496,0.1189992,1.366992,0,0,13.46774
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37707,12.15961,0,0,0,20.61737,52.86496,0.1189992,0,0,0,12.15961
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,26.52109,26.52109,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.37707,12.15961,0,0.1051823,-0.1051823,20.5065,52.58067,0.1189992,0.1099155,0,0,12.15961
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49394,12.05443,0,0,0,20.5065,52.58067,0.1189992,0,0,0,12.05443
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.98881,24.98881,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.49394,12.05443,0,1.333187,-1.333187,19.1012,48.97733,0.1189992,1.393181,0,0,12.05443
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,24.34078,24.34078,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.97526,10.72124,0,1.229597,-1.229597,17.80509,45.65398,0.1189992,1.284929,0,0,10.72124
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.75936,23.75936,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.34148,9.491647,0,0.8211612,-0.8211612,16.93951,43.43456,0.1189992,0.8581134,0,0,9.491647
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.894013,28.049,23.14766,0.3828002,0.3828002,0,0,0,0.3828002,494.7784,0,0,0,1.894013,0.4029476,0.3828002,0,0,23.25388,8.670485,1.491065,0,1.491065,18.35406,47.0616,0.1189009,0.4210802,1.51521,0,10.5645
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.860641,37.63292,24.30444,5.655824,5.655824,0,0,0,5.655824,85.94044,0,0,0,4.860641,5.953499,5.655824,0,0,21.76282,10.01244,0,1.092859,-1.092859,17.20208,44.10782,0.1189009,6.221407,3.888512,0,14.87309
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.173775,48.31951,27.27209,0.7375557,0.7375557,0,-1,0,0.7375557,972.6417,0,0,0,7.173775,0.7763745,0.7375557,0,0,22.9771,8.919585,6.3974,0,6.3974,23.27119,59.6696,0.1184809,0.8113113,5.73902,0,16.09336
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.438566,56.38593,30.27002,5.512453,5.512453,0,-1,0,5.512453,153.0819,0,0,0,8.438566,5.802582,5.512453,0,0,16.5797,14.67725,2.635984,0,2.635984,25.7719,66.08167,0.1183087,6.063698,6.750853,0,23.11581
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,9.066767,61.9981,32.83794,2.722309,2.722309,0,-1,0,2.722309,333.0544,0,0,0,9.066767,2.865588,2.722309,0,0,13.94372,17.04963,6.201179,0,6.201179,31.65486,81.16615,0.1179056,2.994539,7.253413,0,26.1164
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.861603,63.86193,34.98797,6.594216,6.594216,0,-1,0,6.594216,134.3845,0,0,0,8.861603,6.94128,6.594216,0,0,7.74254,22.63069,1.920322,0,1.920322,33.47664,85.83736,0.1177813,7.253638,7.089282,0,31.49229
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.786525,70.45655,37.02899,4.266955,4.266955,0,-1,0,4.266955,229.3562,0,0,0,9.786525,4.491532,4.266955,0,0,5.822218,24.35898,5.294993,0,5.294993,38.49991,98.71751,0.11744,4.693651,7.82922,0,34.14551
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.620792,63.00791,38.32506,5.08336,5.08336,0,-1,0,5.08336,149.9164,1.742663,0,0,7.620792,5.350905,5.08336,0,0,0.5272248,29.12448,0.5272248,0,0.5272248,39.00008,100,0.1174061,5.591696,6.096634,0,36.74527
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.75892,60.32769,38.83986,10.03863,8.36,0,-1,0,8.36,80.84833,0,1.678629,2.682492,6.75892,8.8,8.36,0,0,0,29.59898,0,2.04108,-2.04108,36.84859,94.48338,0.1174061,11.04249,5.407136,0,36.3579
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.125513,51.65277,39.28198,2.346096,2.346096,0,-1,0,2.346096,175.8459,0,0,0,4.125513,2.469574,2.346096,0,0,2.267867,27.5579,1.655938,0,1.655938,38.41955,98.51147,0.1172998,2.580705,3.30041,0,31.68341
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.343963,45.55931,38.80352,4.446017,4.446017,0,-1,0,4.446017,52.7205,0,8.881784E-16,0,2.343963,4.680018,4.446017,0,0,0.6119285,29.04824,0,2.336056,-2.336056,35.95713,92.19759,0.1172998,4.890619,1.87517,0,31.39221
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3856042,38.33321,37.27124,0,0,0,-1,0,0,0,0,0,0,0.3856042,0,0,0,0,3.207546,26.71219,0.3856042,0,0.3856042,36.32295,93.13558,0.1172751,0,0.3084834,0,27.09779
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,35.73897,35.73897,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.821941,27.05923,0,4.866874,-4.866874,31.19281,79.98141,0.1172751,5.085884,0,0,27.05923
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.22958,22.19236,0,0,0,31.19281,79.98141,0.1172751,0,0,0,22.19236
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,32.63808,32.63808,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.22958,22.19236,0,3.157055,-3.157055,27.86498,71.44854,0.1172751,3.299122,0,0,22.19236
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,31.03313,31.03313,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.73742,19.0353,0,2.153251,-2.153251,25.59526,65.62874,0.1172751,2.250148,0,0,19.0353
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,29.72494,29.72494,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,14.12992,16.88205,0,0.2655695,-0.2655695,25.31532,64.91096,0.1172751,0.2775202,0,0,16.88205
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,28.74986,28.74986,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.425,16.61648,0,2.135647,-2.135647,23.06416,59.13874,0.1172751,2.231751,0,0,16.61648
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,27.69604,27.69604,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.79794,14.48083,0,0.8032569,-0.8032569,22.21745,56.9677,0.1172751,0.8394035,0,0,14.48083
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,26.6725,26.6725,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.69044,13.67758,0,1.665184,-1.665184,20.46219,52.46705,0.1172751,1.740117,0,0,13.67758
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.90939,25.90939,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.54065,12.01239,0,0.7726634,-0.7726634,19.64773,50.3787,0.1172751,0.8074332,0,0,12.01239
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,25.12206,25.12206,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.39916,11.23973,0,2.115352,-2.115352,17.41795,44.66133,0.1172751,2.210542,0,0,11.23973
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,24.48007,24.48007,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.74956,9.124378,0,0.9524146,-0.9524146,16.41402,42.08715,0.1172751,0.9952732,0,0,9.124378
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.89866,23.89866,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.80779,8.171964,0,1.162924,-1.162924,15.18819,38.944,0.1172751,1.215256,0,0,8.171964
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.262233,29.18062,23.28696,4.483357,4.483357,0,0,0,4.483357,50.45845,0,0,0,2.262233,4.719324,4.483357,0,0,25.09993,7.009039,0,2.457091,-2.457091,12.59819,32.30299,0.1172751,4.931693,1.809786,0,9.271272
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.528698,39.83035,24.4619,0,0,0,0,0,0,0,0,0,0,5.528698,0,0,0,0,27.83003,4.551948,5.528698,0,5.528698,17.84317,45.75164,0.1169218,0,4.422958,0,10.08065
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.801023,50.64262,27.40533,4.846808,4.846808,0,-1,0,4.846808,160.9518,0,0,0,7.801023,5.101904,4.846808,0,0,22.30133,9.527777,2.69912,0,2.69912,20.40378,52.31729,0.1167501,5.33149,6.240819,0,17.3288
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.669474,57.44508,30.42143,2.072731,2.072731,0,-1,0,2.072731,418.2632,0,0,0,8.669474,2.181823,2.072731,0,0,19.60221,11.95698,6.487651,0,6.487651,26.55851,68.09861,0.1163395,2.280005,6.935579,0,20.62646
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.5143,64.03345,32.99541,6.339473,6.339473,0,-1,0,6.339473,150.0803,0,0,0,9.5143,6.673129,6.339473,0,0,13.11456,17.79587,2.841171,0,2.841171,29.25388,75.0098,0.1161605,6.97342,7.61144,0,27.31017
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.738533,67.73746,35.12122,5.80775,5.80775,0,-1,0,5.80775,167.6817,0,0,0,9.738533,6.11342,5.80775,0,0,10.27339,20.35292,3.625112,0,3.625112,32.69296,83.82795,0.115933,6.388525,7.790826,0,30.09146
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.818666,66.42872,37.16829,4.115432,4.115432,0,-1,0,4.115432,214.2829,0,0,0,8.818666,4.332034,4.115432,0,0,6.648282,23.61552,4.486633,0,4.486633,36.94936,94.74175,0.1156527,4.526975,7.054934,0,32.43419
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.720564,67.65369,38.46436,0.7882832,0.7882832,0,-1,0,0.7882832,1106.273,5.729144,0,0,8.720564,0.8297718,0.7882832,0,0,2.161648,27.65349,2.161648,0,2.161648,39.00008,100,0.1155181,0.8671115,6.976451,0,36.37406
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,8.065151,65.52594,38.93676,3.117212,3.117212,0,-1,0,3.117212,258.7296,4.783875,0,0,8.065151,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1155181,3.428933,6.452121,0,37.66413
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.454826,56.28553,39.41522,6.168546,6.168546,0,-1,0,6.168546,88.4297,0,0,0,5.454826,6.493206,6.168546,0,0,0,29.59898,0,1.03838,-1.03838,37.90553,97.19347,0.1155181,6.7854,4.363861,0,35.05381
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.309295,48.63571,38.90648,4.609082,4.609082,0,-1,0,4.609082,71.79945,0,0,0,3.309295,4.851665,4.609082,0,0,1.153755,28.5606,0,1.54237,-1.54237,36.27973,93.02476,0.1155181,5.069991,2.647436,0,31.86989
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6788266,39.28506,37.40449,6.05451,6.05451,0,-1,0,6.05451,11.21192,0,0,0,0.6788266,6.373168,6.05451,0,0,2.8675,27.01823,0,5.694342,-5.694342,30.27737,77.63412,0.1155181,6.659961,0.5430613,0,27.69706
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.194546,21.32389,0,0,0,30.27737,77.63412,0.1155181,0,0,0,21.32389
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,34.32177,34.32177,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.194546,21.32389,0,1.828956,-1.828956,28.34948,72.69082,0.1155181,1.911259,0,0,21.32389
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22672,19.49493,0,0,0,28.34948,72.69082,0.1155181,0,0,0,19.49493
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22672,19.49493,0,0,0,28.34948,72.69082,0.1155181,0,0,0,19.49493
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.87635,29.87635,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.22672,19.49493,0,0.8964752,-0.8964752,27.40451,70.26783,0.1155181,0.9368166,0,0,19.49493
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.88915,28.88915,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.2228,18.59846,0,0.9878045,-0.9878045,26.36327,67.598,0.1155181,1.032256,0,0,18.59846
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.84745,27.84745,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.32036,17.61065,0,0.5357903,-0.5357903,25.7985,66.14986,0.1155181,0.5599009,0,0,17.61065
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.82997,26.82997,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,13.91569,17.07486,0,1.231652,-1.231652,24.50022,62.82096,0.1155181,1.287076,0,0,17.07486
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,26.0608,26.0608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28419,15.84321,0,0,0,24.50022,62.82096,0.1155181,0,0,0,15.84321
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,25.27952,25.27952,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.28419,15.84321,0,1.365405,-1.365405,23.06096,59.13055,0.1155181,1.426849,0,0,15.84321
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,24.61332,24.61332,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.80131,14.4778,0,0.5956821,-0.5956821,22.43306,57.52054,0.1155181,0.6224878,0,0,14.4778
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,24.0319,24.0319,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.46317,13.88212,0,0.3343391,-0.3343391,22.08063,56.61689,0.1155181,0.3493843,0,0,13.88212
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.641969,27.65952,23.4202,3.450382,3.450382,0,0,0,3.450382,47.58803,0,0,0,1.641969,3.631981,3.450382,0,0,17.83466,13.54778,0,1.990012,-1.990012,19.98298,51.23829,0.1155181,3.79542,1.313575,0,15.18975
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.902939,38.09634,24.61332,1.790746,1.790746,0,0,0,1.790746,273.7932,0,0,0,4.902939,1.884995,1.790746,0,0,20.04579,11.55777,3.017943,0,3.017943,22.84605,58.57949,0.1153307,1.96982,3.922351,0,16.46071
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.354688,45.93454,27.57491,4.407824,4.407824,0,-1,0,4.407824,144.1684,0,0,0,6.354688,4.639814,4.407824,0,0,17.02784,14.27392,1.714874,0,1.714874,24.47292,62.75095,0.1152245,4.848606,5.08375,0,20.62861
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.564339,53.56229,30.59101,1.645077,1.645077,0,-1,0,1.645077,459.8168,0,0,0,7.564339,1.73166,1.645077,0,0,15.31297,15.81731,5.832679,0,5.832679,30.00628,76.93904,0.1148648,1.809584,6.051471,0,23.38164
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.841994,61.50504,33.16499,0,0,0,-1,0,0,0,0,0,0,8.841994,0,0,0,0,9.48029,21.06672,8.841994,0,8.841994,38.39454,98.44733,0.1143237,0,7.073596,0,29.90871
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.916566,68.74487,35.29079,5.050744,5.050744,0,-1,0,5.050744,196.3387,3.961698,0,0,9.916566,5.316573,5.050744,0,0,0.6382959,29.02451,0.6382959,0,0.6382959,39.00008,100,0.1142848,5.555819,7.933253,0,38.94108
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.311999,68.75462,37.33786,4.918327,4.918327,0,-1,0,4.918327,189.3327,4.134813,0,0,9.311999,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1142848,5.41016,7.4496,0,38.91098
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.897925,56.91624,38.5976,1.019304,1.019304,0,-1,0,1.019304,578.6227,4.824973,0,0,5.897925,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1142848,1.121235,4.71834,0,35.4969
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.525578,46.39441,39.07606,0.841999,0.841999,0,-1,0,0.841999,299.9503,1.639264,0,0,2.525578,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1142848,0.9261989,2.020463,0,32.12456
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.453758,46.67772,39.55452,3.836966,3.836966,0,-1,0,3.836966,63.95048,0,0,0,2.453758,4.038911,3.836966,0,0,0,29.59898,0,1.585153,-1.585153,37.32918,95.71565,0.1142848,4.220663,1.963006,0,32.05273
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.473132,43.2229,39.03972,6.758594,6.758594,0,-1,0,6.758594,21.79643,0,8.881784E-16,0,1.473132,7.11431,6.758594,0,0,1.761282,28.01382,0,5.641178,-5.641178,31.38286,80.4687,0.1142848,7.434453,1.178506,0,29.48696
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2810815,38.31781,37.54379,0.1530497,0.1530497,0,-1,0,0.1530497,183.6537,0,0,0,0.2810815,0.161105,0.1530497,0,0,8.029257,22.37265,0.1199766,0,0.1199766,31.49668,80.76054,0.1142775,0.1683547,0.2248652,0,22.65373
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,36.04179,36.04179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.90928,22.48063,0,0,0,31.49668,80.76054,0.1142775,0,0,0,22.48063
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,34.47923,34.47923,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.90928,22.48063,0,0.1747815,-0.1747815,31.31244,80.28815,0.1142775,0.1826466,0,0,22.48063
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,32.9409,32.9409,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.103482,22.30585,0,6.691842,-6.691842,24.25862,62.20146,0.1142775,6.992975,0,0,22.30585
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53886,15.614,0,0,0,24.25862,62.20146,0.1142775,0,0,0,15.614
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,30.02776,30.02776,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.53886,15.614,0,0.3668696,-0.3668696,23.8719,61.20989,0.1142775,0.3833787,0,0,15.614
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,29.05873,29.05873,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,15.9465,15.24713,0,0.4196034,-0.4196034,23.4296,60.07579,0.1142775,0.4384856,0,0,15.24713
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.02308,28.02308,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.41272,14.82753,0,0.6520115,-0.6520115,22.74232,58.31353,0.1142775,0.681352,0,0,14.82753
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.98138,26.98138,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.13718,14.17552,0,0.9282416,-0.9282416,21.76387,55.80469,0.1142775,0.9700125,0,0,14.17552
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,26.23038,26.23038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16856,13.24728,0,0,0,21.76387,55.80469,0.1142775,0,0,0,13.24728
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,25.43093,25.43093,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.16856,13.24728,0,0.4254933,-0.4254933,21.31536,54.65466,0.1142775,0.4446405,0,0,13.24728
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.78289,24.78289,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.64133,12.82178,0,0.4862184,-0.4862184,20.80284,53.34052,0.1142775,0.5080982,0,0,12.82178
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,24.20753,24.20753,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.18157,12.33556,0,0.09781142,-0.09781142,20.69974,53.07615,0.1142775,0.1022129,0,0,12.33556
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6664622,25.28664,23.58978,2.534263,2.534263,0,0,0,2.534263,26.29807,0,4.440892E-16,0,0.6664622,2.667645,2.534263,0,0,19.29025,12.23775,0,2.001183,-2.001183,18.59031,47.66736,0.1142775,2.787689,0.5331698,0,12.90422
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.809436,29.50605,24.78289,4.366013,4.366013,0,0,0,4.366013,41.44367,0,0,0,1.809436,4.595803,4.366013,0,0,21.51379,10.23657,0,2.786367,-2.786367,15.65322,40.13638,0.1142775,4.802615,1.447549,0,12.04601
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.924518,38.58794,27.76266,1.71705,1.71705,0,-1,0,1.71705,228.5617,0,0,0,3.924518,1.807421,1.71705,0,0,24.60975,7.450203,2.117097,0,2.117097,17.66167,45.28625,0.1141488,1.888755,3.139615,0,11.37472
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.951398,48.22963,30.77876,4.431585,4.431585,0,-1,0,4.431585,134.295,0,0,0,5.951398,4.664826,4.431585,0,0,22.49265,9.355591,1.286572,0,1.286572,18.88222,48.41586,0.1140708,4.874743,4.761119,0,15.30699
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.195571,48.60649,33.33457,2.21387,2.21387,0,-1,0,2.21387,234.6828,0,0,0,5.195571,2.330389,2.21387,0,0,21.20608,10.51351,2.865182,0,2.865182,21.60037,55.38546,0.1138973,2.435257,4.156457,0,15.70908
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.665442,56.04782,35.46643,2.136735,2.136735,0,-1,0,2.136735,311.9452,0,0,0,6.665442,2.249195,2.136735,0,0,18.3409,13.09217,4.416247,0,4.416247,25.78999,66.12806,0.1136309,2.350408,5.332354,0,19.75761
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.510577,57.82358,37.47716,2.733851,2.733851,0,-1,0,2.733851,238.1467,0,0,0,6.510577,2.877738,2.733851,0,0,13.92465,17.06679,3.632839,0,3.632839,29.23641,74.965,0.1134128,3.007236,5.208462,0,23.57737
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.42956,55.43292,38.7369,0.1490994,0.1490994,0,-1,0,0.1490994,3641.572,0,0,0,5.42956,0.1569467,0.1490994,0,0,10.29181,20.33635,5.272613,0,5.272613,34.23845,87.79071,0.1130976,0.1640093,4.343648,0,25.76591
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.160049,58.55671,39.2093,3.454252,3.454252,0,-1,0,3.454252,178.3324,0,0,0,6.160049,3.636055,3.454252,0,0,5.0192,25.0817,2.523994,0,2.523994,36.63292,93.93037,0.1129473,3.799677,4.928039,0,31.24175
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.168466,45.91568,39.65142,0,0,0,-1,0,0,0,0,0,0,2.168466,0,0,0,0,2.495206,27.35329,2.168466,0,2.168466,38.69011,99.2052,0.1128186,0,1.734773,0,29.52176
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8036948,41.39879,39.14268,5.19468,5.19468,0,-1,0,5.19468,15.4715,0,8.881784E-16,0,0.8036948,5.468084,5.19468,0,0,0.3267397,29.30491,0,4.66439,-4.66439,33.77341,86.5983,0.1128186,5.714148,0.6429559,0,30.10861
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3216851,38.56422,37.67702,5.138117,5.138117,0,-1,0,5.138117,6.260758,0,8.881784E-16,0,0.3216851,5.408545,5.138117,0,0,5.509395,24.64052,0,5.08686,-5.08686,28.41139,72.84956,0.1128186,5.651929,0.2573481,0,24.96221
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,36.14475,36.14475,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,11.16146,19.55366,0,0.5162048,-0.5162048,27.86726,71.45437,0.1128186,0.5394341,0,0,19.55366
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,34.63064,34.63064,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,11.73502,19.03746,0,3.14207,-3.14207,24.55523,62.96199,0.1128186,3.283463,0,0,19.03746
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,33.0802,33.0802,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,15.22621,15.89539,0,8.8,-8.8,15.27921,39.17739,0.1128186,10.57141,0,0,15.89539
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,31.47525,31.47525,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,25.00399,7.095388,0,1.704853,-1.704853,13.48214,34.56952,0.1128186,1.781572,0,0,7.095388
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,30.16706,30.16706,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,26.89827,5.390535,0,1.624231,-1.624231,11.77005,30.17955,0.1128186,1.697321,0,0,5.390535
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,29.19803,29.19803,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,28.70297,3.766304,0,1.773766,-1.773766,9.900334,25.38542,0.1128186,1.853586,0,0,3.766304
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,28.15632,28.15632,1.39751,1.39751,0,-1,0,1.39751,0,0,2.220446E-16,0,0,1.471063,1.39751,0,0,30.67382,1.992538,0,1.471063,-1.471063,8.349698,21.40944,0.1128186,1.537261,0,0,1.992538
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.11462,27.11462,0.8544282,0.4954011,0,-1,0,0.4954011,0,0,0.3590271,0.4444699,0,0.5214748,0.4954011,0,0,32.30834,0.5214748,0,0.5214748,-0.5214748,7.800015,20,0.1128186,0.939871,0,0,0.5214748
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,26.36968,26.36968,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1128186,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,25.58234,25.58234,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1128186,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.92219,24.92219,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1132593,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,24.34078,24.34078,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1138975,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.196523,29.46111,23.72908,6.108174,6.108174,12,0,3.372,6.108174,35.96039,0,0,0,2.196523,0,0,5.891826,5.597234,16.16775,15.048,7.793758,0,7.793758,31.05581,79.63012,0.1146009,6.718992,1.757219,12,17.24452
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.343283,39.76961,24.92219,3.956238,3.956238,6.835415,0,2.06536,3.956238,135.0597,0,0,0,5.343283,0,0,2.879177,2.735218,8.373996,22.06238,8.078501,0,8.078501,38.71975,99.2812,0.1146797,4.351862,4.274626,12,27.40566
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.930147,48.24262,27.92012,8.125644,8.125644,0,-1,0,8.125644,85.28735,0,0,0.5782082,6.930147,8.553309,8.125644,0,0,0.2954945,29.33303,0,1.623163,-1.623163,37.00879,94.89413,0.1146797,8.938209,5.544117,0,36.26318
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.529087,57.53189,30.93017,2.970343,2.970343,0,-1,0,2.970343,287.1415,3.303401,0,0,8.529087,3.126677,2.970343,0,0,2.099009,27.70987,2.099009,0,2.099009,39.00008,100,0.1145554,3.267377,6.823269,0,36.23896
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.479203,60.46922,33.48598,7.35118,7.35118,0,-1,0,7.35118,115.3448,0.74112,0,0,8.479203,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,8.086297,6.783363,0,38.07818
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.925036,69.19019,35.59967,5.358221,5.358221,0,-1,0,5.358221,185.2301,4.284803,0,0,9.925036,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,5.894043,7.940029,0,39.52401
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.467929,69.79446,37.6104,1.706735,1.706735,0,-1,0,1.706735,554.7393,7.671366,0,0,9.467929,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,1.877409,7.574343,0,39.06691
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.668666,67.9928,38.90648,3.451585,3.451585,0,-1,0,3.451585,251.1503,5.035419,0,0,8.668666,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,3.796744,6.934933,0,38.26764
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.176946,62.51383,39.3486,0,0,0,-1,0,0,0,7.176946,0,0,7.176946,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,0,5.741557,0,36.77592
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.347549,56.33475,39.79072,0,0,0,-1,0,0,0,5.347549,0,0,5.347549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,0,4.278039,0,34.94653
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.820497,47.5141,39.28198,0.0533901,0.0533901,0,-1,0,0.0533901,5282.809,2.764297,0,0,2.820497,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,0.05872912,2.256398,0,32.41948
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5380166,39.30701,37.81632,0,0,0,-1,0,0,0,0.5380166,0,0,0.5380166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145554,0,0.4304133,0,30.137
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,36.28405,36.28405,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1145554,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,34.76389,34.76389,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1145554,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,33.21344,33.21344,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1145554,4.035632,0,0,17.68856
