Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.449915,51.67373,29.33127,1.13606,1.13606,0,-1,0,1.13606,655.7678,3.211144,0,0,7.449915,1.195853,1.13606,0,0,3.042918,26.86035,3.042918,0,3.042918,39.00008,100,0.1154615,1.249666,5.959932,0,34.31027
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.265236,58.37804,32.45033,2.956496,2.956496,0,-1,0,2.956496,279.5619,5.153135,0,0,8.265236,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,3.252145,6.612188,0,37.86421
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,10.12321,69.30891,35.01826,5.323534,5.323534,0,-1,0,5.323534,190.1596,4.519489,0,0,10.12321,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,5.855887,8.098567,0,39.72219
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.80205,70.57477,37.06533,4.124148,4.124148,0,-1,0,4.124148,237.6745,5.460841,0,0,9.80205,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,4.536562,7.84164,0,39.40103
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.390941,66.91007,38.9731,3.142292,3.142292,0,-1,0,3.142292,267.0325,5.083265,0,0,8.390941,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,3.456521,6.712753,0,37.98992
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.713429,61.71528,40.16622,3.392417,3.392417,0,-1,0,3.392417,197.8952,3.142464,0,0,6.713429,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1154615,3.731659,5.370743,0,36.31241
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.848032,48.96296,40.572,3.328868,3.328868,0,-1,0,3.328868,85.55559,0,0,0,2.848032,3.504071,3.328868,0,0,0,29.59898,0,0.6560389,-0.6560389,38.30855,98.22686,0.1154615,3.661754,2.278426,0,32.44701
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.604919,51.76526,40.94749,4.278567,4.278567,0,-1,0,4.278567,84.25529,0,0,0,3.604919,4.503755,4.278567,0,0,0.7289321,28.94294,0,0.8988357,-0.8988357,37.3611,95.79749,0.1154615,4.706424,2.883935,0,32.54786
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.599966,45.03475,40.43876,1.591536,1.591536,0,-1,0,1.591536,100.5297,0,0,0,1.599966,1.675301,1.591536,0,0,1.727638,28.0441,0,0.075335,-0.075335,37.28168,95.59387,0.1154615,1.750689,1.279972,0,29.64407
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3154249,39.88655,39.00944,5.948587,5.948587,0,-1,0,5.948587,5.302517,0,8.881784E-16,0,0.3154249,6.261671,5.948587,0,0,1.811344,27.96877,0,5.946246,-5.946246,31.01379,79.52238,0.1154615,6.543446,0.2523399,0,28.28419
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,37.54379,37.54379,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.418284,22.02252,0,4.152995,-4.152995,26.63615,68.29769,0.1154615,4.33988,0,0,22.02252
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,36.01151,36.01151,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.03272,17.86953,0,5.076653,-5.076653,21.28489,54.57653,0.1154615,5.305102,0,0,17.86953
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,34.40656,34.40656,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.67345,12.79288,0,5.453464,-5.453464,15.53643,39.83693,0.1154615,5.698869,0,0,12.79288
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,32.77132,32.77132,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.73285,7.339411,0,0.1498321,-0.1498321,15.3785,39.43196,0.1154615,0.1565746,0,0,7.339411
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,31.47525,31.47525,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,24.89933,7.189579,0,0.3736104,-0.3736104,14.98468,38.42217,0.1154615,0.3904229,0,0,7.189579
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,30.52439,30.52439,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.31446,6.815969,0,0.1287555,-0.1287555,14.84896,38.07417,0.1154615,0.1345495,0,0,6.815969
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,29.48268,29.48268,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.45752,6.687213,0,2.393494,-2.393494,12.32599,31.60505,0.1154615,2.501202,0,0,6.687213
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,28.47732,28.47732,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.11695,4.293719,0,1.785478,-1.785478,10.44393,26.77926,0.1154615,1.865825,0,0,4.293719
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,27.73237,27.73237,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.10082,2.508241,0,0.4794627,-0.4794627,9.938536,25.48337,0.1154615,0.5010385,0,0,2.508241
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.93293,26.93293,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.63356,2.028778,0,1.3801,-1.3801,8.483783,21.75324,0.1154615,1.442204,0,0,2.028778
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.26672,26.26672,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.167,0.6486782,8.36,0,8.36,16.41477,42.08908,0.1160072,2.088588,0,12,0.6486782
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.72164,25.72164,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.807,8.172678,8.36,0,8.36,24.34577,62.42492,0.1163595,0.455494,0,12,8.172678
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.371167,31.3813,25.12206,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.371167,0,0,8.8,8.36,15.447,15.69668,10.73117,0,10.73117,34.52625,88.52866,0.1165318,0,1.896933,12,18.06784
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.971697,40.20387,26.35151,2.380003,2.380003,0,0,0,2.380003,208.8945,0,0,0,4.971697,2.505267,2.380003,0,0,4.715833,25.35473,2.46643,0,2.46643,36.86611,94.52829,0.1164022,2.618004,3.977358,0,30.32643
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.620218,52.43974,29.47057,0,0,0,-1,0,0,0,5.370815,0,0,7.620218,0,0,0,0,2.249403,27.57452,2.249403,0,2.249403,39.00008,100,0.1162843,0,6.096174,0,35.19473
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.931177,61.18175,32.61991,0,0,0,-1,0,0,0,8.931177,0,0,8.931177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,0,7.144941,0,38.53016
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.955245,64.50536,35.19389,0,0,0,-1,0,0,0,8.955245,0,0,8.955245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,0,7.164196,0,38.55422
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.993727,71.63522,37.20462,0,0,0,-1,0,0,0,9.993727,0,0,9.993727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,0,7.994981,0,39.5927
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.169114,70.46279,39.14268,8.514484,8.36,0,-1,0,8.36,109.6784,0.3691137,0.1544845,1.005933,9.169114,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,9.365932,7.335291,0,38.76809
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.10788,67.38602,40.29946,2.121099,2.121099,0,-1,0,2.121099,382.2491,5.875144,0,0,8.10788,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,2.333209,6.486304,0,37.70686
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.885044,63.01174,40.7113,1.515377,1.515377,0,-1,0,1.515377,454.3452,5.28991,0,0,6.885044,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,1.666915,5.508035,0,36.48402
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.723186,55.66352,41.11708,3.632058,3.632058,0,-1,0,3.632058,130.0416,0.8999676,0,0,4.723186,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,3.995263,3.778549,0,34.32216
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.151763,46.82442,40.572,1.806,1.806,0,-1,0,1.806,119.1452,0.2507101,0,0,2.151763,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,1.9866,1.72141,0,31.75074
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.372942,40.18164,39.14268,0.3469691,0.3469691,0,-1,0,0.3469691,107.4856,0.007711326,0,0,0.372942,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1162843,0.381666,0.2983536,0,29.97192
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,37.71336,37.71336,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1162843,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,36.14475,36.14475,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.1162843,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,34.56402,34.56402,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.1162843,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.91062,32.91062,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.1162843,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,31.63271,31.63271,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.1162843,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,30.66368,30.66368,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.1162843,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,29.62198,29.62198,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.1162843,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,28.61661,28.61661,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.1162843,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.88379,27.88379,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.1162843,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.08434,27.08434,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.1162843,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,26.39996,26.39996,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.1162843,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.87305,25.87305,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.1162843,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.119157,30.85592,25.27952,1.320421,1.320421,0,0,0,1.320421,160.491,0,0,0,2.119157,1.389916,1.320421,0,0,26.67121,5.594888,0.7292404,0,0.7292404,14.38936,36.89573,0.1162462,1.452463,1.695325,0,7.714045
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.258301,41.2501,26.50292,3.418337,3.418337,0,0,0,3.418337,153.8263,0,0,0,5.258301,3.59825,3.418337,0,0,25.94197,6.251204,1.660051,0,1.660051,15.96423,40.93383,0.1161594,3.760171,4.206641,0,11.50951
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.098833,50.80888,29.64015,1.996071,1.996071,0,-1,0,1.996071,355.6404,0,0,0,7.098833,2.101127,1.996071,0,0,24.28192,7.745251,4.997706,0,4.997706,20.70547,53.09084,0.1158988,2.195678,5.679067,0,14.84408
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.865296,61.13061,32.78949,3.985343,3.985343,0,-1,0,3.985343,222.4475,0,0,0,8.865296,4.195098,3.985343,0,0,19.28421,12.24319,4.670199,0,4.670199,25.13601,64.45117,0.1156564,4.383877,7.092237,0,21.10848
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,9.042976,65.08302,35.36347,2.320695,2.320695,0,-1,0,2.320695,389.6667,0,0,0,9.042976,2.442837,2.320695,0,0,14.61401,16.44637,6.60014,0,6.60014,31.39745,80.50612,0.1153156,2.552765,7.234381,0,25.48934
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.466988,65.22965,37.3742,7.786452,7.786452,0,-1,0,7.786452,108.74,0,0,0.2050976,8.466988,8.196265,7.786452,0,0,8.013875,22.38649,0.2707218,0,0.2707218,31.65428,81.16465,0.1153016,8.565098,6.77359,0,30.85348
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.587377,72.57091,39.31226,1.129364,1.129364,0,-1,0,1.129364,848.9183,0.6554195,0,0,9.587377,1.188804,1.129364,0,0,7.743153,22.63014,7.743153,0,7.743153,39.00008,100,0.1149044,1.2423,7.669901,0,32.21752
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.791068,70.50761,40.46904,3.950425,3.950425,0,-1,0,3.950425,222.5347,4.632726,0,0,8.791068,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1149044,4.345467,7.032854,0,38.39005
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.636264,62.22093,40.84454,4.870605,4.870605,0,-1,0,4.870605,136.2513,1.509312,0,0,6.636264,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1149044,5.357665,5.309011,0,36.23524
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.115546,57.17261,41.25637,4.242053,4.242053,0,-1,0,4.242053,120.5913,0.6502275,0,0,5.115546,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1149044,4.666258,4.092437,0,34.71452
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.252117,50.382,40.7113,5.498199,5.498199,0,-1,0,5.498199,59.14878,0,0,0,3.252117,5.787578,5.498199,0,0,0,29.59898,0,2.53546,-2.53546,36.32747,93.14717,0.1149044,6.048019,2.601694,0,32.8511
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.431826,40.48728,39.28198,4.948461,4.948461,0,-1,0,4.948461,8.726471,0,8.881784E-16,0,0.431826,5.208906,4.948461,0,0,2.817178,27.06352,0,4.77708,-4.77708,31.29198,80.23569,0.1149044,5.443307,0.3454608,0,27.49534
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,37.84661,37.84661,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.125045,22.28644,0,8.8,-8.8,22.01597,56.45109,0.1149044,14.26284,0,0,22.28644
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,36.31433,36.31433,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.90282,13.48644,0,8.8,-8.8,12.73995,32.66648,0.1149044,11.06898,0,0,13.48644
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,34.69727,34.69727,5.537506,4.452116,0,-1,0,4.452116,0,0,1.08539,1.639141,0,4.686438,4.452116,0,0,27.6806,4.686438,0,4.686438,-4.686438,7.800015,20,0.1149044,6.091257,0,0,4.686438
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.04386,33.04386,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,31.75384,31.75384,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,30.79693,30.79693,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.75522,29.75522,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,28.74986,28.74986,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.02308,28.02308,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.21758,27.21758,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149044,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,26.53926,26.53926,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1153071,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.01235,26.01235,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1156197,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.690755,29.85345,25.43093,1.792377,1.792377,10.59238,0,3.015872,1.792377,94.33032,0,0,0,1.690755,0,0,8.8,8.36,16.16775,15.048,10.05076,0,10.05076,33.19698,85.1203,0.1160472,1.971615,1.352604,12,16.73876
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.45052,38.96535,26.66039,3.893744,3.893744,0,0,0,3.893744,114.2992,0,0,0,4.45052,4.098677,3.893744,0,0,6.116998,24.09368,0.3518422,0,0.3518422,33.53077,85.97617,0.1160292,4.283118,3.560416,0,28.5442
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.857882,46.81151,29.79156,4.469407,4.469407,0,-1,0,4.469407,131.0662,0,0,0,5.857882,4.704639,4.469407,0,0,5.765156,24.41034,1.153242,0,1.153242,34.62483,88.78145,0.1159704,4.916348,4.686305,0,30.26822
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.644023,53.04859,32.9409,0.8653704,0.8653704,0,-1,0,0.8653704,767.7664,1.121193,0,0,6.644023,0.9109162,0.8653704,0,0,4.611914,25.44826,4.611914,0,4.611914,39.00008,100,0.1157359,0.9519075,5.315218,0,32.09228
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.509284,55.56734,35.53305,2.239498,2.239498,0,-1,0,2.239498,290.6582,4.151918,0,0,6.509284,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1157359,2.463448,5.207428,0,36.10826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.934071,46.0257,37.54379,4.436774,4.436774,0,-1,0,4.436774,66.13071,0,8.881784E-16,0,2.934071,4.670289,4.436774,0,0,0,29.59898,0,1.736218,-1.736218,37.16994,95.30736,0.1157359,4.880452,2.347256,0,32.53305
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.948297,61.7617,39.45156,0,0,0,-1,0,0,0,5.019166,0,0,6.948297,0,0,0,0,1.929131,27.86276,1.929131,0,1.929131,39.00008,100,0.1156381,0,5.558638,0,34.81106
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.301182,57.05237,40.572,2.158868,2.158868,0,-1,0,2.158868,245.5537,3.028689,0,0,5.301182,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1156381,2.374755,4.240945,0,34.90016
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.20485,57.17858,40.98383,0.5918815,0.5918815,0,-1,0,0.5918815,879.3737,4.581817,0,0,5.20485,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1156381,0.6510696,4.16388,0,34.80383
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.9715,50.18412,41.35933,0,0,0,-1,0,0,0,2.9715,0,0,2.9715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156381,0,2.3772,0,32.57048
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.837485,46.12967,40.81425,1.554945,1.554945,0,-1,0,1.554945,118.1704,0.2007011,0,0,1.837485,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1156381,1.71044,1.469988,0,31.43646
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5139098,40.85292,39.41522,5.120403,5.120403,0,-1,0,5.120403,10.03651,0,8.881784E-16,0,0.5139098,5.389898,5.120403,0,0,0,29.59898,0,4.875988,-4.875988,33.86034,86.8212,0.1156381,5.632443,0.4111278,0,30.11289
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,37.9859,37.9859,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.417764,24.72299,0,2.786466,-2.786466,30.92314,79.28995,0.1156381,2.911857,0,0,24.72299
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,36.45363,36.45363,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.513837,21.93653,0,1.159409,-1.159409,29.70102,76.1563,0.1156381,1.211583,0,0,21.93653
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,34.81839,34.81839,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.80207,20.77711,0,8.8,-8.8,20.425,52.3717,0.1156381,11.41901,0,0,20.77711
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57985,11.97712,0,0,0,20.425,52.3717,0.1156381,0,0,0,11.97712
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,31.86891,31.86891,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.57985,11.97712,0,1.231991,-1.231991,19.12637,49.04188,0.1156381,1.28743,0,0,11.97712
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.93017,30.93017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94873,10.74512,0,0,0,19.12637,49.04188,0.1156381,0,0,0,10.74512
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.87635,29.87635,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.94873,10.74512,0,0.2804166,-0.2804166,18.83079,48.28397,0.1156381,0.2930354,0,0,10.74512
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.88915,28.88915,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.2603,10.46471,0,1.205309,-1.205309,17.56028,45.02627,0.1156381,1.259548,0,0,10.46471
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.15632,28.15632,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.59953,9.259398,0,1.751663,-1.751663,15.71386,40.29188,0.1156381,1.830488,0,0,9.259398
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,27.35688,27.35688,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.54583,7.507735,0,0.3715439,-0.3715439,15.32222,39.28767,0.1156381,0.3882634,0,0,7.507735
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,26.6725,26.6725,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.95865,7.136191,0,1.033996,-1.033996,14.23229,36.49299,0.1156381,1.080526,0,0,7.136191
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.14559,26.14559,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.10754,6.102195,0,0.1067294,-0.1067294,14.11979,36.20452,0.1156381,0.1115323,0,0,6.102195
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.107917,28.44402,25.57023,0,0,0,0,0,0,0,0,0,0,1.107917,0,0,0,0,26.22612,5.995466,1.107917,0,1.107917,15.17085,38.89955,0.1155819,0,0.8863336,0,7.103383
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9391884,29.24132,26.79363,2.385811,2.385811,0,0,0,2.385811,39.36558,0,0,0,0.9391884,2.51138,2.385811,0,0,25.11821,6.992591,0,1.572192,-1.572192,13.51362,34.65023,0.1155819,2.624393,0.7513507,0,7.93178
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.269238,36.10738,29.94297,0,0,0,-1,0,0,0,0,0,0,2.269238,0,0,0,0,26.86509,5.420399,2.269238,0,2.269238,15.66641,40.17019,0.1154672,0,1.815391,0,7.689638
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.415683,45.86871,33.11654,7.365402,7.365402,0,-1,0,7.365402,59.95169,0,0,0.1733845,4.415683,7.753055,7.365402,0,0,24.59585,7.462714,0,3.337372,-3.337372,12.14851,31.14996,0.1154672,8.101942,3.532547,0,11.8784
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.508049,48.94664,35.66629,7.178588,7.178588,0,-1,0,7.178588,62.79855,0,0,3.120842,4.508049,7.556408,7.178588,0,0,28.30404,4.125342,0,3.048359,-3.048359,8.935255,22.91086,0.1154672,7.896447,3.606439,0,8.63339
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.948439,49.33854,37.67702,5.054327,4.77415,0,-1,0,4.77415,82.70454,0,0.2801773,3.786423,3.948439,5.025421,4.77415,0,0,31.69111,1.076982,0,1.076982,-1.076982,7.800015,20,0.1154672,5.55976,3.158751,0,5.025421
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.378871,59.78939,39.5848,8.873192,6.059927,0,-1,0,6.059927,105.2632,0,2.813264,8.548525,6.378871,6.378871,6.059927,0,0,32.88775,0,0,0,0,7.800015,20,0.1154672,9.76051,5.103097,0,6.378871
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.945072,52.61663,40.7113,1.802616,1.802616,0,-1,0,1.802616,218.8526,0,0,1.233314,3.945072,1.89749,1.802616,0,0,32.88775,0,2.047582,0,2.047582,9.742522,24.98078,0.1153639,1.982877,3.156058,0,3.945072
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.876624,49.5971,41.08679,3.532203,3.532203,0,-1,0,3.532203,81.43995,0,0,1.588182,2.876624,3.718108,3.532203,0,0,30.84017,1.842824,0,0.841484,-0.841484,8.85552,22.70642,0.1153639,3.885423,2.301299,0,4.719448
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8507729,43.8884,41.46229,1.147137,1.147137,0,-1,0,1.147137,74.16492,0,2.220446E-16,0.1489307,0.8507729,1.207512,1.147137,0,0,31.77515,1.00134,0,0.3567393,-0.3567393,8.479484,21.74222,0.1153639,1.26185,0.6806183,0,1.852113
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9587937,43.64718,40.91721,4.538374,1.523224,0,-1,0,1.523224,62.94501,0,3.01515,4.197671,0.9587937,1.603394,1.523224,0,0,32.17153,0.6446003,0,0.6446003,-0.6446003,7.800015,20,0.1153639,4.992212,0.767035,0,1.603394
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4902101,40.8899,39.51818,3.141542,0.4656996,0,-1,0,0.4656996,105.2632,0,2.675843,3.362557,0.4902101,0.4902101,0.4656996,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,3.455697,0.3921681,0,0.4902101
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,38.08886,38.08886,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,36.55659,36.55659,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,34.95163,34.95163,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,33.28612,33.28612,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.00821,32.00821,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.0513,31.0513,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.01565,30.01565,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.02845,29.02845,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,28.29562,28.29562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,27.49012,27.49012,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153639,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,26.30306,26.30306,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1157585,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.48018,29.58721,25.72164,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,427.0273,1.776357E-15,0,0,1.48018,0,0,8.8,8.36,24.52775,7.524,9.840179,0,9.840179,25.06622,64.27223,0.1160139,0.3812866,1.184144,12,9.00418
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.7456,34.32266,26.94504,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.7456,0,0,8.8,8.36,14.68757,16.38016,11.1056,0,11.1056,35.60192,91.28679,0.1161615,0,2.19648,12,19.12576
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.335357,39.34388,30.10044,0.4215068,0.4215068,0,-1,0,0.4215068,791.2937,0,0,0,3.335357,0.4436913,0.4215068,0,0,3.581974,26.3752,2.891665,0,2.891665,38.34519,98.32081,0.1160167,0.4636575,2.668285,0,29.71056
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.588565,49.80573,33.24978,3.029947,3.029947,0,-1,0,3.029947,184.4443,1.708838,0,0,5.588565,3.189418,3.029947,0,0,0.690309,28.9777,0.690309,0,0.690309,39.00008,100,0.1159822,3.332942,4.470852,0,34.56627
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.844138,57.08784,35.80559,4.592062,4.592062,0,-1,0,4.592062,149.0428,2.010388,0,0,6.844138,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1159822,5.051269,5.47531,0,36.44312
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.072603,60.25359,37.77998,2.335534,2.335534,0,-1,0,2.335534,302.826,4.614146,0,0,7.072603,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1159822,2.569088,5.658082,0,36.67158
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.416509,63.85134,39.68776,0,0,0,-1,0,0,0,7.416509,0,0,7.416509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159822,0,5.933207,0,37.01549
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.619947,51.67031,40.81425,5.277546,5.277546,0,-1,0,5.277546,68.59148,0,0,0,3.619947,5.555312,5.277546,0,0,0,29.59898,0,1.935365,-1.935365,36.96003,94.7691,0.1159822,5.805301,2.895958,0,33.21893
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.173697,50.64345,41.18975,7.531993,7.531993,0,-1,0,7.531993,42.13622,0,0,0,3.173697,7.928414,7.531993,0,0,2.150405,27.66361,0,4.754717,-4.754717,31.94811,81.91808,0.1159822,8.285192,2.538957,0,30.83731
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.534538,55.47683,41.52891,7.073449,7.073449,0,-1,0,7.073449,64.10647,0,8.881784E-16,0,4.534538,7.445735,7.073449,0,0,7.433424,22.9089,0,2.911197,-2.911197,28.87944,74.0497,0.1159822,7.780793,3.62763,0,27.44343
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.430115,45.12456,41.01412,0,0,0,-1,0,0,0,0,0,0,1.430115,0,0,0,0,10.66809,19.9977,1.430115,0,1.430115,30.23617,77.52848,0.1159107,0,1.144092,0,21.42781
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4751962,40.91471,39.5848,0,0,0,-1,0,0,0,0,0,0,0.4751962,0,0,0,0,9.237973,21.2848,0.4751962,0,0.4751962,30.68698,78.6844,0.115887,0,0.380157,0,21.76
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,38.19182,38.19182,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,8.762777,21.71248,0,4.002131,-4.002131,26.46836,67.86745,0.115887,4.182227,0,0,21.71248
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,36.68983,36.68983,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,13.20959,17.71035,0,7.011227,-7.011227,19.07788,48.91754,0.115887,7.326732,0,0,17.71035
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,35.05459,35.05459,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,20.99984,10.69912,0,7.103123,-7.103123,11.59053,29.71925,0.115887,7.422764,0,0,10.69912
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,33.40119,33.40119,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,28.8922,3.595998,0,0.7367789,-0.7367789,10.8139,27.72788,0.115887,0.7699339,0,0,3.595998
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71084,2.859219,0,0,0,10.8139,27.72788,0.115887,0,0,0,2.859219
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,31.15425,31.15425,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,29.71084,2.859219,0,1.814126,-1.814126,8.90164,22.82467,0.115887,1.895761,0,0,2.859219
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.11255,30.11255,1.739381,0.9928384,0,-1,0,0.9928384,0,0,0.7465422,0.9204803,0,1.045093,0.9928384,0,0,31.72654,1.045093,0,1.045093,-1.045093,7.800015,20,0.115887,1.913319,0,0,1.045093
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.14352,29.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.115887,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,28.41069,28.41069,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.115887,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,27.62942,27.62942,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.115887,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.93293,26.93293,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1162095,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,26.41813,26.41813,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.116582,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.88787,30.82165,25.85488,6.282591,6.282591,12,0,3.372,6.282591,30.04923,0,0,0,1.88787,0,0,5.717409,5.431539,16.16775,15.048,7.319409,0,7.319409,30.6058,78.47626,0.1171181,6.91085,1.510296,12,16.93587
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.201002,38.67879,27.08434,0.8805873,0.8805873,5.772526,0,1.796449,0.8805873,477.0682,0,0,0,4.201002,0,0,4.891939,4.647342,8.848345,21.63547,8.848345,0,8.848345,39.00008,100,0.117009,0.9686461,3.360802,12,25.83647
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.632756,53.38548,30.23368,9.142047,8.36,0,-1,0,8.36,91.3009,0,0.7820466,1.696251,7.632756,8.8,8.36,0,0,0,29.59898,0,1.167244,-1.167244,37.7697,96.84518,0.117009,10.05625,6.106205,0,37.23174
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.704292,57.39618,33.38908,1.888099,1.888099,0,-1,0,1.888099,408.0449,4.419881,0,0,7.704292,1.987473,1.888099,0,0,1.296938,28.43173,1.296938,0,1.296938,39.00008,100,0.1169446,2.076909,6.163434,0,36.13602
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.034959,44.6347,35.93883,6.247189,6.247189,0,-1,0,6.247189,48.5812,0,0,0,3.034959,6.575988,6.247189,0,0,0,29.59898,0,3.541029,-3.541029,35.26751,90.42932,0.1169446,6.871908,2.427967,0,32.63394
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.60726,58.69022,37.91928,4.616685,4.616685,0,-1,0,4.616685,143.117,0,0,0,6.60726,4.859669,4.616685,0,0,3.934477,26.05795,1.747592,0,1.747592,36.92542,94.68037,0.116858,5.078354,5.285809,0,32.66521
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.213188,67.19079,39.79072,3.579668,3.579668,0,-1,0,3.579668,229.44,2.258232,0,0,8.213188,3.768071,3.579668,0,0,2.186885,27.63078,2.186885,0,2.186885,39.00008,100,0.1167497,3.937634,6.57055,0,35.84397
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.470743,61.68258,40.91721,1.465304,1.465304,0,-1,0,1.465304,441.5971,4.928317,0,0,6.470743,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1167497,1.611835,5.176594,0,36.06972
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.43856,58.34314,41.28666,3.962698,3.962698,0,-1,0,3.962698,137.2438,1.267298,0,0,5.43856,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1167497,4.358968,4.350847,0,35.03754
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.301145,48.38622,41.63187,3.482925,3.482925,0,-1,0,3.482925,66.06932,0,0,0,2.301145,3.666237,3.482925,0,0,0,29.59898,0,1.365092,-1.365092,37.56115,96.31043,0.1167497,3.831217,1.840916,0,31.90012
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.027568,47.0159,41.11708,6.291893,6.291893,0,-1,0,6.291893,32.22509,0,0,0,2.027568,6.623045,6.291893,0,0,1.516769,28.23389,0,4.595477,-4.595477,32.71709,83.8898,0.1167497,6.921082,1.622055,0,30.26145
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.372004,40.72765,39.68776,6.215737,6.215737,0,-1,0,6.215737,5.984873,0,0,0,0.372004,6.542881,6.215737,0,0,6.622854,23.63841,0,6.170877,-6.170877,26.21241,67.21117,0.1167497,6.837311,0.2976032,0,24.01041
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,38.32506,38.32506,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.47939,17.46753,0,5.296251,-5.296251,20.62967,52.89649,0.1167497,5.534582,0,0,17.46753
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,36.79279,36.79279,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.36411,12.17128,0,8.8,-8.8,11.35366,29.11188,0.1167497,10.30656,0,0,12.17128
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,35.19389,35.19389,4.407741,3.202717,0,-1,0,3.202717,0,0,1.205024,1.645798,0,3.371281,3.202717,0,0,29.14189,3.371281,0,3.371281,-3.371281,7.800015,20,0.1167497,4.848515,0,0,3.371281
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,33.52232,33.52232,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,32.22624,32.22624,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,30.23368,30.23368,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,29.26465,29.26465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,28.53182,28.53182,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,27.73237,27.73237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167497,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.048,27.048,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1170261,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,26.53926,26.53926,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1173522,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6399579,27.64633,25.99418,1.001889,1.001889,9.801888,0,2.815878,1.001889,63.87516,0,0,0,0.6399579,0,0,8.8,8.36,16.16775,15.048,8.999958,0,8.999958,32.20011,82.56422,0.1177109,1.102077,0.5119663,12,15.68796
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.077614,35.54945,27.21758,0,0,0,0,0,0,0,0,0,0,3.077614,0,0,0,0,7.167796,23.14796,3.077614,0,3.077614,35.11979,90.05057,0.1175593,0,2.462091,0,26.22558
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.536491,43.27765,30.39114,0,0,0,-1,0,0,0,0.4463096,0,0,4.536491,0,0,0,0,4.090181,25.91781,4.090181,0,4.090181,39.00008,100,0.1173584,0,3.629193,0,30.45431
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.705619,50.54318,33.55865,1.377757,1.377757,0,-1,0,1.377757,414.1236,4.255348,0,0,5.705619,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1173584,1.515533,4.564495,0,35.3046
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.421435,52.45795,36.11447,1.715117,1.715117,0,-1,0,1.715117,316.0972,3.616049,0,0,5.421435,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1173584,1.886628,4.337148,0,35.02041
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.86432,63.68079,38.08886,0,0,0,-1,0,0,0,7.86432,0,0,7.86432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173584,0,6.291456,0,37.4633
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.156988,55.86423,39.9603,2.662398,2.662398,0,-1,0,2.662398,193.6971,2.354463,0,0,5.156988,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1173584,2.928638,4.12559,0,34.75597
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.232271,60.94917,41.05045,8.447623,8.36,0,-1,0,8.36,74.5487,0,0.08762284,0.9323851,6.232271,8.8,8.36,0,0,0,29.59898,0,2.567729,-2.567729,36.29345,93.05995,0.1173584,9.292385,4.985817,0,35.83125
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.338416,51.38239,41.38961,4.288146,4.288146,0,-1,0,4.288146,77.8522,0,0,0,3.338416,4.513837,4.288146,0,0,2.853032,27.03125,0,1.175422,-1.175422,35.05445,89.88303,0.1173584,4.71696,2.670732,0,30.36967
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.597829,52.623,41.76511,8.831901,8.36,0,-1,0,8.36,43.03623,0,0.4719007,1.355091,3.597829,8.8,8.36,0,0,4.159056,25.85583,0,5.202171,-5.202171,29.57088,75.82262,0.1173584,9.715091,2.878263,0,29.45366
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.438452,45.36069,41.22004,3.268117,3.268117,0,-1,0,3.268117,44.01469,0,0,0,1.438452,3.440124,3.268117,0,0,9.939246,20.65366,0,2.001672,-2.001672,27.46093,70.41251,0.1173584,3.594929,1.150761,0,22.09211
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4040273,40.9581,39.82706,6.765174,6.765174,0,-1,0,6.765174,5.972165,0,8.881784E-16,0,0.4040273,7.121236,6.765174,0,0,12.16333,18.65199,0,6.717208,-6.717208,20.38037,52.25727,0.1173584,7.441691,0.3232219,0,19.05601
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,38.42802,38.42802,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.62689,11.93478,0,3.311144,-3.311144,16.89012,43.30792,0.1173584,3.460146,0,0,11.93478
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,36.92603,36.92603,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.30594,8.623631,0,3.452044,-3.452044,13.25135,33.97775,0.1173584,3.607386,0,0,8.623631
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,35.29079,35.29079,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.14154,5.171588,0,0.6320109,-0.6320109,12.58515,32.26955,0.1173584,0.6604514,0,0,5.171588
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,33.64344,33.64344,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,27.84378,4.539577,0,1.718245,-1.718245,10.77396,27.62548,0.1173584,1.795566,0,0,4.539577
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,32.34737,32.34737,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,29.75294,2.821332,0,0.4338844,-0.4338844,10.31661,26.45278,0.1173584,0.4534091,0,0,2.821332
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,31.39046,31.39046,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,30.23503,2.387447,0,1.91765,-1.91765,8.295225,21.26977,0.1173584,2.003945,0,0,2.387447
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,30.33664,30.33664,1.94508,0.446307,0,-1,0,0.446307,0,0,1.498773,1.693281,0,0.4697968,0.446307,0,0,32.36576,0.4697968,0,0.4697968,-0.4697968,7.800015,20,0.1173584,2.139587,0,0,0.4697968
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,29.38578,29.38578,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173584,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,28.65295,28.65295,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173584,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.84745,27.84745,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173584,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.16913,27.16913,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176748,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,26.6725,26.6725,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1180752,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3711815,27.07032,26.11531,4.963945,4.963945,12,0,3.372,4.963945,7.47755,0,0,0,0.3711815,0,0,7.036055,6.684252,16.16775,15.048,7.055433,0,7.055433,30.35537,77.83413,0.1185898,5.46034,0.2969452,12,15.41918
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7940449,29.42861,27.35688,6.642489,6.642489,12,0,3.372,6.642489,11.95403,0,0,0,0.7940449,0,0,5.357511,5.089635,9.11232,21.39789,5.88368,0,5.88368,35.93712,92.14628,0.1190109,7.306738,0.6352359,12,22.19193
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.226498,36.59066,30.52439,1.691885,1.691885,0,-1,0,1.691885,131.5987,0,0,0,2.226498,1.780931,1.691885,0,0,3.22864,26.6932,0.4455669,0,0.4455669,36.35982,93.23013,0.1189891,1.861073,1.781199,0,28.9197
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.409827,37.55598,33.6919,2.975075,2.975075,0,-1,0,2.975075,47.38795,0,0,0,1.409827,3.131658,2.975075,0,0,2.783073,27.09421,0,1.721831,-1.721831,34.54485,88.57637,0.1189891,3.272583,1.127862,0,28.50404
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.497967,49.59041,36.28405,5.42601,5.42601,0,-1,0,5.42601,82.8964,0,0,0,4.497967,5.711589,5.42601,0,0,4.696218,25.37238,0,1.213623,-1.213623,33.26558,85.2962,0.1189891,5.968611,3.598373,0,29.87035
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.460212,42.34567,38.2221,3.213506,3.213506,0,-1,0,3.213506,45.43985,0,0,0,1.460212,3.382638,3.213506,0,0,6.044688,24.15876,0,1.922425,-1.922425,31.23917,80.10027,0.1189891,3.534856,1.16817,0,25.61897
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5281476,41.58392,40.09959,0,0,0,-1,0,0,0,0,0,0,0.5281476,0,0,0,0,8.180717,22.23633,0.5281476,0,0.5281476,31.74021,81.385,0.1189631,0,0.4225181,0,22.76448
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6781107,43.11402,41.18975,3.740049,3.740049,0,-1,0,3.740049,18.13106,0,4.440892E-16,0,0.6781107,3.936894,3.740049,0,0,7.652569,22.71167,0,3.258783,-3.258783,28.30515,72.57717,0.1189631,4.114054,0.5424886,0,23.38978
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3156042,42.42058,41.52891,1.713004,1.713004,0,-1,0,1.713004,18.42402,0,4.440892E-16,0,0.3156042,1.803163,1.713004,0,0,11.27344,19.45288,0,1.487558,-1.487558,26.73713,68.55661,0.1189631,1.884305,0.2524834,0,19.76849
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6961064,43.88948,41.90441,5.178129,5.178129,0,-1,0,5.178129,13.4432,0,8.881784E-16,0,0.6961064,5.450662,5.178129,0,0,12.92628,17.96532,0,4.754555,-4.754555,21.72539,55.70602,0.1189631,5.695941,0.5568851,0,18.66143
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.928389,44.00881,41.35933,0,0,0,-1,0,0,0,0,0,0,0.928389,0,0,0,0,18.20912,13.21077,0.928389,0,0.928389,22.60614,57.96434,0.1189176,0,0.7427112,0,14.13916
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3909816,41.05549,39.9603,3.999151,3.999151,0,-1,0,3.999151,9.776613,0,4.440892E-16,0,0.3909816,4.209633,3.999151,0,0,17.28073,14.04632,0,3.818651,-3.818651,18.58092,47.6433,0.1189176,4.399066,0.3127853,0,14.4373
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,38.56732,38.56732,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.52368,10.22767,0,0.867236,-0.867236,17.66678,45.29934,0.1189176,0.9062617,0,0,10.22767
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,37.06533,37.06533,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.48727,9.360432,0,2.399456,-2.399456,15.13753,38.8141,0.1189176,2.507431,0,0,9.360432
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,35.43009,35.43009,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,25.15334,6.960977,0,5.996318,-5.996318,8.816854,22.60728,0.1189176,6.266152,0,0,6.960977
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,33.7464,33.7464,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,31.81591,0.9646583,0,0.6110179,-0.6110179,8.172786,20.95582,0.1189176,0.6385137,0,0,0.9646583
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,32.45033,32.45033,0.759734,0.3359585,0,-1,0,0.3359585,0,0,0.4237756,0.4997489,0,0.3536405,0.3359585,0,0,32.49482,0.3536405,0,0.3536405,-0.3536405,7.800015,20,0.1189176,0.8357074,0,0,0.3536405
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,31.49342,31.49342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189176,0,0,0,0
