Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,32.00821,32.00821,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0.0900218,0,1.549126,1.471669,0,0,31.09967,1.609278,0,1.549126,-1.549126,7.863422,20.16258,0.1212605,1.618836,0,0,1.609278
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,31.342,31.342,0.06197269,0.05714514,0,-1,0,0.05714514,0,0,0.004827544,0.01102481,0,0.06015278,0.05714514,0,0,32.82092,0.06015278,0,0.06015278,-0.06015278,7.800015,20,0.1212605,0.06816995,0,0,0.06015278
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,30.77876,30.77876,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.121533,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2334822,31.18846,30.57284,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.43147,0,0,0,0.2334822,0,0,8.8,8.36,24.52775,7.524,8.593482,0,8.593482,23.8835,61.23962,0.1218853,2.462073,0.1867857,12,7.757482
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.715752,34.85911,30.23368,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.715752,0,0,8.8,8.36,15.93427,15.25813,10.07575,0,10.07575,33.4422,85.74905,0.1220016,0,1.372602,12,16.97389
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.074507,39.89166,31.342,1.483246,1.483246,0,0,0,1.483246,207.2823,0,0,0,3.074507,1.561312,1.483246,0,0,5.85852,24.32631,1.513195,0,1.513195,34.87774,89.42992,0.1219482,1.631571,2.459606,0,27.40082
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.886025,45.48661,34.29148,1.032944,1.032944,0,-1,0,1.032944,376.2088,0,0,0,3.886025,1.087309,1.032944,0,0,4.345325,25.68819,2.798716,0,2.798716,37.53284,96.23785,0.1218497,1.136238,3.10882,0,29.57421
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.755299,57.95993,36.82912,6.35813,6.35813,0,-1,0,6.35813,106.2466,0,0,0,6.755299,6.692768,6.35813,0,0,1.546608,28.20703,0.06253075,0,0.06253075,37.59216,96.38995,0.1218475,6.993942,5.404239,0,34.96233
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.44816,55.87971,39.07606,6.074199,6.074199,0,-1,0,6.074199,89.69347,0,0,0,5.44816,6.393894,6.074199,0,0,1.484077,28.26331,0,0.945734,-0.945734,36.59527,93.83383,0.1218475,6.681619,4.358528,0,33.71147
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.808307,62.83965,40.81425,2.442029,2.442029,0,-1,0,2.442029,278.7972,1.702857,0,0,6.808307,2.570557,2.442029,0,0,2.534893,27.31758,2.534893,0,2.534893,39.00008,100,0.1217584,2.686232,5.446646,0,34.12588
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,6.028924,61.93375,42.55245,1.729139,1.729139,0,-1,0,1.729139,348.6662,4.208777,0,0,6.028924,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1217584,1.902053,4.82314,0,35.6279
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,5.068724,59.60433,43.56993,2.874755,2.874755,0,-1,0,2.874755,176.3185,2.042666,0,0,5.068724,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1217584,3.16223,4.054979,0,34.6677
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.124081,56.62656,43.84247,1.400783,1.400783,0,-1,0,1.400783,294.4126,2.649573,0,0,4.124081,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1217584,1.540861,3.299265,0,33.72306
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.262906,47.84526,44.15134,0.4830526,0.4830526,0,-1,0,0.4830526,261.4427,0.7544293,0,0,1.262906,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1217584,0.5313578,1.010325,0,30.86188
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3350885,44.63298,43.67289,3.71616,3.71616,0,-1,0,3.71616,9.017063,0,4.440892E-16,0,0.3350885,3.911747,3.71616,0,0,0,29.59898,0,3.576658,-3.576658,35.22995,90.33302,0.1217584,4.087776,0.2680708,0,29.93407
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1899582,42.9881,42.44949,2.381557,2.381557,0,-1,0,2.381557,7.97622,0,4.440892E-16,0,0.1899582,2.506902,2.381557,0,0,3.974065,26.02232,0,2.316943,-2.316943,32.78768,84.07079,0.1217584,2.619712,0.1519665,0,26.21228
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,41.38961,41.38961,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.548447,23.70538,0,8.8,-8.8,23.51166,60.28619,0.1217584,13.93495,0,0,23.70538
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,40.02692,40.02692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.32622,14.90538,0,0,0,23.51166,60.28619,0.1217584,0,0,0,14.90538
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,38.39169,38.39169,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.32622,14.90538,0,5.60189,-5.60189,17.60675,45.14543,0.1217584,5.853975,0,0,14.90538
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,36.75645,36.75645,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.55055,9.303487,0,0.927902,-0.927902,16.62866,42.6375,0.1217584,0.9696577,0,0,9.303487
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,35.43009,35.43009,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.58155,8.375585,0,0.7580001,-0.7580001,15.82965,40.58878,0.1217584,0.7921101,0,0,8.375585
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,34.49134,34.49134,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.42377,7.617584,0,1.178722,-1.178722,14.58717,37.40293,0.1217584,1.231764,0,0,7.617584
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,33.54049,33.54049,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.73346,6.438863,0,0.6021789,-0.6021789,13.95242,35.77536,0.1217584,0.629277,0,0,6.438863
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40255,5.836684,0,0,0,13.95242,35.77536,0.1217584,0,0,0,5.836684
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.02638,32.02638,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.40255,5.836684,0,0.6168693,-0.6168693,13.30218,34.10809,0.1217584,0.6446284,0,0,5.836684
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,31.36017,31.36017,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.08796,5.219814,0,0.2808772,-0.2808772,13.00611,33.34894,0.1217584,0.2935167,0,0,5.219814
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,30.81509,30.81509,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.40005,4.938937,0,0.8881176,-0.8881176,12.06995,30.94854,0.1217584,0.9280828,0,0,4.938937
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.0685936,30.80779,30.62735,0.1512253,0.1512253,0,0,0,0.1512253,45.35853,0,0,0,0.0685936,0.1591846,0.1512253,0,0,28.38684,4.050819,0,0.09059098,-0.09059098,11.97446,30.70369,0.1217584,0.1663479,0.05487487,0,4.119413
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.826177,38.05831,30.28819,1.106626,1.106626,0,0,0,1.106626,255.3869,0,0,0,2.826177,1.164869,1.106626,0,0,28.4875,3.960229,1.661308,0,1.661308,13.55052,34.74485,0.1217001,1.217288,2.260941,0,6.786405
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.408252,47.13702,31.39046,4.207825,4.207825,0,0,0,4.207825,128.5284,0,0,0,5.408252,4.429289,4.207825,0,0,26.82619,5.455405,0.9789624,0,0.9789624,14.47924,37.12619,0.1216657,4.628607,4.326602,0,10.86366
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.538918,54.25251,34.3036,1.600157,1.600157,0,-1,0,1.600157,408.6423,0,0,0,6.538918,1.684376,1.600157,0,0,25.84723,6.336472,4.854543,0,4.854543,19.08467,48.93494,0.1214957,1.760173,5.231135,0,12.87539
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.20758,63.50521,36.82912,1.165544,1.165544,0,-1,0,1.165544,704.1843,0,0,0,8.20758,1.226889,1.165544,0,0,20.99269,10.70556,6.980691,0,6.980691,25.70713,65.91559,0.1212521,1.282099,6.566064,0,18.91314
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.565064,67.76852,39.07606,0,0,0,-1,0,0,0,0,0,0,8.565064,0,0,0,0,14.012,16.98818,8.565064,0,8.565064,33.83266,86.75025,0.1209545,0,6.852052,0,25.55325
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,9.069674,72.18852,40.81425,4.478525,4.478525,0,-1,0,4.478525,202.5147,0,0,0,9.069674,4.714237,4.478525,0,0,5.446931,24.69674,4.355437,0,4.355437,37.9646,97.34492,0.1208037,4.926378,7.255739,0,33.76641
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.941101,65.41843,42.55245,0,0,0,-1,0,0,0,5.849606,0,0,6.941101,0,0,0,0,1.091494,28.61663,1.091494,0,1.091494,39.00008,100,0.120766,0,5.55288,0,35.55774
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.901443,70.58368,43.56993,8.8994,8.36,0,-1,0,8.36,94.51486,0,0.5394002,1.42934,7.901443,8.8,8.36,0,0,0,29.59898,0,0.8985574,-0.8985574,38.05291,97.57138,0.120766,9.78934,6.321154,0,37.50042
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.673316,65.94487,43.87881,2.702724,2.702724,0,-1,0,2.702724,246.9107,2.829945,0,0,6.673316,2.844973,2.702724,0,0,0.9983971,28.70042,0.9983971,0,0.9983971,39.00008,100,0.1207315,2.972997,5.338653,0,35.37374
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.816917,59.36408,44.15134,0.5326037,0.5326037,0,-1,0,0.5326037,904.4092,4.256281,0,0,4.816917,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1207315,0.5858641,3.853534,0,34.41589
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.020897,49.65379,43.67289,1.667442,1.667442,0,-1,0,1.667442,121.1974,0.2656947,0,0,2.020897,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1207315,1.834186,1.616718,0,31.61987
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2363086,43.12009,42.44949,5.625701,5.625701,0,-1,0,5.625701,4.200519,0,0,0,0.2363086,5.921791,5.625701,0,0,0,29.59898,0,5.685482,-5.685482,33.00705,84.6333,0.1207315,6.188271,0.1890469,0,29.83529
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,41.38961,41.38961,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.317202,23.9135,0,3.716676,-3.716676,29.08933,74.58788,0.1207315,3.883926,0,0,23.9135
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,40.02692,40.02692,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.44684,20.19682,0,8.783263,-8.783263,19.83096,50.84852,0.1207315,9.17851,0,0,20.19682
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,38.42802,38.42802,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.20602,11.41356,0,8.774585,-8.774585,10.58174,27.1326,0.1207315,9.169441,0,0,11.41356
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,36.79279,36.79279,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.95556,2.638972,0,1.556748,-1.556748,8.94078,22.92503,0.1207315,1.626802,0,0,2.638972
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,35.46643,35.46643,1.142018,1.028112,0,-1,0,1.028112,0,0,0.113906,0.2281078,0,1.082224,1.028112,0,0,31.68528,1.082224,0,1.082224,-1.082224,7.800015,20,0.1207315,1.25622,0,0,1.082224
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.50951,34.50951,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207315,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,33.57077,33.57077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207315,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,32.74104,32.74104,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207315,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.05666,32.05666,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207315,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,31.39046,31.39046,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207315,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.86355,30.86355,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209689,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.240901,31.31145,30.6758,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.86621,0,0,0,0.240901,0,0,8.8,8.36,24.52775,7.524,8.600901,0,8.600901,23.89054,61.25767,0.1212867,2.059589,0.1927208,12,7.764901
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.029187,35.83993,30.33664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.029187,0,0,8.8,8.36,15.92685,15.26481,10.38919,0,10.38919,33.74659,86.52954,0.1213918,0,1.62335,12,17.294
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.661489,41.7264,31.42679,2.636378,2.636378,0,0,0,2.636378,138.8833,0,0,0,3.661489,2.775134,2.636378,0,0,5.537665,24.61508,0.8863542,0,0.8863542,34.58746,88.68561,0.1213613,2.900015,2.929191,0,28.27657
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.975681,52.36084,34.3581,1.01546,1.01546,0,-1,0,1.01546,588.4702,0.2554646,0,0,5.975681,1.068906,1.01546,0,0,4.651311,25.4128,4.651311,0,4.651311,39.00008,100,0.1212013,1.117006,4.780545,0,31.38848
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.129061,63.22928,36.85941,0,0,0,-1,0,0,0,8.129061,0,0,8.129061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,0,6.503249,0,37.72804
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.219284,66.36581,39.10634,6.955561,6.955561,0,-1,0,6.955561,118.1685,0.8976414,0,0,8.219284,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,7.651117,6.575428,0,37.81826
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.264001,68.71824,40.84454,3.410317,3.410317,0,-1,0,3.410317,242.3235,4.674193,0,0,8.264001,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,3.751349,6.6112,0,37.86298
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.7445,72.97856,42.55245,0,0,0,-1,0,0,0,8.7445,0,0,8.7445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,0,6.9956,0,38.34348
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.508537,68.97971,43.60627,0,0,0,-1,0,0,0,7.508537,0,0,7.508537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,0,6.006829,0,37.10751
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.57734,65.56969,43.87881,2.714539,2.714539,0,-1,0,2.714539,242.3005,3.719931,0,0,6.57734,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,2.985993,5.261872,0,36.17632
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.685341,58.94217,44.18768,0.8434331,0.8434331,0,-1,0,0.8434331,555.5084,3.797517,0,0,4.685341,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,0.9277763,3.748273,0,34.28432
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.984429,49.57935,43.70922,1.175274,1.175274,0,-1,0,1.175274,168.8482,0.7472985,0,0,1.984429,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1212013,1.292802,1.587544,0,31.58341
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2010424,43.05004,42.47977,1.873071,1.873071,0,-1,0,1.873071,10.7333,0,2.220446E-16,0,0.2010424,1.971654,1.873071,0,0,0,29.59898,0,1.770612,-1.770612,37.13369,95.2144,0.1212013,2.060379,0.1608339,0,29.80002
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,41.42595,41.42595,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.967346,27.82837,0,1.631162,-1.631162,35.4143,90.8057,0.1212013,1.704564,0,0,27.82837
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779748,26.1972,0,0,0,35.4143,90.8057,0.1212013,0,0,0,26.1972
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779748,26.1972,0,0,0,35.4143,90.8057,0.1212013,0,0,0,26.1972
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,36.82912,36.82912,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.779748,26.1972,0,1.602113,-1.602113,33.72552,86.47552,0.1212013,1.674208,0,0,26.1972
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,35.49671,35.49671,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.559874,24.59509,0,0.4781581,-0.4781581,33.2215,85.18315,0.1212013,0.4996752,0,0,24.59509
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,34.56402,34.56402,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.09116,24.11693,0,1.619305,-1.619305,31.5146,80.8065,0.1212013,1.692174,0,0,24.11693
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,33.60711,33.60711,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.890388,22.49763,0,0.6608486,-0.6608486,30.818,79.02036,0.1212013,0.6905867,0,0,22.49763
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,32.77132,32.77132,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.624664,21.83678,0,1.463155,-1.463155,29.2757,75.06575,0.1212013,1.528997,0,0,21.83678
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.093,32.093,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.25039,20.37362,0,1.551462,-1.551462,27.64032,70.87247,0.1212013,1.621278,0,0,20.37362
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,31.42679,31.42679,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.97424,18.82216,0,0.9360911,-0.9360911,26.65359,68.34241,0.1212013,0.9782152,0,0,18.82216
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.88172,30.88172,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.01434,17.88607,0,0.6999305,-0.6999305,25.9158,66.45064,0.1212013,0.7314274,0,0,17.88607
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1877861,31.20732,30.71214,1.050086,1.050086,0,0,0,1.050086,17.88293,0,0,0,0.1877861,1.105354,1.050086,0,0,13.79204,17.18614,0,0.9175676,-0.9175676,24.9486,63.97064,0.1212013,1.155095,0.1502289,0,17.37393
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.667867,34.88828,30.39114,4.955048,4.955048,0,0,0,4.955048,33.65996,0,8.881784E-16,0,1.667867,5.21584,4.955048,0,0,14.81156,16.26857,0,3.547973,-3.547973,21.20871,54.38119,0.1212013,5.450552,1.334294,0,17.93644
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.142311,37.32652,31.46313,2.013,2.013,0,0,0,2.013,106.4238,0,0,0,2.142311,2.118947,2.013,0,0,18.75375,12.7206,0.02336406,0,0.02336406,21.23087,54.43802,0.1212005,2.214299,1.713849,0,14.86291
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.599626,44.69394,34.37627,7.144427,7.144427,0,-1,0,7.144427,50.38369,0,0,0,3.599626,7.52045,7.144427,0,0,18.73039,12.74163,0,3.920824,-3.920824,17.09796,43.84084,0.1212005,7.85887,2.879701,0,16.34126
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.486776,53.5165,36.85941,2.605801,2.605801,0,-1,0,2.605801,210.5601,0,0,0,5.486776,2.742948,2.605801,0,0,23.08686,8.820805,2.743829,0,2.743829,19.70098,50.51524,0.1211064,2.866381,4.389421,0,14.30758
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.817346,60.85964,39.10634,0.06564736,0.06564736,0,-1,0,0.06564736,10384.8,0,0,0,6.817346,0.06910249,0.06564736,0,0,20.34303,11.29025,6.748243,0,6.748243,26.10293,66.93046,0.1208754,0.0722121,5.453876,0,18.1076
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.442235,61.49095,40.84454,1.29422,1.29422,0,-1,0,1.29422,497.7696,0,0,0,6.442235,1.362337,1.29422,0,0,13.59479,17.36367,5.079898,0,5.079898,30.92214,79.28739,0.1207021,1.423642,5.153789,0,23.8059
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,8.107211,70.22835,42.58273,5.957229,5.957229,0,-1,0,5.957229,136.0903,0,0,0,8.107211,6.270767,5.957229,0,0,8.51489,21.93558,1.836444,0,1.836444,32.66435,83.75457,0.1206396,6.552952,6.485769,0,30.04279
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,8.063931,71.32528,43.60627,4.129879,4.129879,0,-1,0,4.129879,195.2582,0,0,0,8.063931,4.347241,4.129879,0,0,6.678445,23.58838,3.716689,0,3.716689,36.19031,92.79548,0.1205133,4.542868,6.451144,0,31.65231
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.841993,66.60995,43.87881,0,0,0,-1,0,0,0,3.880237,0,0,6.841993,0,0,0,0,2.961757,26.9334,2.961757,0,2.961757,39.00008,100,0.1204128,0,5.473595,0,33.77539
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.869265,56.14276,44.18768,3.962711,3.962711,0,-1,0,3.962711,97.64185,0,4.440892E-16,0,3.869265,4.171275,3.962711,0,0,0,29.59898,0,0.3020102,-0.3020102,38.68173,99.18373,0.1204128,4.358982,3.095412,0,33.46824
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.131285,50.03246,43.70922,3.384111,3.384111,0,-1,0,3.384111,62.97918,0,0,0,2.131285,3.562222,3.384111,0,0,0.3355669,29.29697,0,1.430937,-1.430937,37.17339,95.3162,0.1204128,3.722522,1.705028,0,31.42825
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.210103,43.07584,42.47977,2.608064,2.608064,0,-1,0,2.608064,8.0559,0,0,0,0.210103,2.74533,2.608064,0,0,1.925497,27.86603,0,2.535227,-2.535227,34.50103,88.464,0.1204128,2.86887,0.1680824,0,28.07613
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,41.46229,41.46229,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.742416,25.3308,0,4.926449,-4.926449,29.30809,75.14881,0.1204128,5.148139,0,0,25.3308
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,40.09959,40.09959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21625,20.40435,0,0,0,29.30809,75.14881,0.1204128,0,0,0,20.40435
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,38.46436,38.46436,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.21625,20.40435,0,7.399087,-7.399087,21.50877,55.15059,0.1204128,7.732046,0,0,20.40435
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,36.82912,36.82912,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.43746,13.00527,0,1.389228,-1.389228,20.0444,51.39579,0.1204128,1.451743,0,0,13.00527
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,35.49671,35.49671,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,19.98104,11.61604,0,1.313647,-1.313647,18.65969,47.84527,0.1204128,1.372761,0,0,11.61604
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,34.57614,34.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44065,10.30239,0,0,0,18.65969,47.84527,0.1204128,0,0,0,10.30239
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,33.62527,33.62527,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.44065,10.30239,0,1.533945,-1.533945,17.04277,43.69933,0.1204128,1.602973,0,0,10.30239
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,32.78949,32.78949,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.14503,8.768448,0,0.9812813,-0.9812813,16.00841,41.04712,0.1204128,1.025439,0,0,8.768448
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.23535,7.787167,0,0,0,16.00841,41.04712,0.1204128,0,0,0,7.787167
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,31.44496,31.44496,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.23535,7.787167,0,0.9380819,-0.9380819,15.01958,38.51168,0.1204128,0.9802956,0,0,7.787167
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.91805,30.91805,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.27766,6.849085,0,0.07944199,-0.07944199,14.93585,38.29696,0.1204128,0.08301688,0,0,6.849085
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1032422,31.02042,30.74847,1.089803,1.089803,0,0,0,1.089803,9.473481,0,2.220446E-16,0,0.1032422,1.147161,1.089803,0,0,25.36593,6.769643,0,1.043918,-1.043918,13.83546,35.47546,0.1204128,1.198783,0.08259378,0,6.872885
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.773343,38.0457,30.42143,4.580122,4.580122,0,0,0,4.580122,60.55172,0,0,0,2.773343,4.821181,4.580122,0,0,26.52584,5.725725,0,2.047838,-2.047838,11.67685,29.94058,0.1204128,5.038134,2.218674,0,8.499067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.634951,44.78649,31.49342,4.290901,4.290901,12,0,3.372,4.290901,108.0181,0,0,0,4.634951,0,0,7.709099,7.323645,28.80121,3.677886,11.9586,0,11.9586,23.02177,59.03006,0.1207186,4.719991,3.707961,12,8.312838
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.617011,54.61202,34.37627,2.888598,2.888598,0,-1,0,2.888598,229.0734,0,0,0,6.617011,3.04063,2.888598,0,0,16.84262,14.44062,3.57638,0,3.57638,26.41462,67.72966,0.1205976,3.177458,5.293609,0,21.05763
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,8.059071,62.91446,36.82912,1.744701,1.744701,0,-1,0,1.744701,461.9171,0,0,0,8.059071,1.836527,1.744701,0,0,13.26624,17.65936,6.222544,0,6.222544,32.31784,82.8661,0.1203877,1.919171,6.447257,0,25.71844
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,9.094947,70.04958,39.07606,5.93446,5.93446,0,-1,0,5.93446,153.2565,0,0,0,9.094947,6.2468,5.93446,0,0,7.043693,23.25965,2.848147,0,2.848147,35.01983,89.79427,0.1202918,6.527906,7.275958,0,32.3546
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.235446,72.93926,40.81425,3.242721,3.242721,0,-1,0,3.242721,284.8054,1.626509,0,0,9.235446,3.413391,3.242721,0,0,4.195547,25.82299,4.195547,0,4.195547,39.00008,100,0.1201508,3.566993,7.388357,0,35.05843
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,9.095848,74.57943,42.55245,6.556428,6.556428,0,-1,0,6.556428,138.7318,2.194345,0,0,9.095848,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1201508,7.21207,7.276679,0,38.69483
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,8.00779,71.0837,43.60627,2.90497,2.90497,0,-1,0,2.90497,275.6582,4.949926,0,0,8.00779,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1201508,3.195467,6.406231,0,37.60677
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.843494,66.61591,43.87881,8.386127,8.36,0,-1,0,8.36,81.85999,0,0.02612787,0.8647407,6.843494,8.8,8.36,0,0,0,29.59898,0,1.956506,-1.956506,36.93774,94.71197,0.1201508,9.224741,5.474796,0,36.44247
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.560925,58.5078,44.18768,4.308388,4.308388,0,-1,0,4.308388,105.8615,0,0,0,4.560925,4.535146,4.308388,0,0,2.173895,27.64247,0.02577995,0,0.02577995,36.9622,94.77467,0.12015,4.739227,3.648741,0,32.2034
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.263574,50.44302,43.70922,0.03669675,0.03669675,0,-1,0,0.03669675,6168.325,0.07683118,0,0,2.263574,0.03862815,0.03669675,0,0,2.148115,27.66567,2.148115,0,2.148115,39.00008,100,0.120078,0.04036642,1.81086,0,29.92925
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2587032,43.21436,42.47977,6.999111,6.999111,0,-1,0,6.999111,3.69623,0,0,0,0.2587032,7.367485,6.999111,0,0,0,29.59898,0,7.108782,-7.108782,31.50676,80.78642,0.120078,7.699022,0.2069626,0,29.85768
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,41.46229,41.46229,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.898646,22.4902,0,3.486209,-3.486209,27.83198,71.3639,0.120078,3.643088,0,0,22.4902
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,40.09959,40.09959,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.77221,19.00399,0,5.818613,-5.818613,21.69862,55.63738,0.120078,6.080451,0,0,19.00399
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,38.49464,38.49464,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.23734,13.18538,0,1.309727,-1.309727,20.31805,52.09745,0.120078,1.368664,0,0,13.18538
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,36.82912,36.82912,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.69259,11.87565,0,1.699564,-1.699564,18.52655,47.50388,0.120078,1.776044,0,0,11.87565
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,35.53305,35.53305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.58099,10.17608,0,0,0,18.52655,47.50388,0.120078,0,0,0,10.17608
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,34.57614,34.57614,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.58099,10.17608,0,2.082917,-2.082917,16.33096,41.87418,0.120078,2.176649,0,0,10.17608
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,33.62527,33.62527,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.89535,8.093167,0,0.35105,-0.35105,15.96092,40.92537,0.120078,0.3668472,0,0,8.093167
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,32.80766,32.80766,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.2854,7.742117,0,2.00501,-2.00501,13.84746,35.50623,0.120078,2.095236,0,0,7.742117
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,32.12328,32.12328,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.51319,5.737107,0,2.438782,-2.438782,11.27676,28.9147,0.120078,2.548527,0,0,5.737107
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,31.46313,31.46313,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.22295,3.298325,0,0.6814276,-0.6814276,10.55847,27.07294,0.120078,0.7120918,0,0,3.298325
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.94834,30.94834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98009,2.616897,0,0,0,10.55847,27.07294,0.120078,0,0,0,2.616897
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1351545,31.135,30.77876,0,0,0,0,0,0,0,0,0,0,0.1351545,0,0,0,0,29.98009,2.616897,0.1351545,0,0.1351545,10.68669,27.4017,0.1200734,0,0.1081236,0,2.752052
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.533992,37.39614,30.45777,2.217104,2.217104,0,0,0,2.217104,114.2929,0,0,0,2.533992,2.333794,2.217104,0,0,29.84493,2.738537,0.2001978,0,0.2001978,10.87661,27.88869,0.1200667,2.438815,2.027194,0,5.272528
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.905778,45.64022,31.49342,3.911494,3.911494,12,0,3.372,3.911494,125.4196,0,0,0,4.905778,0,0,8.088506,7.684081,29.64474,2.918715,12.58986,0,12.58986,22.8204,58.51373,0.1203499,4.302643,3.924623,12,7.824492
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.403474,53.861,34.37627,0,0,0,-1,0,0,0,0,0,0,6.403474,0,0,0,0,17.05488,14.24959,6.403474,0,6.403474,28.89527,74.09029,0.120136,0,5.122779,0,20.65306
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.107839,63.10781,36.82912,6.541685,6.541685,0,-1,0,6.541685,123.9411,0,0,0,8.107839,6.885984,6.541685,0,0,10.6514,20.01271,1.221854,0,1.221854,30.05442,77.06246,0.1200953,7.195854,6.486271,0,28.12055
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.652354,68.13795,39.07606,7.330311,7.330311,0,-1,0,7.330311,118.0353,0,0,0,8.652354,7.716116,7.330311,0,0,9.429551,21.11238,0.9362375,0,0.9362375,30.94261,79.33987,0.1200641,8.063342,6.921883,0,29.76474
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.227191,68.47982,40.77792,0,0,0,-1,0,0,0,0,0,0,8.227191,0,0,0,0,8.493314,21.955,8.227191,0,8.227191,38.74761,99.35265,0.1197907,0,6.581753,0,30.18219
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,8.02166,69.7813,42.51611,2.663688,2.663688,0,-1,0,2.663688,301.1486,4.951655,0,0,8.02166,2.803883,2.663688,0,0,0.2661221,29.35947,0.2661221,0,0.2661221,39.00008,100,0.1197818,2.930057,6.417328,0,37.38113
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.180125,67.5926,43.56993,2.050238,2.050238,0,-1,0,2.050238,350.2094,5.02198,0,0,7.180125,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1197818,2.255261,5.7441,0,36.7791
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.58462,65.55512,43.84247,5.263587,5.263587,0,-1,0,5.263587,125.0976,1.044002,0,0,6.58462,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1197818,5.789946,5.267696,0,36.1836
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.78848,59.26389,44.15134,6.117722,6.117722,0,-1,0,6.117722,78.27227,0,0,0,4.78848,6.439707,6.117722,0,0,0,29.59898,0,1.651228,-1.651228,37.25953,95.53707,0.1197818,6.729494,3.830784,0,34.38746
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.348883,50.70901,43.70922,0.1467433,0.1467433,0,-1,0,0.1467433,1600.675,0.3597192,0,0,2.348883,0.1544667,0.1467433,0,0,1.834697,27.94775,1.834697,0,1.834697,39.00008,100,0.119721,0.1614177,1.879107,0,30.29663
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2309048,43.1351,42.47977,0,0,0,-1,0,0,0,0.2309048,0,0,0.2309048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119721,0,0.1847239,0,29.82988
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,41.46229,41.46229,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.119721,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,40.09959,40.09959,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.119721,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,38.46436,38.46436,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.119721,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,36.79279,36.79279,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.119721,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,35.49671,35.49671,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.119721,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.119721,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.119721,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.119721,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,32.12328,32.12328,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.119721,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,31.46313,31.46313,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.119721,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.96651,30.96651,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.119721,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2412747,31.43403,30.79693,0.003162783,0.003162783,0,0,0,0.003162783,7628.558,0,0,0,0.2412747,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2379455,0,0.2379455,11.48359,29.44505,0.1197132,0.003479061,0.1930198,0,3.521671
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.077264,33.33516,30.45777,1.868488,1.868488,0,0,0,1.868488,57.65435,0,2.220446E-16,0,1.077264,1.966829,1.868488,0,0,29.00492,3.494547,0,0.8895648,-0.8895648,10.54591,27.04074,0.1197132,2.055336,0.8618115,0,4.571812
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.974283,39.7766,31.51158,1.909466,1.909466,0,0,0,1.909466,155.7652,0,0,0,2.974283,2.009964,1.909466,0,0,29.99333,2.604983,0.9643191,0,0.9643191,11.46074,29.38646,0.1196812,2.100412,2.379426,0,5.579266
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.992644,45.89016,34.3581,4.176583,4.176583,0,-1,0,4.176583,95.59594,0,0,0.5364129,3.992644,4.396403,4.176583,0,0,29.02901,3.47287,0,0.4037595,-0.4037595,11.03514,28.29518,0.1196812,4.594242,3.194115,0,7.465514
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.562189,53.6994,36.79279,2.308607,2.308607,0,-1,0,2.308607,240.9327,0,0,0,5.562189,2.430113,2.308607,0,0,29.47763,3.06911,3.132077,0,3.132077,14.00649,35.91401,0.1195777,2.539468,4.449751,0,8.6313
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.461059,52.45774,39.00944,0.4111817,0.4111817,0,-1,0,0.4111817,1084.936,0,0,0,4.461059,0.4328228,0.4111817,0,0,26.34555,5.887979,4.028236,0,4.028236,17.82801,45.71276,0.1194447,0.4522999,3.568847,0,10.34904
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.666402,51.7487,40.74763,0.438988,0.438988,0,-1,0,0.438988,835.1943,0,0,0,3.666402,0.4620926,0.438988,0,0,22.31732,9.513391,3.20431,0,3.20431,20.86789,53.50729,0.1193392,0.4828868,2.933122,0,13.17979
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.024416,45.42991,42.47977,0,0,0,-1,0,0,0,0,0,0,1.024416,0,0,0,0,19.11301,12.39727,1.024416,0,1.024416,21.83973,55.9992,0.1193055,0,0.8195332,0,13.42169
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.093357,46.67729,43.50331,5.149429,5.149429,0,-1,0,5.149429,21.23259,0,8.881784E-16,0,1.093357,5.420452,5.149429,0,0,18.08859,13.31925,0,4.327095,-4.327095,17.27857,44.30395,0.1193055,5.664372,0.8746857,0,14.4126
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.779333,52.17511,43.81218,1.59842,1.59842,0,-1,0,1.59842,173.88,0,0,0,2.779333,1.682547,1.59842,0,0,22.89647,8.99215,1.096786,0,1.096786,18.31908,46.9719,0.1192694,1.758262,2.223466,0,11.77148
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.277791,47.85264,44.11501,1.20041,1.20041,0,-1,0,1.20041,106.4462,0,0,0,1.277791,1.263589,1.20041,0,0,21.79969,9.979258,0.01420145,0,0.01420145,18.33255,47.00644,0.119269,1.320451,1.022233,0,11.25705
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3228306,44.56719,43.6426,3.179138,3.179138,0,-1,0,3.179138,10.15466,0,0,0,0.3228306,3.346461,3.179138,0,0,21.78549,9.992039,0,3.023631,-3.023631,15.14536,38.83419,0.119269,3.497052,0.2582645,0,10.31487
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1917489,42.9932,42.44949,6.44662,6.44662,0,-1,0,6.44662,2.97441,0,0,0.4348614,0.1917489,6.785915,6.44662,0,0,25.14508,6.968408,0,6.594166,-6.594166,8.194501,21.0115,0.119269,7.091281,0.1533991,0,7.160157
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,41.46229,41.46229,8.204494,0.3555297,0,-1,0,0.3555297,0,0,7.848965,8.669415,0,0.3742418,0.3555297,0,0,32.47193,0.3742418,0,0.3742418,-0.3742418,7.800015,20,0.119269,9.024944,0,0,0.3742418
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,40.09959,40.09959,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,36.79279,36.79279,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,35.49671,35.49671,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,34.56402,34.56402,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,33.62527,33.62527,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,32.82583,32.82583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,32.15962,32.15962,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.49342,31.49342,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119269,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.00284,31.00284,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195533,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2222949,31.4202,30.83326,0.483643,0.483643,9.283643,0,2.684762,0.483643,45.96261,0,0,0,0.2222949,0,0,8.8,8.36,24.52775,7.524,8.582295,0,8.582295,23.87289,61.21241,0.1197563,0.5320073,0.177836,12,7.746295
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.719717,35.15059,30.50622,3.893969,3.893969,11.93969,0,3.356741,3.893969,44.1636,0,0,0,1.719717,0,0,8.045719,7.643433,15.94546,15.24806,9.36315,0,9.36315,32.75555,83.98843,0.1201371,4.283366,1.375774,12,16.96778
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8197566,33.72451,31.52975,0,0,0,0,0,0,0,0,0,0,0.8197566,0,0,0,0,6.582308,23.6749,0.8197566,0,0.8197566,33.53324,85.9825,0.1201102,0,0.6558053,0,24.49466
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.326789,38.00469,34.3581,5.468091,5.468091,0,-1,0,5.468091,24.26422,0,8.881784E-16,0,1.326789,5.755885,5.468091,0,0,5.762552,24.41268,0,4.429096,-4.429096,28.86456,74.01156,0.1201102,6.0149,1.061432,0,25.73947
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.898805,48.18536,36.75645,0.008818196,0.008818196,0,-1,0,0.008818196,44213.19,0,0,0,3.898805,0.009282311,0.008818196,0,0,10.68377,19.98359,3.889523,0,3.889523,32.55449,83.47289,0.1199825,0.009700015,3.119044,0,23.88239
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.890275,47.40282,38.9731,0.8488128,0.8488128,0,-1,0,0.8488128,340.508,0,0,0,2.890275,0.8934872,0.8488128,0,0,6.794246,23.48416,1.996788,0,1.996788,34.44881,88.3301,0.1199171,0.9336941,2.31222,0,26.37443
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.6405,51.62579,40.7113,0,0,0,-1,0,0,0,0,0,0,3.6405,0,0,0,0,4.797458,25.28127,3.6405,0,3.6405,37.90249,97.18568,0.119798,0,2.9124,0,28.92177
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.640251,53.49954,42.44949,3.713699,3.713699,0,-1,0,3.713699,98.02222,4.440892E-16,0,0,3.640251,3.909157,3.713699,0,0,1.156958,28.55772,0,0.2689065,-0.2689065,37.61904,96.45888,0.119798,4.085069,2.9122,0,32.19797
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.776987,55.05816,43.47303,3.200318,3.200318,0,-1,0,3.200318,118.0191,0,0,0,3.776987,3.368756,3.200318,0,0,1.455743,28.28881,0.4082315,0,0.4082315,38.00632,97.45191,0.1197846,3.52035,3.02159,0,32.0658
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.857904,52.38726,43.77585,1.747484,1.747484,0,-1,0,1.747484,163.5439,0,0,0,2.857904,1.839457,1.747484,0,0,1.047512,28.65622,1.018447,0,1.018447,38.9725,99.9293,0.1197514,1.922233,2.286324,0,31.51412
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3596654,45.11843,44.08472,4.825042,4.825042,0,-1,0,4.825042,7.45414,0,8.881784E-16,0,0.3596654,5.078992,4.825042,0,0,0.02906429,29.57282,0,4.719326,-4.719326,33.9979,87.17393,0.1197514,5.307547,0.2877323,0,29.93249
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.163328,47.02734,43.6426,0,0,0,-1,0,0,0,0,0,0,1.163328,0,0,0,0,5.27276,24.85349,1.163328,0,1.163328,35.10153,90.00374,0.1197134,0,0.9306627,0,26.01682
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2382281,43.08906,42.41315,0,0,0,-1,0,0,0,0,0,0,0.2382281,0,0,0,0,4.109432,25.90049,0.2382281,0,0.2382281,35.32753,90.58324,0.1197056,0,0.1905825,0,26.13872
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,41.42595,41.42595,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,3.871204,26.11489,0,0.05592982,-0.05592982,35.26858,90.43207,0.1197056,0.05844667,0,0,26.11489
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933348,26.05897,0,0,0,35.26858,90.43207,0.1197056,0,0,0,26.05897
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,38.42802,38.42802,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,3.933348,26.05897,0,1.07531,-1.07531,34.1351,87.52572,0.1197056,1.123699,0,0,26.05897
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,36.79279,36.79279,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.128137,24.98365,0,1.833675,-1.833675,32.20224,82.56967,0.1197056,1.91619,0,0,24.98365
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,35.49671,35.49671,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.165553,23.14998,0,0.293227,-0.293227,31.89315,81.77715,0.1197056,0.3064222,0,0,23.14998
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.491361,22.85675,0,0,0,31.89315,81.77715,0.1197056,0,0,0,22.85675
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,33.62527,33.62527,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,7.491361,22.85675,0,0.2184995,-0.2184995,31.66283,81.18658,0.1197056,0.228332,0,0,22.85675
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,32.83794,32.83794,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,7.734138,22.63825,0,0.8954435,-0.8954435,30.71895,78.76638,0.1197056,0.9357384,0,0,22.63825
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,32.15962,32.15962,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,8.729075,21.74281,0,0.9872151,-0.9872151,29.67833,76.09814,0.1197056,1.03164,0,0,21.74281
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,31.49342,31.49342,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,9.825981,20.75559,0,0.2277918,-0.2277918,29.43822,75.48247,0.1197056,0.2380424,0,0,20.75559
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.00284,31.00284,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.07908,20.5278,0,0.5601328,-0.5601328,28.84779,73.96854,0.1197056,0.5853388,0,0,20.5278
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09058648,31.08408,30.84538,0.7926766,0.7926766,0,0,0,0.7926766,11.42792,0,0,0,0.09058648,0.8343964,0.7926766,0,0,10.70145,19.96767,0,0.7438099,-0.7438099,28.06374,71.95818,0.1197056,0.8719442,0.07246918,0,20.05826
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.934228,35.76782,30.52439,0.2842858,0.2842858,0,0,0,0.2842858,680.3813,0,0,0,1.934228,0.2992482,0.2842858,0,0,11.52791,19.22386,1.634979,0,1.634979,29.61482,75.93529,0.1196523,0.3127144,1.547382,0,21.15809
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.762416,39.19653,31.54792,3.758233,3.758233,0,0,0,3.758233,73.50304,0,4.440892E-16,0,2.762416,3.956035,3.758233,0,0,9.892929,20.69534,0,1.193619,-1.193619,28.35664,72.70918,0.1196523,4.134057,2.209933,0,23.45776
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.105588,46.24328,34.3581,5.643252,5.643252,0,-1,0,5.643252,72.75217,0,0,0,4.105588,5.940265,5.643252,0,0,11.21917,19.50172,0,1.834677,-1.834677,26.42272,67.75042,0.1196523,6.207577,3.284471,0,23.60731
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.307961,49.45956,36.72617,2.515251,2.515251,0,-1,0,2.515251,171.2737,0,0,0,4.307961,2.647632,2.515251,0,0,13.2577,17.66705,1.660329,0,1.660329,27.99784,71.7892,0.1195982,2.766776,3.446369,0,21.97501
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.372724,55.46114,38.93676,0.2990721,0.2990721,0,-1,0,0.2990721,1796.464,0,0,0,5.372724,0.3148127,0.2990721,0,0,11.59737,19.16134,5.057911,0,5.057911,32.7962,84.09265,0.1194336,0.3289793,4.298179,0,24.53407
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.226542,64.25648,40.64467,5.063125,5.063125,0,-1,0,5.063125,142.7289,0,0,0,7.226542,5.329605,5.063125,0,0,6.539462,23.71346,1.896937,0,1.896937,34.59579,88.70698,0.1193721,5.569438,5.781233,0,30.94
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.92967,65.16409,42.37681,4.663198,4.663198,0,-1,0,4.663198,148.6034,0,0,0,6.92967,4.90863,4.663198,0,0,4.642525,25.42071,2.02104,0,2.02104,36.51312,93.62319,0.1193065,5.129519,5.543736,0,32.35038
