Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2687473,42.49447,41.73483,1.70848,1.70848,0,-1,0,1.70848,15.73021,0,2.220446E-16,0,0.2687473,1.7984,1.70848,0,0,8.62325,21.83805,0,1.529652,-1.529652,29.20695,74.88947,0.1216223,1.879328,0.2149979,0,22.1068
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,40.81425,40.81425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32286,20.3084,0,0,0,29.20695,74.88947,0.1216223,0,0,0,20.3084
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,39.48184,39.48184,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,10.32286,20.3084,0,3.339301,-3.339301,25.68702,65.86401,0.1216223,3.48957,0,0,20.3084
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,37.9859,37.9859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.0332,16.9691,0,0,0,25.68702,65.86401,0.1216223,0,0,0,16.9691
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,36.41729,36.41729,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,14.0332,16.9691,0,0.706953,-0.706953,24.94182,63.95327,0.1216223,0.7387659,0,0,16.9691
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8187,16.26215,0,0,0,24.94182,63.95327,0.1216223,0,0,0,16.26215
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8187,16.26215,0,0,0,24.94182,63.95327,0.1216223,0,0,0,16.26215
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,33.52232,33.52232,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.8187,16.26215,0,1.13248,-1.13248,23.74809,60.8924,0.1216223,1.183441,0,0,16.26215
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,32.80766,32.80766,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,16.07701,15.12967,0,2.700762,-2.700762,20.90123,53.5928,0.1216223,2.822296,0,0,15.12967
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,32.17779,32.17779,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,19.07786,12.42891,0,1.013072,-1.013072,19.83336,50.85467,0.1216223,1.05866,0,0,12.42891
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20349,11.41583,0,0,0,19.83336,50.85467,0.1216223,0,0,0,11.41583
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,31.15425,31.15425,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,20.20349,11.41583,0,0.1503184,-0.1503184,19.67491,50.44839,0.1216223,0.1570827,0,0,11.41583
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1900464,31.52311,31.02101,1.253913,1.253913,0,0,0,1.253913,15.15627,0,2.220446E-16,0,0.1900464,1.319908,1.253913,0,0,20.37051,11.26552,0,1.129862,-1.129862,18.48393,47.3946,0.1216223,1.379304,0.1520371,0,11.45556
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.148182,36.56408,30.71214,0,0,0,0,0,0,0,0,0,0,2.148182,0,0,0,0,21.62592,10.13565,2.148182,0,2.148182,20.52188,52.62009,0.1215599,0,1.718546,0,12.28384
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.099456,43.21892,31.57821,4.73348,4.73348,0,0,0,4.73348,86.60555,0,0,0,4.099456,4.982611,4.73348,0,0,19.47773,12.06902,0,0.8831544,-0.8831544,19.59095,50.2331,0.1215599,5.206829,3.279565,0,16.16847
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.017528,51.98117,33.89782,7.401749,7.401749,0,-1,0,7.401749,81.29873,0,0,0,6.017528,7.791315,7.401749,0,0,20.45902,11.18586,0,1.773787,-1.773787,17.72121,45.43892,0.1215599,8.141924,4.814022,0,17.20339
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.432148,59.38387,35.90855,0,0,0,-1,0,0,0,0,0,0,7.432148,0,0,0,0,22.42989,9.412076,7.432148,0,7.432148,24.77197,63.51774,0.1213445,0,5.945718,0,16.84422
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,8.143628,64.50068,37.84661,2.292656,2.292656,0,-1,0,2.292656,355.2049,0,0,0,8.143628,2.413322,2.292656,0,0,14.99774,16.10101,5.730306,0,5.730306,30.20821,77.4568,0.1211789,2.521922,6.514903,0,24.24464
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.958123,70.01894,39.51818,1.705579,1.705579,0,-1,0,1.705579,525.2249,0,0,0,8.958123,1.795346,1.705579,0,0,9.267438,21.25828,7.162777,0,7.162777,37.00342,94.88038,0.1209726,1.876136,7.166499,0,30.21641
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.794929,71.48779,41.22004,6.613645,6.613645,0,-1,0,6.613645,132.9816,0,0,0,8.794929,6.961732,6.613645,0,0,2.104661,27.70478,1.833197,0,1.833197,38.74255,99.33966,0.1209199,7.27501,7.035943,0,36.49971
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.679487,68.05956,42.27991,1.76379,1.76379,0,-1,0,1.76379,435.3969,5.551402,0,0,7.679487,1.856621,1.76379,0,0,0.2714637,29.35466,0.2714637,0,0.2714637,39.00008,100,0.1209121,1.940169,6.143589,0,37.03415
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,6.087292,62.30528,42.68569,0,0,0,-1,0,0,0,6.087292,0,0,6.087292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209121,0,4.869834,0,35.68627
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.014102,55.47473,43.12781,3.07883,3.07883,0,-1,0,3.07883,130.3775,0.7732275,0,0,4.014102,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1209121,3.386714,3.211281,0,33.61308
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.005873,48.72564,42.82499,1.582471,1.582471,0,-1,0,1.582471,126.7557,0.3401136,0,0,2.005873,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1209121,1.740719,1.604698,0,31.60485
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.2066552,42.24537,41.66216,0,0,0,-1,0,0,0,0.2066552,0,0,0.2066552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209121,0,0.1653242,0,29.80563
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,40.74763,40.74763,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1209121,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,39.45156,39.45156,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1209121,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,37.94957,37.94957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1209121,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,36.41729,36.41729,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1209121,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1209121,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,34.38839,34.38839,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1209121,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,33.50415,33.50415,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1209121,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,32.82583,32.82583,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1209121,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,32.19596,32.19596,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1209121,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1209121,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,31.17242,31.17242,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1209121,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2816862,31.77848,31.03313,1.282483,1.282483,0,0,0,1.282483,21.96413,0,2.220446E-16,0,0.2816862,1.349982,1.282483,0,0,16.34553,14.888,0,1.068296,-1.068296,22.36726,57.35184,0.1209121,1.410731,0.2253489,0,15.16969
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.71649,35.39094,30.74847,4.0603,4.0603,0,0,0,4.0603,42.27496,0,8.881784E-16,0,1.71649,4.274,4.0603,0,0,17.53253,13.8197,0,2.55751,-2.55751,19.67141,50.43941,0.1209121,4.46633,1.373192,0,15.53619
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.062335,37.25661,31.61454,0,0,0,0,0,0,0,0,0,0,2.062335,0,0,0,0,20.3742,11.26219,2.062335,0,2.062335,21.62791,55.45608,0.1208529,0,1.649868,0,13.32453
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.5092,46.99667,33.87965,2.39878,2.39878,0,-1,0,2.39878,187.9789,0,0,0,4.5092,2.525031,2.39878,0,0,18.31187,13.1183,1.984169,0,1.984169,23.51026,60.2826,0.120796,2.638658,3.60736,0,17.6275
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.936318,57.46626,35.84193,1.109589,1.109589,0,-1,0,1.109589,625.1252,0,0,0,6.936318,1.167988,1.109589,0,0,16.3277,14.90405,5.768331,0,5.768331,28.98258,74.31416,0.1206308,1.220548,5.549055,0,21.84037
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.543003,51.33812,37.74365,0.4072828,0.4072828,0,-1,0,0.4072828,1115.442,0,0,0,4.543003,0.4287187,0.4072828,0,0,10.55937,20.09554,4.114285,0,4.114285,32.88573,84.32223,0.1205133,0.4480111,3.634403,0,24.63855
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.698202,53.73546,39.45156,4.608135,4.608135,0,-1,0,4.608135,101.9545,0,0,0,4.698202,4.850668,4.608135,0,0,6.445085,23.7984,0,0.1524664,-0.1524664,32.72502,83.91014,0.1205133,5.068949,3.758562,0,28.4966
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.583916,62.34286,41.11708,4.744052,4.744052,0,-1,0,4.744052,138.7825,0,0,0,6.583916,4.99374,4.744052,0,0,6.614492,23.64594,1.590176,0,1.590176,34.23359,87.77827,0.1204679,5.218458,5.267133,0,30.22985
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.911677,61.06751,42.17695,4.15142,4.15142,0,-1,0,4.15142,142.4013,0,0,0,5.911677,4.369915,4.15142,0,0,5.024316,25.07709,1.541762,0,1.541762,35.69624,91.52863,0.120424,4.566562,4.729342,0,30.98877
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.74038,57.34939,42.58273,2.888965,2.888965,0,-1,0,2.888965,164.0858,0,0,0,4.74038,3.041016,2.888965,0,0,3.482554,26.46468,1.699364,0,1.699364,37.3084,95.66236,0.1203756,3.177861,3.792304,0,31.20506
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.946821,51.91272,43.06119,0,0,0,-1,0,0,0,1.163632,0,0,2.946821,0,0,0,0,1.78319,27.99411,1.78319,0,1.78319,39.00008,100,0.1203248,0,2.357457,0,30.94093
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.179482,46.16505,42.75231,0,0,0,-1,0,0,0,1.179482,0,0,1.179482,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203248,0,0.9435854,0,30.77846
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2988453,42.43996,41.59553,3.222254,3.222254,0,-1,0,3.222254,9.274418,0,0,0,0.2988453,3.391846,3.222254,0,0,0,29.59898,0,3.093001,-3.093001,35.73977,91.64025,0.1203248,3.544479,0.2390762,0,29.89782
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,40.7113,40.7113,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.436667,26.50598,0,4.363379,-4.363379,31.14036,79.84692,0.1203248,4.559731,0,0,26.50598
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,39.38494,39.38494,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.284866,22.1426,0,2.2501,-2.2501,28.76855,73.76537,0.1203248,2.351354,0,0,22.1426
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,37.91928,37.91928,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.78498,19.8925,0,6.440528,-6.440528,21.97964,56.35793,0.1203248,6.730352,0,0,19.8925
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,36.38095,36.38095,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.94112,13.45197,0,1.509179,-1.509179,20.38882,52.27893,0.1203248,1.577092,0,0,13.45197
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,35.19389,35.19389,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.61798,11.94279,0,0.2732104,-0.2732104,20.10083,51.5405,0.1203248,0.2855048,0,0,11.94279
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92155,11.66958,0,0,0,20.10083,51.5405,0.1203248,0,0,0,11.66958
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,33.50415,33.50415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92155,11.66958,0,0,0,20.10083,51.5405,0.1203248,0,0,0,11.66958
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,32.82583,32.82583,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.92155,11.66958,0,1.043198,-1.043198,19.00121,48.72094,0.1203248,1.090142,0,0,11.66958
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08066,10.62638,0,0,0,19.00121,48.72094,0.1203248,0,0,0,10.62638
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,31.57821,31.57821,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.08066,10.62638,0,0.6520388,-0.6520388,18.3139,46.95862,0.1203248,0.6813805,0,0,10.62638
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80515,9.974344,0,0,0,18.3139,46.95862,0.1203248,0,0,0,9.974344
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2275439,31.6347,31.03313,0,0,0,0,0,0,0,0,0,0,0.2275439,0,0,0,0,21.80515,9.974344,0.2275439,0,0.2275439,18.52976,47.51212,0.1203183,0,0.1820351,0,10.20189
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.582456,37.8199,30.7303,3.992625,3.992625,0,0,0,3.992625,64.68067,0,4.440892E-16,0,2.582456,4.202763,3.992625,0,0,21.57761,10.17913,0,1.620306,-1.620306,16.82181,43.13276,0.1203183,4.391887,2.065965,0,12.76159
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.369653,41.03394,31.59637,9.380025,9.380025,12,0,3.372,9.380025,35.92371,0,0,0,3.369653,0,0,2.619975,2.488976,23.37794,8.558826,5.858629,0,5.858629,22.3798,57.38398,0.1205382,10.31803,2.695722,12,11.92848
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,6.072425,52.12745,33.86148,1.691741,1.691741,0,-1,0,1.691741,358.9454,0,0,0,6.072425,1.78078,1.691741,0,0,17.51932,13.83159,4.291645,0,4.291645,26.45121,67.82347,0.1204162,1.860915,4.85794,0,19.90402
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.358596,58.98518,35.80559,5.065425,5.065425,0,-1,0,5.065425,145.271,0,0,0,7.358596,5.332026,5.065425,0,0,13.22767,17.69407,2.026569,0,2.026569,28.37378,72.75314,0.1203587,5.571968,5.886877,0,25.05267
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.348003,61.17475,37.67702,0.8772026,0.8772026,0,-1,0,0.8772026,837.6632,0,0,0,7.348003,0.9233711,0.8772026,0,0,11.2011,19.51799,6.424632,0,6.424632,34.46872,88.38116,0.1201767,0.9649228,5.878403,0,26.86599
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.796609,64.99182,39.38494,6.31777,6.31777,0,-1,0,6.31777,123.4076,0,0,0,7.796609,6.650284,6.31777,0,0,4.77647,25.30016,1.146325,0,1.146325,35.55622,91.16961,0.1201443,6.949547,6.237288,0,33.09676
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.724848,59.13909,41.08679,6.183683,6.183683,0,-1,0,6.183683,92.5799,0,0,0,5.724848,6.50914,6.183683,0,0,3.630145,26.33185,0,0.7842922,-0.7842922,34.7295,89.04983,0.1201443,6.802052,4.579878,0,32.05669
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.938002,57.54313,42.14061,4.010988,4.010988,0,-1,0,4.010988,123.1118,0,0,0,4.938002,4.222093,4.010988,0,0,4.501581,25.54756,0.7159087,0,0.7159087,35.40867,90.79129,0.120124,4.412087,3.950402,0,30.48556
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.357687,59.48735,42.55245,4.191578,4.191578,0,-1,0,4.191578,127.8203,0,0,0,5.357687,4.412188,4.191578,0,0,3.785672,26.19187,0.9454993,0,0.9454993,36.30565,93.09123,0.1200973,4.610736,4.28615,0,31.54956
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.312243,49.87804,43.02485,8.553732,8.36,0,-1,0,8.36,27.65841,0,0.1937315,1.049105,2.312243,8.8,8.36,0,0,2.840173,27.04282,0,6.487757,-6.487757,29.46696,75.55615,0.1200973,9.409104,1.849795,0,29.35507
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.558319,47.26289,42.72203,3.383922,3.383922,0,-1,0,3.383922,46.05069,0,4.440892E-16,0,1.558319,3.562023,3.383922,0,0,10.04879,20.55507,0,2.003704,-2.003704,27.35487,70.14055,0.1200973,3.722315,1.246655,0,22.11339
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.295815,42.40091,41.56525,1.39639,1.39639,0,-1,0,1.39639,21.18426,0,2.220446E-16,0,0.295815,1.469885,1.39639,0,0,12.27513,18.55136,0,1.17407,-1.17407,26.11729,66.96728,0.1200973,1.536029,0.236652,0,18.84718
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,40.67496,40.67496,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,13.57965,17.37729,0,1.671537,-1.671537,24.35534,62.44946,0.1200973,1.746756,0,0,17.37729
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,39.3486,39.3486,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,15.43691,15.70576,0,8.5874,-8.5874,15.30342,39.23946,0.1200973,8.973834,0,0,15.70576
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,37.88294,37.88294,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,24.97847,7.118355,0,0.3233067,-0.3233067,14.96263,38.36563,0.1200973,0.3378555,0,0,7.118355
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,36.35067,36.35067,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,25.3377,6.795048,0,0.09551051,-0.09551051,14.86195,38.10748,0.1200973,0.09980848,0,0,6.795048
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,35.19389,35.19389,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,25.44382,6.699538,0,0.6202605,-0.6202605,14.20814,36.43105,0.1200973,0.6481722,0,0,6.699538
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,34.3581,34.3581,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,26.133,6.079277,0,0.2830348,-0.2830348,13.90979,35.66606,0.1200973,0.2957714,0,0,6.079277
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,33.48598,33.48598,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,26.44748,5.796242,0,0.8048118,-0.8048118,13.06145,33.49082,0.1200973,0.8410283,0,0,5.796242
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34172,4.99143,0,0,0,13.06145,33.49082,0.1200973,0,0,0,4.99143
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,32.17779,32.17779,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,27.34172,4.99143,0,0.9722027,-0.9722027,12.03665,30.86315,0.1200973,1.015952,0,0,4.99143
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42195,4.019228,0,0,0,12.03665,30.86315,0.1200973,0,0,0,4.019228
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,31.19059,31.19059,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,28.42195,4.019228,0,0.9992766,-0.9992766,10.98332,28.16231,0.1200973,1.044244,0,0,4.019228
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1985142,31.57593,31.0513,0,0,0,0,0,0,0,0,0,0,0.1985142,0,0,0,0,29.53225,3.019951,0.1985142,0,0.1985142,11.17165,28.6452,0.1200917,0,0.1588113,0,3.218465
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.697904,38.17111,30.74847,0,0,0,0,0,0,0,0,0,0,2.697904,0,0,0,0,29.33374,3.198614,2.697904,0,2.697904,13.73111,35.2079,0.1200156,0,2.158323,0,5.896518
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.06836,46.2713,31.59637,6.349527,6.349527,12,0,3.372,6.349527,79.82264,0,0,0,5.06836,0,0,5.650473,5.367949,26.63583,5.626727,10.43631,0,10.43631,23.63186,60.59439,0.1203151,6.98448,4.054688,12,10.69509
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,7.009577,55.37782,33.8312,3.775826,3.775826,0,-1,0,3.775826,185.6436,0,0,0,7.009577,3.974553,3.775826,0,0,16.19952,15.01941,3.035023,0,3.035023,26.51114,67.97713,0.1202296,4.153409,5.607662,0,22.02898
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.269646,62.41225,35.73897,1.710493,1.710493,0,-1,0,1.710493,483.4657,0,0,0,8.269646,1.800519,1.710493,0,0,13.1645,17.75093,6.469127,0,6.469127,32.64829,83.71339,0.1200476,1.881542,6.615717,0,26.02057
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.828225,67.02806,37.6104,3.953747,3.953747,0,-1,0,3.953747,223.2876,0,0,0,8.828225,4.161839,3.953747,0,0,6.695374,23.57314,4.666387,0,4.666387,37.07521,95.06445,0.1199167,4.349122,7.06258,0,32.40137
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.857307,69.31655,39.31226,0,0,0,-1,0,0,0,6.82832,0,0,8.857307,0,0,0,0,2.028987,27.77289,2.028987,0,2.028987,39.00008,100,0.1198598,0,7.085846,0,36.6302
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,8.144445,68.42696,41.01412,0,0,0,-1,0,0,0,8.144445,0,0,8.144445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198598,0,6.515556,0,37.74342
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.634537,67.62247,42.07399,2.458817,2.458817,0,-1,0,2.458817,310.4964,5.046309,0,0,7.634537,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1198598,2.704699,6.10763,0,37.23352
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.70195,60.68887,42.51611,2.264104,2.264104,0,-1,0,2.264104,251.8414,3.318683,0,0,5.70195,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1198598,2.490514,4.56156,0,35.30093
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.591516,53.92783,42.99457,6.729735,6.729735,0,-1,0,6.729735,53.36787,0,8.881784E-16,0,3.591516,7.083931,6.729735,0,0,0,29.59898,0,3.492415,-3.492415,35.31875,90.56071,0.1198598,7.402708,2.873213,0,33.19049
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.101313,48.87303,42.68569,3.5827,3.5827,0,-1,0,3.5827,58.65166,0,0,0,2.101313,3.771263,3.5827,0,0,3.880461,26.10656,0,1.66995,-1.66995,33.55847,86.04718,0.1198598,3.94097,1.681051,0,28.20788
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2972744,42.36852,41.52891,0,0,0,-1,0,0,0,0,0,0,0.2972744,0,0,0,0,5.735961,24.43661,0.2972744,0,0.2972744,33.84048,86.7703,0.1198515,0,0.2378195,0,24.73389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,40.60834,40.60834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.438687,24.70416,0,0,0,33.84048,86.7703,0.1198515,0,0,0,24.70416
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,39.28198,39.28198,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.438687,24.70416,0,4.682255,-4.682255,28.90495,74.11512,0.1198515,4.892957,0,0,24.70416
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,37.81632,37.81632,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.64119,20.0219,0,6.525863,-6.525863,22.02609,56.47705,0.1198515,6.819527,0,0,20.0219
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,36.28405,36.28405,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,17.89215,13.49604,0,0.1050576,-0.1050576,21.91535,56.1931,0.1198515,0.1097852,0,0,13.49604
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,35.15755,35.15755,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.00888,13.39098,0,1.653303,-1.653303,20.17262,51.72456,0.1198515,1.727701,0,0,13.39098
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,34.33994,34.33994,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,19.84589,11.73768,0,0.3315232,-0.3315232,19.82316,50.82852,0.1198515,0.3464417,0,0,11.73768
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,33.48598,33.48598,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.21424,11.40616,0,0.750429,-0.750429,19.03214,48.80026,0.1198515,0.7841983,0,0,11.40616
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,32.80766,32.80766,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.04806,10.65573,0,0.3808394,-0.3808394,18.6307,47.77093,0.1198515,0.3979771,0,0,10.65573
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47121,10.27489,0,0,0,18.6307,47.77093,0.1198515,0,0,0,10.27489
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,31.59637,31.59637,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.47121,10.27489,0,1.644167,-1.644167,16.89759,43.32708,0.1198515,1.718155,0,0,10.27489
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,31.20271,31.20271,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.29806,8.630722,0,0.1412741,-0.1412741,16.74868,42.94524,0.1198515,0.1476315,0,0,8.630722
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2820501,31.81595,31.06947,0,0,0,0,0,0,0,0,0,0,0.2820501,0,0,0,0,23.45503,8.489448,0.2820501,0,0.2820501,17.01626,43.63134,0.1198436,0,0.2256401,0,8.771498
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.389433,34.49808,30.76059,0.8278417,0.8278417,0,0,0,0.8278417,167.8379,0,0,0,1.389433,0.8714123,0.8278417,0,0,23.17298,8.743293,0.5180202,0,0.5180202,17.50769,44.89143,0.1198291,0.9106259,1.111546,0,10.13273
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.424779,41.21755,31.61454,0,0,0,0,0,0,0,0,0,0,3.424779,0,0,0,0,22.65496,9.209511,3.424779,0,3.424779,20.75672,53.22226,0.1197333,0,2.739823,0,12.63429
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.159071,45.80072,33.79486,2.327373,2.327373,0,-1,0,2.327373,178.7024,0,0,0,4.159071,2.449866,2.327373,0,0,19.23018,12.29181,1.709205,0,1.709205,22.37822,57.37993,0.1196856,2.56011,3.327257,0,16.45088
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.987631,50.55056,35.70263,0,0,0,-1,0,0,0,0,0,0,4.987631,0,0,0,0,17.52098,13.8301,4.987631,0,4.987631,27.1099,69.51243,0.1195465,0,3.990105,0,18.81773
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,7.076559,59.98904,37.54379,3.989148,3.989148,0,-1,0,3.989148,177.3952,0,0,0,7.076559,4.199103,3.989148,0,0,12.53335,18.31896,2.877455,0,2.877455,29.83969,76.51189,0.1194664,4.388063,5.661247,0,25.39552
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.285503,62.8099,39.24564,3.449507,3.449507,0,-1,0,3.449507,211.2042,0,0,0,7.285503,3.63106,3.449507,0,0,9.655892,20.90867,3.654444,0,3.654444,33.3066,85.40137,0.1193649,3.794457,5.828403,0,28.19418
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.602661,58.54257,40.94749,0,0,0,-1,0,0,0,0,0,0,5.602661,0,0,0,0,6.001449,24.19767,5.602661,0,5.602661,38.62175,99.02994,0.1192095,0,4.482129,0,29.80033
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.734888,60.22697,42.00737,2.008959,2.008959,0,-1,0,2.008959,285.4657,3.221407,0,0,5.734888,2.114693,2.008959,0,0,0.3987881,29.24007,0.3987881,0,0.3987881,39.00008,100,0.1191984,2.209854,4.587911,0,34.97496
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,5.065449,58.33493,42.44949,6.068231,6.068231,0,-1,0,6.068231,83.47488,0,0,0,5.065449,6.387612,6.068231,0,0,0,29.59898,0,1.322163,-1.322163,37.6064,96.42646,0.1191984,6.675054,4.052359,0,34.66443
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.503357,47.30998,42.92794,0.3350339,0.3350339,0,-1,0,0.3350339,448.7178,0,0,0,1.503357,0.3526672,0.3350339,0,0,1.46907,28.27682,1.150689,0,1.150689,38.69804,99.22553,0.1191666,0.3685372,1.202685,0,29.78017
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5263871,44.12238,42.61907,5.721869,5.721869,0,-1,0,5.721869,9.199565,0,0,0,0.5263871,6.023021,5.721869,0,0,0.3183803,29.31244,0,5.496634,-5.496634,32.90408,84.36926,0.1191666,6.294056,0.4211097,0,29.83882
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3106104,42.33941,41.46229,0,0,0,-1,0,0,0,0,0,0,0.3106104,0,0,0,0,6.425751,23.8158,0.3106104,0,0.3106104,33.19875,85.12482,0.119158,0,0.2484884,0,24.12641
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,40.54171,40.54171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.11514,24.09535,0,0,0,33.19875,85.12482,0.119158,0,0,0,24.09535
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,39.2093,39.2093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.11514,24.09535,0,0,0,33.19875,85.12482,0.119158,0,0,0,24.09535
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.11514,24.09535,0,0,0,33.19875,85.12482,0.119158,0,0,0,24.09535
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,36.24771,36.24771,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.11514,24.09535,0,1.190705,-1.190705,31.94363,81.90659,0.119158,1.244287,0,0,24.09535
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,35.12122,35.12122,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.438147,22.90465,0,1.282988,-1.282988,30.59125,78.43893,0.119158,1.340722,0,0,22.90465
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,34.32177,34.32177,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,8.863688,21.62166,0,0.05028816,-0.05028816,30.53824,78.30302,0.119158,0.05255113,0,0,21.62166
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,33.47387,33.47387,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,8.919564,21.57137,0,2.638392,-2.638392,27.75713,71.17198,0.119158,2.75712,0,0,21.57137
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,32.78949,32.78949,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,11.85111,18.93298,0,1.772723,-1.772723,25.88851,66.38067,0.119158,1.852496,0,0,18.93298
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,32.19596,32.19596,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,13.8208,17.16026,0,1.833434,-1.833434,23.9559,61.42527,0.119158,1.915939,0,0,17.16026
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,31.59637,31.59637,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,15.85795,15.32682,0,1.778796,-1.778796,22.08089,56.61755,0.119158,1.858842,0,0,15.32682
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,31.20271,31.20271,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,17.83439,13.54803,0,1.061488,-1.061488,20.96198,53.74856,0.119158,1.109255,0,0,13.54803
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1520663,31.45288,31.0513,0.2338109,0.2338109,0,0,0,0.2338109,65.03815,0,0,0,0.1520663,0.2461167,0.2338109,0,0,19.01382,12.48654,0,0.09405043,-0.09405043,20.86284,53.49436,0.119158,0.257192,0.121653,0,12.6386
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.262994,36.93954,30.76059,4.898097,4.898097,0,0,0,4.898097,46.2015,0,8.881784E-16,0,2.262994,5.155891,4.898097,0,0,19.11832,12.39249,0,2.892897,-2.892897,17.81346,45.67545,0.119158,5.387906,1.810395,0,14.65548
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.431226,44.26283,31.59637,3.453433,3.453433,0,0,0,3.453433,128.3136,0,0,0,4.431226,3.635193,3.453433,0,0,22.33265,9.499589,0.7960331,0,0.7960331,18.56865,47.61182,0.119136,3.798776,3.544981,0,13.93081
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.720191,54.26172,33.75852,3.795653,3.795653,0,-1,0,3.795653,177.0497,0,0,0,6.720191,3.995425,3.795653,0,0,21.53662,10.21602,2.724766,0,2.724766,21.15359,54.23985,0.1190606,4.175219,5.376153,0,16.93621
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.961013,61.07678,35.63601,1.556613,1.556613,0,-1,0,1.556613,511.4318,0,0,0,7.961013,1.63854,1.556613,0,0,18.81186,12.66831,6.322473,0,6.322473,27.15161,69.61938,0.1188862,1.712274,6.36881,0,20.62932
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,8.150422,64.07335,37.47716,7.873811,7.873811,0,-1,0,7.873811,103.5131,0,0,0.3011924,8.150422,8.288222,7.873811,0,0,12.48938,18.35853,0,0.1377999,-0.1377999,27.00636,69.24693,0.1188862,8.661192,6.520338,0,26.50896
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.256849,62.57597,39.14268,3.474316,3.474316,0,-1,0,3.474316,208.8713,0,0,0,7.256849,3.657175,3.474316,0,0,12.64249,18.22074,3.599674,0,3.599674,30.42131,78.0032,0.1187871,3.821748,5.80548,0,25.47758
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.202775,68.46036,40.84454,0,0,0,-1,0,0,0,0,0,0,8.202775,0,0,0,0,9.042818,21.46044,8.202775,0,8.202775,38.20314,97.95658,0.118562,0,6.56222,0,29.66322
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.470857,66.74955,41.90441,5.075471,5.075471,0,-1,0,5.075471,147.1953,1.288213,0,0,7.470857,5.342601,5.075471,0,0,0.8400433,28.84294,0.8400433,0,0.8400433,39.00008,100,0.118539,5.583018,5.976686,0,36.3138
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.23012,62.4814,42.37681,0.7783159,0.7783159,0,-1,0,0.7783159,800.4616,5.41084,0,0,6.23012,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.118539,0.8561475,4.984096,0,35.8291
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.77145,54.37026,42.85527,0.337137,0.337137,0,-1,0,0.337137,1118.67,3.416569,0,0,3.77145,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.118539,0.3708507,3.01716,0,33.37043
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.947087,48.26299,42.55245,0,0,0,-1,0,0,0,1.947087,0,0,1.947087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118539,0,1.55767,0,31.54606
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.31374,42.27521,41.38961,4.500679,4.500679,0,-1,0,4.500679,6.97095,0,0,0,0.31374,4.737556,4.500679,0,0,0,29.59898,0,4.423816,-4.423816,34.33697,88.04333,0.118539,4.950747,0.250992,0,29.91272
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,40.46904,40.46904,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.915351,25.17516,0,1.660452,-1.660452,32.5867,83.55547,0.118539,1.735173,0,0,25.17516
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,39.14268,39.14268,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.760299,23.51471,0,0.4264711,-0.4264711,32.13716,82.4028,0.118539,0.4456623,0,0,23.51471
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,37.71336,37.71336,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.234155,23.08824,0,8.409188,-8.409188,23.27309,59.67448,0.118539,8.787602,0,0,23.08824
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,36.18109,36.18109,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.5777,14.67905,0,2.369411,-2.369411,20.77551,53.27044,0.118539,2.476034,0,0,14.67905
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,35.09093,35.09093,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.21038,12.30964,0,0.2233523,-0.2233523,20.54008,52.66677,0.118539,0.2334032,0,0,12.30964
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,34.29148,34.29148,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.45855,12.08629,0,1.057761,-1.057761,19.4251,49.80785,0.118539,1.105361,0,0,12.08629
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,33.4557,33.4557,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.63384,11.02853,0,0.8534607,-0.8534607,18.52548,47.50113,0.118539,0.8918664,0,0,11.02853
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,32.77132,32.77132,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.58213,10.17507,0,1.018154,-1.018154,17.45225,44.74926,0.118539,1.063971,0,0,10.17507
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71341,9.156911,0,0,0,17.45225,44.74926,0.118539,0,0,0,9.156911
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,31.57821,31.57821,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.71341,9.156911,0,0.6799799,-0.6799799,16.73549,42.91142,0.118539,0.7105789,0,0,9.156911
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,31.17242,31.17242,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.46894,8.476932,0,1.041647,-1.041647,15.63749,40.09606,0.118539,1.088521,0,0,8.476932
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.28067,31.77578,31.03313,0.1732837,0.1732837,0,0,0,0.1732837,161.9714,0,0,0,0.28067,0.1824038,0.1732837,0,0,24.62633,7.435284,0.09826612,0,0.09826612,15.73072,40.33509,0.1185363,0.190612,0.224536,0,7.715954
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.170684,36.64654,30.7303,3.462153,3.462153,0,0,0,3.462153,62.69753,0,0,0,2.170684,3.644372,3.462153,0,0,24.52806,7.523724,0,1.473687,-1.473687,14.17731,36.35201,0.1185363,3.808368,1.736547,0,9.694407
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.493571,44.42394,31.56609,11.01559,11.01559,3,0,1.095,11.01559,40.79284,0,0,0,4.493571,8.437462,8.015589,0,0,26.16549,6.050036,0,3.943891,-3.943891,10.02009,25.69248,0.1185363,12.11715,3.594857,12,10.54361
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.506498,50.02851,33.6919,3.017796,3.017796,0,-1,0,3.017796,182.4675,0,0,0.272503,5.506498,3.176627,3.017796,0,0,30.54759,2.106145,2.329871,0,2.329871,12.2304,31.35993,0.1184725,3.319576,4.405199,0,7.612644
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,8.083727,61.42909,35.53305,1.421773,1.421773,0,-1,0,1.421773,568.5667,0,0,0,8.083727,1.496603,1.421773,0,0,28.21772,4.203029,6.587124,0,6.587124,18.47949,47.38322,0.1182926,1.56395,6.466981,0,12.28676
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.899855,67.03122,37.3742,5.032989,5.032989,0,-1,0,5.032989,176.8304,0,0,0,8.899855,5.297883,5.032989,0,0,21.6306,10.13144,3.601972,0,3.601972,21.89662,56.14507,0.1181944,5.536287,7.119884,0,19.0313
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.956963,69.39991,39.03972,3.956376,3.956376,0,-1,0,3.956376,226.3931,0,0,0,8.956963,4.164607,3.956376,0,0,18.02863,13.37322,4.792356,0,4.792356,26.44305,67.80256,0.1180641,4.352014,7.16557,0,22.33018
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.447899,65.25475,40.74763,2.562799,2.562799,0,-1,0,2.562799,290.6159,0,0,0,7.447899,2.697683,2.562799,0,0,13.23627,17.68633,4.750217,0,4.750217,30.9495,79.35754,0.1179352,2.819078,5.95832,0,25.13424
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.193312,61.67554,41.80145,0,0,0,-1,0,0,0,0,0,0,6.193312,0,0,0,0,8.486053,21.96153,6.193312,0,6.193312,36.82499,94.42287,0.1177676,0,4.954649,0,28.15484
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.095695,54.78314,42.24357,1.609935,1.609935,0,-1,0,1.609935,254.4013,0.1082859,0,0,4.095695,1.694668,1.609935,0,0,2.292741,27.53551,2.292741,0,2.292741,39.00008,100,0.1177056,1.770928,3.276556,0,31.63121
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.181418,49.18873,42.75231,0,0,0,-1,0,0,0,2.181418,0,0,2.181418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177056,0,1.745134,0,31.7804
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.904004,48.02507,42.44949,4.728271,4.728271,0,-1,0,4.728271,40.26852,0,8.881784E-16,0,1.904004,4.977127,4.728271,0,0,0,29.59898,0,3.073122,-3.073122,35.76072,91.69398,0.1177056,5.201097,1.523204,0,31.50298
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3159173,42.21439,41.32299,3.935907,3.935907,0,-1,0,3.935907,8.026544,0,0,0,0.3159173,4.14306,3.935907,0,0,3.41458,26.52586,0,3.827142,-3.827142,31.72656,81.34999,0.1177056,4.329497,0.2527338,0,26.84177
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,40.40242,40.40242,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.666961,22.69871,0,2.743068,-2.743068,28.83511,73.93604,0.1177056,2.866507,0,0,22.69871
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,39.03972,39.03972,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.71482,19.95564,0,3.329229,-3.329229,25.3258,64.93781,0.1177056,3.479044,0,0,19.95564
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,37.6104,37.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.41396,16.62642,0,0,0,25.3258,64.93781,0.1177056,0,0,0,16.62642
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,36.11447,36.11447,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.41396,16.62642,0,0.46136,-0.46136,24.83948,63.69085,0.1177056,0.4821212,0,0,16.62642
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,35.05459,35.05459,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.92658,16.16506,0,1.245721,-1.245721,23.52637,60.32392,0.1177056,1.301779,0,0,16.16506
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,34.23698,34.23698,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.31071,14.91933,0,0.1779266,-0.1779266,23.33882,59.84302,0.1177056,0.1859333,0,0,14.91933
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,33.40119,33.40119,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.50841,14.74141,0,0.06217786,-0.06217786,23.27328,59.67496,0.1177056,0.06497587,0,0,14.74141
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5775,14.67923,0,0,0,23.27328,59.67496,0.1177056,0,0,0,14.67923
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,32.14145,32.14145,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.5775,14.67923,0,0.1833768,-0.1833768,23.07999,59.17933,0.1177056,0.1916287,0,0,14.67923
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,31.56609,31.56609,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.78125,14.49585,0,2.008793,-2.008793,20.96253,53.74997,0.1177056,2.099189,0,0,14.49585
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,31.15425,31.15425,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.01324,12.48706,0,1.778683,-1.778683,19.08764,48.94256,0.1177056,1.858724,0,0,12.48706
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2759838,31.73291,31.00284,0,0,0,0,0,0,0,0,0,0,0.2759838,0,0,0,0,20.98956,10.70838,0.2759838,0,0.2759838,19.34946,49.61389,0.1176982,0,0.2207871,0,10.98436
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.979093,36.08772,30.71214,0.2243741,0.2243741,0,0,0,0.2243741,882.0505,0,0,0,1.979093,0.2361833,0.2243741,0,0,20.71357,10.95676,1.74291,0,1.74291,21.00293,53.85355,0.1176511,0.2468115,1.583274,0,12.93585
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.276227,40.68566,31.52975,3.078064,3.078064,0,0,0,3.078064,106.4379,0,0,0,3.276227,3.240067,3.078064,0,0,18.97066,12.52538,0.0361598,0,0.0361598,21.03723,53.94151,0.1176502,3.38587,2.620982,0,15.80161
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.366062,40.2183,33.62527,0.9467498,0.9467498,0,-1,0,0.9467498,249.9142,0,0,0,2.366062,0.9965788,0.9467498,0,0,18.9345,12.55793,1.369483,0,1.369483,22.33644,57.2728,0.1176132,1.041425,1.89285,0,14.92399
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.384298,48.29098,35.43009,4.361935,4.361935,0,-1,0,4.361935,100.5127,0,0,0,4.384298,4.59151,4.361935,0,0,17.56502,13.79046,0,0.2072119,-0.2072119,22.11802,56.71275,0.1176132,4.798128,3.507439,0,18.17476
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.458252,47.31549,37.23491,4.432227,4.432227,0,-1,0,4.432227,78.02517,0,0,0,3.458252,4.665502,4.432227,0,0,17.79526,13.58325,0,1.20725,-1.20725,20.84546,53.4498,0.1176132,4.87545,2.766602,0,17.0415
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.527174,55.96345,38.90648,1.396157,1.396157,0,-1,0,1.396157,395.8849,0,0,0,5.527174,1.469639,1.396157,0,0,19.13664,12.376,4.057535,0,4.057535,24.69478,63.31982,0.1175039,1.535772,4.421739,0,17.90317
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.876138,59.1375,40.60834,3.107202,3.107202,0,-1,0,3.107202,189.1135,0,0,0,5.876138,3.270739,3.107202,0,0,15.07911,16.02778,2.605399,0,2.605399,27.16648,69.65749,0.1174339,3.417922,4.700911,0,21.90392
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.377151,55.09114,41.66216,8.664749,8.36,0,-1,0,8.36,52.35826,0,0.304749,1.171224,4.377151,8.8,8.36,0,0,12.47371,18.37264,0,4.422849,-4.422849,22.50438,57.70343,0.1174339,9.531224,3.501721,0,22.74979
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.413227,46.23142,42.14061,3.080263,3.080263,0,-1,0,3.080263,45.88007,0,4.440892E-16,0,1.413227,3.242382,3.080263,0,0,17.38799,13.94979,0,1.829155,-1.829155,20.57629,52.7596,0.1174339,3.388289,1.130581,0,15.36302
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.192317,49.11482,42.64935,0,0,0,-1,0,0,0,0,0,0,2.192317,0,0,0,0,19.42038,12.12063,2.192317,0,2.192317,22.6561,58.09245,0.117375,0,1.753854,0,14.31295
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.494478,46.68517,42.34653,3.25082,3.25082,0,-1,0,3.25082,45.97234,0,0,0,1.494478,3.421916,3.25082,0,0,17.22806,14.09372,0,1.927438,-1.927438,20.6244,52.88298,0.117375,3.575902,1.195582,0,15.5882
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1282736,41.58053,41.22004,0,0,0,-1,0,0,0,0,0,0,0.1282736,0,0,0,0,19.36966,12.16628,0.1282736,0,0.1282736,20.74609,53.19501,0.1173715,0,0.1026189,0,12.29456
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,40.29946,40.29946,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,19.24139,12.28173,0,8.8,-8.8,11.47008,29.4104,0.1173715,9.794842,0,0,12.28173
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,38.93676,38.93676,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,29.01917,3.481729,0,1.850326,-1.850326,9.519665,24.40935,0.1173715,1.933591,0,0,3.481729
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,37.54379,37.54379,10.39647,1.549832,0,-1,0,1.549832,0,0,8.84664,9.886287,0,1.631402,1.549832,0,0,31.07508,1.631402,0,1.631402,-1.631402,7.800015,20,0.1173715,11.43612,0,0,1.631402
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,36.04179,36.04179,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.98797,34.98797,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,34.18852,34.18852,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,33.33457,33.33457,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,32.68653,32.68653,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.093,32.093,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,31.51158,31.51158,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173715,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.11792,31.11792,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1175538,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08719043,31.19641,30.96651,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.195732,0,0,0,0.08719043,0,0,8.8,8.36,24.52775,7.524,8.44719,0,8.44719,23.74472,60.88377,0.1177892,1.547992,0.06975234,12,7.61119
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.454026,37.38254,30.66368,5.089028,5.089028,12,0,3.372,5.089028,48.22189,0,0,0,2.454026,0,0,6.910972,6.565423,16.08056,15.12647,9.019448,0,9.019448,32.30132,82.82372,0.118123,5.597931,1.96322,12,17.5805
