Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.68739,34.39429,29.85818,1.80662,1.80662,10.60662,0,3.019475,1.80662,93.40037,0,0,0,1.68739,0,0,8.8,8.36,23.04539,8.85813,10.04739,0,10.04739,26.6691,68.38216,0.1190538,1.987282,1.349912,12,10.54552
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.216072,36.58003,30.54255,2.99157,2.99157,11.79157,0,3.319267,2.99157,74.0772,1.776357E-15,0,0,2.216072,0,0,8.8,8.36,12.998,17.90078,10.57607,0,10.57607,36.70244,94.10863,0.1193035,3.290728,1.772857,12,20.11685
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.694816,42.68241,32.22624,2.262489,2.262489,0,-1,0,2.262489,163.3076,0,0,0,3.694816,2.381567,2.262489,0,0,2.421924,27.41925,1.313249,0,1.313249,37.9483,97.30313,0.1192712,2.488738,2.955853,0,31.11406
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.188361,45.83985,33.7464,2.3078,2.3078,0,-1,0,2.3078,181.4871,0.650422,0,0,4.188361,2.429264,2.3078,0,0,1.108675,28.60117,1.108675,0,1.108675,39.00008,100,0.119244,2.53858,3.350689,0,32.78953
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.538172,45.4836,35.29079,7.507007,7.507007,0,-1,0,7.507007,47.13159,0,8.881784E-16,0,3.538172,7.902113,7.507007,0,0,0,29.59898,0,4.363941,-4.363941,34.40008,88.20515,0.119244,8.257708,2.830538,0,33.13715
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.61467,57.48339,36.85941,5.974835,5.974835,0,-1,0,5.974835,110.7088,0,0,0,6.61467,6.289299,5.974835,0,0,4.848824,25.23504,0.3253708,0,0.3253708,34.70876,88.99663,0.119236,6.572318,5.291736,0,31.84971
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.408413,62.3493,38.46436,1.274023,1.274023,0,-1,0,1.274023,581.4975,1.543884,0,0,7.408413,1.341077,1.274023,0,0,4.523453,25.52787,4.523453,0,4.523453,39.00008,100,0.1191251,1.401426,5.926731,0,32.93628
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.536393,56.64619,39.48184,6.591398,6.591398,0,-1,0,6.591398,83.99422,0,0,0,5.536393,6.938313,6.591398,0,0,0,29.59898,0,1.40192,-1.40192,37.52232,96.21089,0.1191251,7.250538,4.429115,0,35.13537
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.643475,54.15358,39.99664,0,0,0,-1,0,0,0,3.085785,0,0,4.643475,0,0,0,0,1.557689,28.19706,1.557689,0,1.557689,39.00008,100,0.1190869,0,3.71478,0,32.84053
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.897649,52.3498,40.60834,3.935116,3.935116,0,-1,0,3.935116,99.04788,0,0,0,3.897649,4.142228,3.935116,0,0,0,29.59898,0,0.2445784,-0.2445784,38.74227,99.33895,0.1190869,4.328628,3.118119,0,33.49663
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.87072,45.69598,40.29946,3.619405,3.619405,0,-1,0,3.619405,51.68586,0,0,0,1.87072,3.8099,3.619405,0,0,0.2717538,29.3544,0,1.939179,-1.939179,36.6982,94.09775,0.1190869,3.981345,1.496576,0,31.22512
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3880832,40.18753,39.10634,0.3992658,0.3992658,0,-1,0,0.3992658,97.19922,0,5.551115E-17,0,0.3880832,0.4202798,0.3992658,0,0,2.426398,27.41522,0,0.03219654,-0.03219654,36.66426,94.01073,0.1190869,0.4391924,0.3104666,0,27.8033
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,38.08886,38.08886,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.462172,27.38302,0,5.007846,-5.007846,31.38552,80.47554,0.1190869,5.2332,0,0,27.38302
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,36.82912,36.82912,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.026445,22.37518,0,8.8,-8.8,22.10951,56.69094,0.1190869,13.14812,0,0,22.37518
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,35.63601,35.63601,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.80422,13.57518,0,4.779654,-4.779654,17.07131,43.77251,0.1190869,4.994738,0,0,13.57518
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,34.40656,34.40656,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.11495,8.795524,0,2.960736,-2.960736,13.95042,35.77024,0.1190869,3.093969,0,0,8.795524
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,33.55865,33.55865,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.40466,5.834788,0,1.36456,-1.36456,12.51205,32.08212,0.1190869,1.425966,0,0,5.834788
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,32.87428,32.87428,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,27.92083,4.470228,0,0.8536136,-0.8536136,11.61226,29.77497,0.1190869,0.8920261,0,0,4.470228
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.11117,32.11117,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,28.86929,3.616614,0,0.3536097,-0.3536097,11.23952,28.81924,0.1190869,0.3695221,0,0,3.616614
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26219,3.263005,0,0,0,11.23952,28.81924,0.1190869,0,0,0,3.263005
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.06947,31.06947,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.26219,3.263005,0,0.591984,-0.591984,10.61552,27.21922,0.1190869,0.6186233,0,0,3.263005
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,30.60918,30.60918,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,29.91995,2.671021,0,1.169018,-1.169018,9.383265,24.0596,0.1190869,1.221624,0,0,2.671021
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,30.21551,30.21551,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.21886,1.502002,0,0.5352691,-0.5352691,8.819042,22.61288,0.1190869,0.5593562,0,0,1.502002
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2313851,30.6723,30.0641,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.58612,0,0,0,0.2313851,0,0,8.8,8.36,31.81361,0.9667332,8.591385,0,8.591385,16.96955,43.51157,0.1192921,1.534557,0.1851081,12,1.198118
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.474615,33.72134,29.77339,3.585218,3.585218,11.77828,0,3.315904,3.585218,41.1304,0,0,0,1.474615,0,0,8.193057,7.783404,23.22222,8.698979,9.258018,0,9.258018,25.75247,66.03185,0.1195714,3.94374,1.179692,12,10.17359
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.964989,38.61975,30.4396,7.096975,7.096975,12,0,3.372,7.096975,41.77821,0,0,0,2.964989,0,0,4.903025,4.657874,13.9642,17.0312,7.622863,0,7.622863,32.98416,84.57459,0.1198289,7.806673,2.371991,12,19.99619
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.021656,46.70345,32.12328,6.234406,6.234406,0,-1,0,6.234406,80.54745,0,0,0,5.021656,6.562533,6.234406,0,0,6.341339,23.89177,0,1.540877,-1.540877,31.35993,80.40991,0.1198289,6.857847,4.017325,0,28.91343
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.593369,50.22253,33.60711,3.316761,3.316761,0,-1,0,3.316761,168.6395,0,0,0,5.593369,3.491327,3.316761,0,0,8.053425,22.35089,2.102042,0,2.102042,33.3541,85.52316,0.1197774,3.648437,4.474695,0,27.94427
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.690888,59.46338,35.15755,7.331688,7.331688,0,-1,0,7.331688,104.8993,0,0,0,7.690888,7.717566,7.331688,0,0,5.951383,24.24273,0,0.02667842,-0.02667842,33.32598,85.45106,0.1197774,8.064857,6.15271,0,31.93362
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.542686,53.5576,36.72617,3.219228,3.219228,0,-1,0,3.219228,172.1744,0,0,0,5.542686,3.388661,3.219228,0,0,5.981025,24.21605,2.154025,0,2.154025,35.36946,90.69076,0.1197247,3.541151,4.434149,0,29.75874
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.946607,53.32295,38.32506,1.777261,1.777261,0,-1,0,1.777261,278.3276,0,0,0,4.946607,1.870801,1.777261,0,0,3.827,26.15468,3.075806,0,3.075806,38.28743,98.17271,0.1196494,1.954987,3.957286,0,31.10128
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.638117,64.31556,39.3486,6.673085,6.673085,0,-1,0,6.673085,114.4616,0,0,0,7.638117,7.0243,6.673085,0,0,0.7511942,28.9229,0.6138172,0,0.6138172,38.86975,99.66582,0.1196344,7.340394,6.110494,0,36.56102
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.151706,59.27353,39.85734,3.156504,3.156504,0,-1,0,3.156504,194.8898,2.691693,0,0,6.151706,3.322636,3.156504,0,0,0.1373771,29.47534,0.1373771,0,0.1373771,39.00008,100,0.1196311,3.472155,4.921365,0,35.62704
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.662824,54.70744,40.43876,2.070955,2.070955,0,-1,0,2.070955,225.1533,2.482871,0,0,4.662824,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1196311,2.278051,3.730259,0,34.2618
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.147053,46.34958,40.12988,0,0,0,-1,0,0,0,2.147053,0,0,2.147053,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196311,0,1.717642,0,31.74603
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2972834,39.73235,38.90648,8.168686,8.168686,0,-1,0,8.168686,3.639305,0,1.776357E-15,0.6255548,0.2972834,8.598617,8.168686,0,0,0,29.59898,0,8.301333,-8.301333,30.2497,77.56319,0.1196311,8.985555,0.2378267,0,29.89626
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,37.88294,37.88294,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.223704,21.29764,0,7.859621,-7.859621,21.96494,56.32024,0.1196311,8.213304,0,0,21.29764
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,36.65349,36.65349,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.95662,13.43802,0,6.360901,-6.360901,15.25996,39.12802,0.1196311,6.647142,0,0,13.43802
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,35.46643,35.46643,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.02428,7.077123,0,5.414405,-5.414405,9.552673,24.49399,0.1196311,5.658053,0,0,7.077123
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,34.27332,34.27332,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.04029,1.662718,0,0.1305195,-0.1305195,9.415094,24.14122,0.1196311,0.1363929,0,0,1.662718
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,33.41936,33.41936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18531,1.532198,0,0,0,9.415094,24.14122,0.1196311,0,0,0,1.532198
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18531,1.532198,0,0,0,9.415094,24.14122,0.1196311,0,0,0,1.532198
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.00821,32.00821,2.40035,1.455588,0,-1,0,1.455588,0,0,0.9447621,1.184797,0,1.532198,1.455588,0,0,31.18531,1.532198,0,1.532198,-1.532198,7.800015,20,0.1196311,2.640385,0,0,1.532198
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,31.49342,31.49342,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196311,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.96651,30.96651,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196311,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196311,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.13072,30.13072,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198636,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09270727,30.22234,29.97931,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09270727,0,0,8.8,8.36,24.52775,7.524,8.452707,0,8.452707,23.74995,60.89719,0.1199892,0,0.07416582,12,7.616707
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7931089,31.80571,29.70677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7931089,0,0,8.8,8.36,16.07505,15.13144,9.153109,0,9.153109,32.43335,83.16228,0.1200973,0,0.6344871,12,15.92455
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.817423,38.103,30.35481,5.540785,5.540785,0,0,0,5.540785,50.8488,0,0,0,2.817423,5.832405,5.540785,0,0,6.921937,23.36923,0,3.014982,-3.014982,29.25528,75.01339,0.1200973,6.094863,2.253938,0,26.18666
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.470325,44.83294,32.00821,3.023799,3.023799,0,-1,0,3.023799,147.838,0,0,0,4.470325,3.182947,3.023799,0,0,10.27192,20.35425,1.287378,0,1.287378,30.47659,78.14496,0.1200659,3.326179,3.57626,0,24.82458
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.817286,47.54929,33.48598,1.435715,1.435715,0,-1,0,1.435715,335.5322,0,0,0,4.817286,1.511279,1.435715,0,0,8.98454,21.51289,3.306007,0,3.306007,33.61295,86.18687,0.1199853,1.579286,3.853828,0,26.33018
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.383717,51.10364,35.01826,2.858583,2.858583,0,-1,0,2.858583,188.3351,0,0,0,5.383717,3.009035,2.858583,0,0,5.678533,24.4883,2.374682,0,2.374682,35.86577,91.96333,0.1199275,3.144442,4.306973,0,29.87201
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.770119,61.48853,36.58687,1.877781,1.877781,0,-1,0,1.877781,413.7927,2.489657,0,0,7.770119,1.976611,1.877781,0,0,3.303851,26.62551,3.303851,0,3.303851,39.00008,100,0.1198472,2.065559,6.216095,0,34.39563
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,6.032452,56.88842,38.15548,0,0,0,-1,0,0,0,6.032452,0,0,6.032452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198472,0,4.825961,0,35.63143
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.379673,55.75782,39.17902,4.915947,4.915947,0,-1,0,4.915947,109.4331,0.2049915,0,0,5.379673,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1198472,5.407542,4.303738,0,34.97865
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.876712,54.60025,39.68776,0.6150034,0.6150034,0,-1,0,0.6150034,792.9569,4.22934,0,0,4.876712,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1198472,0.6765038,3.90137,0,34.47569
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.243502,49.88279,40.26918,1.056762,1.056762,0,-1,0,1.056762,306.9284,2.131121,0,0,3.243502,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1198472,1.162438,2.594802,0,32.84248
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.011905,45.729,39.92396,0.2154781,0.2154781,0,-1,0,0.2154781,933.6935,1.785086,0,0,2.011905,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1198472,0.2370259,1.609524,0,31.61088
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4138034,39.88758,38.7369,4.89833,4.89833,0,-1,0,4.89833,8.447846,0,8.881784E-16,0,0.4138034,5.156137,4.89833,0,0,0,29.59898,0,4.742334,-4.742334,34.00122,87.18244,0.1198472,5.388164,0.3310427,0,30.01278
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,37.71336,37.71336,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.26926,24.85664,0,2.880779,-2.880779,30.96461,79.39628,0.1198472,3.010414,0,0,24.85664
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,36.48391,36.48391,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.470125,21.97587,0,0.5166972,-0.5166972,30.41997,77.99976,0.1198472,0.5399486,0,0,21.97587
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,35.29079,35.29079,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.044233,21.45917,0,1.999228,-1.999228,28.31259,72.59625,0.1198472,2.089193,0,0,21.45917
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,34.11585,34.11585,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2656,19.45994,0,2.18629,-2.18629,26.00804,66.68716,0.1198472,2.284673,0,0,19.45994
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,33.29823,33.29823,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.69481,17.27365,0,1.023887,-1.023887,24.92877,63.9198,0.1198472,1.069961,0,0,17.27365
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,32.63808,32.63808,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.83246,16.24976,0,1.561416,-1.561416,23.28289,59.69961,0.1198472,1.63168,0,0,16.24976
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.90525,31.90525,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.56737,14.68835,0,1.217798,-1.217798,21.99922,56.40815,0.1198472,1.272599,0,0,14.68835
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,31.40862,31.40862,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.92048,13.47055,0,0.8425202,-0.8425202,21.11113,54.13099,0.1198472,0.8804336,0,0,13.47055
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.88172,30.88172,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.85661,12.62803,0,0.8968112,-0.8968112,20.16581,51.70709,0.1198472,0.9371678,0,0,12.62803
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,30.4396,30.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85307,11.73122,0,0,0,20.16581,51.70709,0.1198472,0,0,0,11.73122
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.0641,30.0641,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.85307,11.73122,0,1.903021,-1.903021,18.15985,46.56361,0.1198472,1.988657,0,0,11.73122
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09413526,30.15937,29.91269,1.542579,1.542579,0,0,0,1.542579,6.102458,0,0,0,0.09413526,1.623768,1.542579,0,0,21.96754,9.828197,0,1.529632,-1.529632,16.54747,42.42933,0.1198472,1.696837,0.07530821,0,9.922333
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.02893,35.11853,29.64015,0.1397163,0.1397163,0,0,0,0.1397163,1452.178,0,0,0,2.02893,0.1470698,0.1397163,0,0,23.66713,8.298565,1.88186,0,1.88186,18.33276,47.00698,0.1198015,0.153688,1.623144,0,10.32749
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.612848,40.34518,30.27002,0,0,0,0,0,0,0,0,0,0,3.612848,0,0,0,0,21.78526,9.992239,3.612848,0,3.612848,21.76021,55.7953,0.1197138,0,2.890278,0,13.60509
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.704324,48.70109,31.92342,8.57136,8.36,0,-1,0,8.36,68.23354,0,0.2113598,1.068496,5.704324,8.8,8.36,0,0,18.17242,13.2438,0,3.095675,-3.095675,18.49708,47.42831,0.1197138,9.428495,4.563459,0,18.94813
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.723083,57.48066,33.40119,0,0,0,-1,0,0,0,0,0,0,7.723083,0,0,0,0,21.61206,10.14813,7.723083,0,7.723083,25.82384,66.21484,0.1195269,0,6.178466,0,17.87121
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.534863,62.45905,34.92135,4.743631,4.743631,0,-1,0,4.743631,179.9225,0,0,0,8.534863,4.993296,4.743631,0,0,13.88898,17.0989,3.541566,0,3.541566,29.18366,74.82976,0.1194414,5.217995,6.82789,0,25.63376
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.104812,62.63607,36.45363,2.13737,2.13737,0,-1,0,2.13737,379.1955,0,0,0,8.104812,2.249863,2.13737,0,0,10.34741,20.28631,5.854949,0,5.854949,34.73816,89.07201,0.1193002,2.351107,6.48385,0,28.39112
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.814045,59.56607,38.01619,0,0,0,-1,0,0,0,2.321584,0,0,6.814045,0,0,0,0,4.492461,25.55576,4.492461,0,4.492461,39.00008,100,0.1191922,0,5.451236,0,32.36981
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.538747,52.74862,39.03972,0,0,0,-1,0,0,0,4.538747,0,0,4.538747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191922,0,3.630997,0,34.13773
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.650364,57.12963,39.55452,0.5320987,0.5320987,0,-1,0,0.5320987,1061.901,5.09026,0,0,5.650364,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1191922,0.5853086,4.520291,0,35.24934
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.072608,49.19626,40.12988,0,0,0,-1,0,0,0,3.072608,0,0,3.072608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191922,0,2.458086,0,32.67159
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.05367,45.71576,39.79072,3.364892,3.364892,0,-1,0,3.364892,61.03227,0,0,0,2.05367,3.541992,3.364892,0,0,0,29.59898,0,1.488322,-1.488322,37.43125,95.97737,0.1191922,3.701381,1.642936,0,31.65265
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3113358,39.46105,38.5976,0,0,0,-1,0,0,0,0,0,0,0.3113358,0,0,0,0,1.653691,28.11066,0.3113358,0,0.3113358,37.72661,96.7347,0.1191847,0,0.2490686,0,28.42199
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,37.54379,37.54379,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.342355,28.39086,0,6.220877,-6.220877,31.16923,79.92094,0.1191847,6.500816,0,0,28.39086
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,36.31433,36.31433,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.25444,22.16998,0,0.1710458,-0.1710458,30.98893,79.45863,0.1191847,0.1787429,0,0,22.16998
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.444491,21.99894,0,0,0,30.98893,79.45863,0.1191847,0,0,0,21.99894
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.9826,33.9826,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.444491,21.99894,0,0.3350499,-0.3350499,30.63576,78.55306,0.1191847,0.3501271,0,0,21.99894
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,33.18316,33.18316,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.816769,21.66389,0,0.7345297,-0.7345297,29.86149,76.56778,0.1191847,0.7675835,0,0,21.66389
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,32.53512,32.53512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.632913,20.92936,0,0,0,29.86149,76.56778,0.1191847,0,0,0,20.92936
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,31.80229,31.80229,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.632913,20.92936,0,1.222022,-1.222022,28.57337,73.2649,0.1191847,1.277013,0,0,20.92936
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,31.30567,31.30567,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,10.99072,19.70733,0,0.1779612,-0.1779612,28.38578,72.78391,0.1191847,0.1859694,0,0,19.70733
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,30.79693,30.79693,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.18845,19.52937,0,0.2000736,-0.2000736,28.17489,72.24316,0.1191847,0.2090769,0,0,19.52937
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,30.37298,30.37298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41075,19.3293,0,0,0,28.17489,72.24316,0.1191847,0,0,0,19.3293
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.97931,29.97931,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.41075,19.3293,0,0.9952023,-0.9952023,27.12585,69.55332,0.1191847,1.039986,0,0,19.3293
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1077338,30.11013,29.8279,0,0,0,0,0,0,0,0,0,0,0.1077338,0,0,0,0,12.51653,18.3341,0.1077338,0,0.1077338,27.22806,69.81539,0.1191821,0,0.08618706,0,18.44183
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8034655,31.6801,29.55536,1.03048,1.03048,0,0,0,1.03048,77.97,0,0,0,0.8034655,1.084716,1.03048,0,0,12.4088,18.43106,0,0.2812506,-0.2812506,26.93159,69.05523,0.1191821,1.133528,0.6427724,0,19.23452
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6870583,32.0057,30.18523,1.762143,1.762143,0,0,0,1.762143,38.98994,0,2.220446E-16,0,0.6870583,1.854887,1.762143,0,0,12.7213,18.14981,0,1.167829,-1.167829,25.70059,65.89883,0.1191821,1.938357,0.5496466,0,18.83686
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.178522,35.00033,31.82046,1.280538,1.280538,0,-1,0,1.280538,92.03333,0,0,0,1.178522,1.347935,1.280538,0,0,14.01889,16.98198,0,0.169413,-0.169413,25.52201,65.44093,0.1191821,1.408592,0.9428173,0,18.1605
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.134519,36.37308,33.28612,4.631323,4.631323,0,-1,0,4.631323,24.49665,0,8.881784E-16,0,1.134519,4.875077,4.631323,0,0,14.20713,16.81256,0,3.740558,-3.740558,21.57912,55.33097,0.1191821,5.094456,0.9076153,0,17.94708
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.14933,37.93964,34.78205,9.289122,8.36,0,-1,0,8.36,13.74796,0,0.9291219,1.858034,1.14933,8.8,8.36,0,0,18.3633,13.07201,0,7.65067,-7.65067,13.51461,34.65277,0.1191821,10.21803,0.9194638,0,14.22134
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.061881,45.11422,36.31433,0.8103594,0.8103594,0,-1,0,0.8103594,377.8424,0,0,0,3.061881,0.8530098,0.8103594,0,0,26.86405,5.421337,2.208871,0,2.208871,15.61013,40.02588,0.1191291,0.8913953,2.449505,0,8.483217
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.70278,45.67889,37.88294,4.631515,4.631515,0,-1,0,4.631515,58.3563,0,0,0,2.70278,4.875278,4.631515,0,0,24.65517,7.409321,0,2.172498,-2.172498,13.32011,34.15406,0.1191291,5.094666,2.162224,0,10.1121
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.738601,43.82607,38.87014,3.405891,3.405891,0,-1,0,3.405891,51.04687,0,4.440892E-16,0,1.738601,3.585148,3.405891,0,0,27.06906,5.236823,0,1.846548,-1.846548,11.37368,29.16322,0.1191291,3.74648,1.39088,0,6.975423
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.213651,42.82256,39.38494,4.107852,4.107852,0,-1,0,4.107852,29.54466,0,0,1.067283,1.213651,4.324055,4.107852,0,0,29.12078,3.390275,0,3.110404,-3.110404,8.095025,20.75643,0.1191291,4.518638,0.9709209,0,4.603926
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08436855,40.19536,39.9603,4.147246,0.3460271,0,-1,0,0.3460271,24.38206,0,3.801219,4.280064,0.08436855,0.3642391,0.3460271,0,0,32.57679,0.2798705,0,0.2798705,-0.2798705,7.800015,20,0.1191291,4.561971,0.06749484,0,0.3642391
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.4088,40.76415,39.62114,1.207383,0.38836,0,-1,0,0.38836,105.2632,0,0.8190228,1.250449,0.4088,0.4088,0.38836,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,1.328121,0.32704,0,0.4088
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1974314,38.97392,38.42802,2.641487,0.1875599,0,-1,0,0.1875599,105.2632,0,2.453927,2.868123,0.1974314,0.1974314,0.1875599,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,2.905635,0.1579451,0,0.1974314
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,36.18109,36.18109,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.01826,35.01826,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,33.86148,33.86148,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.06203,33.06203,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,32.43216,32.43216,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,31.69933,31.69933,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,31.20271,31.20271,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,30.71214,30.71214,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,30.28819,30.28819,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191291,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.91269,29.91269,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193662,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2287019,30.37347,29.77339,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.77872,0,0,0,0.2287019,0,0,8.8,8.36,24.52775,7.524,8.588702,0,8.588702,23.87897,61.228,0.1195751,1.702259,0.1829615,12,7.752702
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5006104,30.79956,29.48268,6.423009,6.423009,12,0,3.372,6.423009,7.794017,0,0,0,0.5006104,0,0,5.576991,5.298141,15.93905,15.25383,5.798752,0,5.798752,29.38014,75.33356,0.1197773,7.06531,0.4004883,12,15.75444
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6826623,31.92044,30.11255,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6826623,0,0,8.8,8.36,10.1403,20.47271,9.042663,0,9.042663,37.95877,97.32998,0.1198869,0,0.5461298,12,21.15537
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.371397,35.44604,31.73567,6.732506,6.732506,0,-1,0,6.732506,20.36978,0,0,0,1.371397,7.086849,6.732506,0,0,1.097637,28.6111,0,5.715452,-5.715452,31.93415,81.88228,0.1198869,7.405757,1.097117,0,29.9825
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.801405,41.02896,33.18316,3.737902,3.737902,0,-1,0,3.737902,74.94593,0,0,0,2.801405,3.934633,3.737902,0,0,7.44814,22.89565,0,1.133228,-1.133228,30.73962,78.81939,0.1198869,4.111692,2.241124,0,25.69706
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.267862,44.00482,34.6791,1.779691,1.779691,0,-1,0,1.779691,183.6197,0,0,0,3.267862,1.873359,1.779691,0,0,8.707282,21.76242,1.394504,0,1.394504,32.06257,82.21155,0.1198535,1.95766,2.61429,0,25.03029
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.021723,41.90478,36.21137,4.250243,4.250243,0,-1,0,4.250243,47.56724,0,0,0,2.021723,4.47394,4.250243,0,0,7.312778,23.01748,0,2.452216,-2.452216,29.4777,75.5837,0.1198535,4.675267,1.617379,0,25.0392
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.1439,40.94566,37.74365,5.375016,5.375016,0,-1,0,5.375016,21.28179,0,0,0,1.1439,5.657911,5.375016,0,0,10.03746,20.56526,0,4.514012,-4.514012,24.71952,63.38325,0.1198535,5.912518,0.9151198,0,21.70916
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.636403,46.37545,38.7369,2.634269,2.634269,0,-1,0,2.634269,100.081,0,0,0,2.636403,2.772915,2.634269,0,0,15.05303,16.05125,0,0.136512,-0.136512,24.57562,63.01429,0.1198535,2.897696,2.109123,0,18.68765
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.7186,47.16236,39.24564,8.387339,8.36,0,-1,0,8.36,32.51914,0,0.0273391,0.866073,2.7186,8.8,8.36,0,0,15.20471,15.91474,0,6.0814,-6.0814,18.16526,46.5775,0.1198535,9.226073,2.17488,0,18.63334
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.994473,48.63041,39.82706,4.826568,4.826568,0,-1,0,4.826568,62.04146,0,0,0,2.994473,5.080597,4.826568,0,0,21.96182,9.833337,0,2.086125,-2.086125,15.9663,40.93914,0.1198535,5.309225,2.395578,0,12.82781
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.348843,43.3143,39.48184,2.19244,2.19244,0,-1,0,2.19244,61.52246,0,4.440892E-16,0,1.348843,2.307832,2.19244,0,0,24.27974,7.747213,0,0.9589887,-0.9589887,14.95543,38.34718,0.1198535,2.411684,1.079075,0,9.096056
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3648228,39.2995,38.28873,0,0,0,-1,0,0,0,0,0,0,0.3648228,0,0,0,0,25.34528,6.788224,0.3648228,0,0.3648228,15.30153,39.23462,0.1198447,0,0.2918582,0,7.153047
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,37.27124,37.27124,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,24.98046,7.116565,0,6.288108,-6.288108,8.673285,22.23915,0.1198447,6.571073,0,0,7.116565
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,36.07813,36.07813,6.547889,0.7870335,0,-1,0,0.7870335,0,0,5.760856,6.415645,0,0.8284563,0.7870335,0,0,31.96725,0.8284563,0,0.8284563,-0.8284563,7.800015,20,0.1198447,7.202678,0,0,0.8284563
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,33.75852,33.75852,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.97724,32.97724,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,32.34737,32.34737,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,31.61454,31.61454,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.13609,31.13609,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,30.62735,30.62735,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.21551,30.21551,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198447,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.84001,29.84001,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200421,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.194303,30.21611,29.70677,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.73576,0,0,0,0.194303,0,0,8.8,8.36,24.52775,7.524,8.554303,0,8.554303,23.84633,61.14432,0.1202048,0.8304915,0.1554424,12,7.718303
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.807979,34.27275,29.41606,1.873721,1.873721,10.67372,0,3.036451,1.873721,96.49137,0,0,0,1.807979,0,0,8.8,8.36,15.97345,15.22287,10.16798,0,10.16798,33.49252,85.8781,0.1203909,2.061093,1.446383,12,17.03085
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.506552,42.80952,30.04593,2.825758,2.825758,0,0,0,2.825758,159.4812,0,0,0,4.506552,2.974483,2.825758,0,0,5.805471,24.37405,1.53207,0,1.53207,34.94597,89.60488,0.1203542,3.108334,3.605242,0,28.88061
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.216048,46.8054,31.65088,2.382919,2.382919,0,-1,0,2.382919,218.8932,0,0,0,5.216048,2.508336,2.382919,0,0,4.273401,25.75292,2.707713,0,2.707713,37.51474,96.19144,0.1202894,2.621211,4.172839,0,30.96897
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.093431,54.80026,33.0802,4.09637,4.09637,0,-1,0,4.09637,173.1638,1.215774,0,0,7.093431,4.311968,4.09637,0,0,1.565689,28.18986,1.565689,0,1.565689,39.00008,100,0.1202519,4.506007,5.674745,0,35.28329
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.808756,55.52637,34.57614,2.550831,2.550831,0,-1,0,2.550831,266.9231,4.123672,0,0,6.808756,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,2.805914,5.447005,0,36.40773
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.620834,53.09438,36.07813,0,0,0,-1,0,0,0,5.620834,0,0,5.620834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,0,4.496667,0,35.21981
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.390615,54.03187,37.6104,1.864314,1.864314,0,-1,0,1.864314,289.1473,3.428179,0,0,5.390615,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,2.050746,4.312491,0,34.98959
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.145205,57.84077,38.63394,2.788441,2.788441,0,-1,0,2.788441,220.3814,3.210004,0,0,6.145205,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,3.067285,4.916164,0,35.74418
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.179443,51.6376,39.10634,0,0,0,-1,0,0,0,4.179443,0,0,4.179443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,0,3.343555,0,33.77842
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.902232,51.36701,39.68776,2.164422,2.164422,0,-1,0,2.164422,180.2898,1.623893,0,0,3.902232,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,2.380864,3.121786,0,33.50121
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.926423,44.91445,39.38494,0.6344821,0.6344821,0,-1,0,0.6344821,303.6214,1.258547,0,0,1.926423,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1202519,0.6979303,1.541139,0,31.5254
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4253799,39.3709,38.19182,2.373711,2.373711,0,-1,0,2.373711,17.92046,0,0,0,0.4253799,2.498643,2.373711,0,0,0,29.59898,0,2.073263,-2.073263,36.81467,94.39639,0.1202519,2.611082,0.3403039,0,30.02436
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,37.13195,37.13195,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.303626,27.52571,0,3.905674,-3.905674,32.69772,83.84015,0.1202519,4.081429,0,0,27.52571
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,35.93883,35.93883,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.643264,23.62004,0,5.306356,-5.306356,27.10433,69.49815,0.1202519,5.545142,0,0,23.62004
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,34.78205,34.78205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53922,18.31368,0,0,0,27.10433,69.49815,0.1202519,0,0,0,18.31368
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,33.64344,33.64344,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.53922,18.31368,0,1.379224,-1.379224,25.65051,65.77039,0.1202519,1.441289,0,0,18.31368
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,32.87428,32.87428,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.07169,16.93446,0,0.1187146,-0.1187146,25.52537,65.44953,0.1202519,0.1240568,0,0,16.93446
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,32.24441,32.24441,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.20359,16.81575,0,0.1636652,-0.1636652,25.35285,65.00718,0.1202519,0.1710302,0,0,16.81575
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,31.52975,31.52975,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.38544,16.65208,0,1.508818,-1.508818,23.76242,60.92915,0.1202519,1.576715,0,0,16.65208
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.03313,31.03313,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.0619,15.14326,0,0.6897487,-0.6897487,23.03536,59.0649,0.1202519,0.7207874,0,0,15.14326
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,30.54255,30.54255,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.82829,14.45351,0,1.387679,-1.387679,21.57261,55.31429,0.1202519,1.450125,0,0,14.45351
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.13072,30.13072,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.37016,13.06583,0,0.2106984,-0.2106984,21.35052,54.74481,0.1202519,0.2201799,0,0,13.06583
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,29.77339,29.77339,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.60427,12.85514,0,1.075817,-1.075817,20.21651,51.8371,0.1202519,1.124229,0,0,12.85514
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2218223,30.20341,29.62198,1.927466,1.927466,0,0,0,1.927466,11.50849,0,2.220446E-16,0,0.2218223,2.028911,1.927466,0,0,19.79962,11.77932,0,1.807089,-1.807089,18.31167,46.9529,0.1202519,2.120212,0.1774578,0,12.00114
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.307325,32.83068,29.34944,4.647319,4.647319,0,0,0,4.647319,28.13074,0,0,0,1.307325,4.891914,4.647319,0,0,21.8075,9.972231,0,3.584589,-3.584589,14.53318,37.26449,0.1202519,5.112051,1.04586,0,11.27956
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.986986,38.17954,29.96114,4.435877,4.435877,0,0,0,4.435877,67.33699,0,0,0,2.986986,4.669344,4.435877,0,0,25.79037,6.387641,0,1.682358,-1.682358,12.75982,32.71742,0.1202519,4.879464,2.389589,0,9.374627
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.029431,49.35778,31.54792,0,0,0,-1,0,0,0,0,0,0,6.029431,0,0,0,0,27.65966,4.705283,6.029431,0,6.029431,18.47984,47.38411,0.1201079,0,4.823545,0,10.73471
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.929743,54.09647,32.97724,0,0,0,-1,0,0,0,0,0,0,6.929743,0,0,0,0,21.63023,10.13177,6.929743,0,6.929743,25.05397,64.24082,0.1199429,0,5.543795,0,17.06151
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,7.078905,56.36613,34.46106,5.471181,5.471181,0,-1,0,5.471181,129.3853,0,0,0,7.078905,5.759139,5.471181,0,0,14.70049,16.36854,1.319767,0,1.319767,26.30601,67.45118,0.1199115,6.0183,5.663124,0,23.44744
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.186417,58.54427,35.97517,2.597319,2.597319,0,-1,0,2.597319,276.686,0,0,0,7.186417,2.73402,2.597319,0,0,13.38072,17.55633,4.452397,0,4.452397,30.52993,78.28171,0.1198057,2.85705,5.749134,0,24.74275
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.363758,50.49326,37.50745,5.912296,5.912296,0,-1,0,5.912296,73.80818,0,8.881784E-16,0,4.363758,6.223469,5.912296,0,0,8.928323,21.56349,0,1.859711,-1.859711,28.56962,73.25529,0.1198057,6.503525,3.491007,0,25.92725
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.807549,53.04391,38.49464,1.941053,1.941053,0,-1,0,1.941053,247.6774,0,0,0,4.807549,2.043214,1.941053,0,0,10.99467,19.70378,2.764336,0,2.764336,31.1921,79.97958,0.1197401,2.135158,3.84604,0,24.51133
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.737839,50.06514,38.9731,0,0,0,-1,0,0,0,0,0,0,3.737839,0,0,0,0,8.230332,22.19168,3.737839,0,3.737839,34.73812,89.07194,0.1196515,0,2.990271,0,25.92952
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.660494,47.30938,39.55452,5.929299,5.929299,0,-1,0,5.929299,44.87029,0,8.881784E-16,0,2.660494,6.241368,5.929299,0,0,4.492493,25.55573,0,3.580874,-3.580874,30.96355,79.39356,0.1196515,6.522229,2.128395,0,28.21623
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8987662,41.7746,39.24564,4.384988,4.384988,0,-1,0,4.384988,20.49644,0,0,0,0.8987662,4.615777,4.384988,0,0,8.471242,21.97486,0,3.71701,-3.71701,27.04548,69.34724,0.1196515,4.823487,0.719013,0,22.87363
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3011271,38.88467,38.05252,3.253326,3.253326,0,-1,0,3.253326,9.255977,0,4.440892E-16,0,0.3011271,3.424554,3.253326,0,0,12.60125,18.25785,0,3.123426,-3.123426,23.7531,60.90526,0.1196515,3.578659,0.2409017,0,18.55898
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,36.99871,36.99871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07173,15.13442,0,0,0,23.7531,60.90526,0.1196515,0,0,0,15.13442
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,35.80559,35.80559,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,16.07173,15.13442,0,2.407789,-2.407789,21.21507,54.3975,0.1196515,2.51614,0,0,15.13442
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,34.66093,34.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74705,12.72663,0,0,0,21.21507,54.3975,0.1196515,0,0,0,12.72663
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,33.54049,33.54049,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,18.74705,12.72663,0,1.657109,-1.657109,19.46832,49.91867,0.1196515,1.731679,0,0,12.72663
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58828,11.06952,0,0,0,19.46832,49.91867,0.1196515,0,0,0,11.06952
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,32.15962,32.15962,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,20.58828,11.06952,0,0.7565612,-0.7565612,18.67083,47.87384,0.1196515,0.7906064,0,0,11.06952
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,31.46313,31.46313,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.42891,10.31296,0,0.8030381,-0.8030381,17.82436,45.70339,0.1196515,0.8391748,0,0,10.31296
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.96651,30.96651,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.32117,9.509926,0,1.277054,-1.277054,16.47822,42.25177,0.1196515,1.334521,0,0,9.509926
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,30.47593,30.47593,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,23.74012,8.232872,0,2.055928,-2.055928,14.31109,36.69502,0.1196515,2.148445,0,0,8.232872
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.0641,30.0641,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,26.02448,6.176943,0,0.3078497,-0.3078497,13.98658,35.86296,0.1196515,0.321703,0,0,6.176943
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,29.70677,29.70677,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.36654,5.869093,0,0.6493961,-0.6493961,13.30206,34.10778,0.1196515,0.6786189,0,0,5.869093
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1062695,29.83329,29.55536,0,0,0,0,0,0,0,0,0,0,0.1062695,0,0,0,0,27.08809,5.219697,0.1062695,0,0.1062695,13.40288,34.36628,0.119649,0,0.08501559,0,5.325967
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.38665,35.75209,29.28282,4.564463,4.564463,0,0,0,4.564463,52.28765,0,0,0,2.38665,4.804698,4.564463,0,0,26.98182,5.31534,0,2.418047,-2.418047,10.85403,27.83079,0.119649,5.020909,1.90932,0,7.70199
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.868546,43.76727,29.89452,2.454984,2.454984,0,0,0,2.454984,198.3127,0,0,0,4.868546,2.584194,2.454984,0,0,29.66854,2.897293,2.284351,0,2.284351,13.02116,33.38751,0.119595,2.700483,3.894836,0,7.765838
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.952624,45.75558,31.46313,2.683908,2.683908,0,-1,0,2.683908,184.5303,0,0,0,4.952624,2.825166,2.683908,0,0,27.38419,4.953208,2.127458,0,2.127458,15.03944,38.56259,0.1195447,2.952299,3.962099,0,9.905833
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.306118,48.45589,32.87428,0,0,0,-1,0,0,0,0,0,0,5.306118,0,0,0,0,25.25673,6.86792,5.306118,0,5.306118,20.07327,51.46981,0.1194194,0,4.244894,0,12.17404
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.300135,57.05294,34.3581,3.170415,3.170415,0,-1,0,3.170415,230.258,0,0,0,7.300135,3.337279,3.170415,0,0,19.95061,11.64343,3.962856,0,3.962856,23.83276,61.10952,0.119326,3.487457,5.840108,0,18.94356
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.71946,60.39486,35.84193,0,0,0,-1,0,0,0,0,0,0,7.71946,0,0,0,0,15.98776,15.21,7.71946,0,7.71946,31.15608,79.88723,0.1191445,0,6.175569,0,22.92946
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.390413,57.27015,37.3742,8.6404,8.36,0,-1,0,8.36,76.44035,0,0.2803996,1.14444,6.390413,8.8,8.36,0,0,8.268296,22.15751,0,2.409587,-2.409587,28.61616,73.37461,0.1191445,9.504439,5.11233,0,28.54792
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.648377,52.36588,38.3614,6.150035,6.150035,0,-1,0,6.150035,75.58293,0,0,0,4.648377,6.473721,6.150035,0,0,10.94561,19.74792,0,1.825344,-1.825344,26.69207,68.44108,0.1191445,6.765038,3.718701,0,24.3963
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.464941,52.28444,38.83986,3.362092,3.362092,0,-1,0,3.362092,132.8025,0,0,0,4.464941,3.539044,3.362092,0,0,12.97377,17.92258,0.9258974,0,0.9258974,27.57046,70.69334,0.1191228,3.698301,3.571953,0,22.38752
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.406219,49.48492,39.41522,0,0,0,-1,0,0,0,0,0,0,3.406219,0,0,0,0,12.04788,18.75589,3.406219,0,3.406219,30.80188,78.97902,0.1190429,0,2.724975,0,22.16211
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.939478,44.66445,39.10634,2.970036,2.970036,0,-1,0,2.970036,65.30149,0,0,0,1.939478,3.126354,2.970036,0,0,8.641659,21.82149,0,1.186876,-1.186876,29.5508,75.77114,0.1190429,3.26704,1.551582,0,23.76096
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4387195,39.13354,37.91928,4.94237,4.94237,0,-1,0,4.94237,8.8767,0,8.881784E-16,0,0.4387195,5.202496,4.94237,0,0,9.96041,20.63461,0,4.763776,-4.763776,24.52934,62.89563,0.1190429,5.436608,0.3509755,0,21.07333
