Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.85941,36.85941,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,15.25349,15.87083,0,2.394789,-2.394789,22.00501,56.423,0.1190429,2.502555,0,0,15.87083
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,35.66629,35.66629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91437,13.47604,0,0,0,22.00501,56.423,0.1190429,0,0,0,13.47604
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,34.52768,34.52768,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,17.91437,13.47604,0,1.78307,-1.78307,20.12549,51.60372,0.1190429,1.863308,0,0,13.47604
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,33.41936,33.41936,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,19.89556,11.69297,0,1.171761,-1.171761,18.89035,48.43669,0.1190429,1.22449,0,0,11.69297
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,32.7047,32.7047,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,21.19752,10.52121,0,0.888836,-0.888836,17.95343,46.03435,0.1190429,0.9288336,0,0,10.52121
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.07483,32.07483,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,22.18511,9.632377,0,0.5455794,-0.5455794,17.37834,44.55976,0.1190429,0.5701305,0,0,9.632377
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,31.37834,31.37834,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,22.79131,9.086798,0,1.312396,-1.312396,15.99495,41.01262,0.1190429,1.371454,0,0,9.086798
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.89989,30.89989,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,24.24953,7.774401,0,0.0374076,-0.0374076,15.95552,40.91151,0.1190429,0.03909094,0,0,7.774401
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,30.40326,30.40326,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,24.29109,7.736994,0,0.1054207,-0.1054207,15.8444,40.62658,0.1190429,0.1101646,0,0,7.736994
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.99748,29.99748,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,24.40823,7.631573,0,2.376123,-2.376123,13.33975,34.20441,0.1190429,2.483049,0,0,7.631573
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,29.64015,29.64015,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,27.04836,5.255449,0,0.3868884,-0.3868884,12.93193,33.15873,0.1190429,0.4042984,0,0,5.255449
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.221762,30.06347,29.48268,1.332562,1.332562,0,0,0,1.332562,16.64178,0,0,0,0.221762,1.402697,1.332562,0,0,27.47824,4.868561,0,1.180935,-1.180935,11.68711,29.9669,0.1190429,1.465819,0.1774096,0,5.090323
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9761389,31.79327,29.21014,4.411078,4.411078,12,0,3.372,4.411078,22.12926,0,0,0,0.9761389,0,0,7.588922,7.209476,28.79039,3.687626,8.185615,0,8.185615,19.45267,49.87854,0.1193219,4.852186,0.7809111,12,4.663765
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.856102,34.81209,29.80973,3.502552,3.502552,11.54339,0,3.256477,3.502552,52.99283,0,0,0,1.856102,0,0,8.040837,7.638795,20.60478,11.05468,9.494897,0,9.494897,28.46032,72.97504,0.1195708,3.852808,1.484881,12,12.91078
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.94887,39.54264,31.36017,3.965082,3.965082,0,-1,0,3.965082,74.37096,0,0,0,2.94887,4.17377,3.965082,0,0,11.10988,19.60009,0,1.224901,-1.224901,27.16916,69.66438,0.1195708,4.36159,2.359096,0,22.54896
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.924793,47.10753,32.77132,9.467185,8.36,0,-1,0,8.36,58.909,0,1.107185,2.053904,4.924793,8.8,8.36,0,0,12.47088,18.37519,0,3.875207,-3.875207,23.08434,59.19048,0.1195708,10.4139,3.939834,0,23.29998
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.276493,53.23812,34.21881,0.1525137,0.1525137,0,-1,0,0.1525137,4115.364,0,0,0,6.276493,0.1605407,0.1525137,0,0,16.77667,14.49998,6.115952,0,6.115952,28.88644,74.06763,0.1194275,0.1677651,5.021194,0,20.77647
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.299051,55.01854,35.70263,3.796773,3.796773,0,-1,0,3.796773,165.9054,0,0,0,6.299051,3.996603,3.796773,0,0,10.66071,20.00434,2.302448,0,2.302448,31.07073,79.66838,0.1193737,4.17645,5.03924,0,26.30339
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.249265,53.0962,37.20462,0.2859636,0.2859636,0,-1,0,0.2859636,1835.641,0,0,0,5.249265,0.3010143,0.2859636,0,0,8.358267,22.07654,4.948251,0,4.948251,35.76505,91.70508,0.1192581,0.31456,4.199412,0,27.3258
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.486306,51.64369,38.19182,3.978006,3.978006,0,-1,0,3.978006,112.7777,0,0,0,4.486306,4.187375,3.978006,0,0,3.410016,26.52996,0.2989307,0,0.2989307,36.04865,92.43224,0.1192511,4.375807,3.589045,0,31.01627
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.319884,54.97251,38.66422,3.889041,3.889041,0,-1,0,3.889041,136.7917,0,0,0,5.319884,4.093727,3.889041,0,0,3.111085,26.799,1.226157,0,1.226157,37.21188,95.41488,0.1192225,4.277945,4.255908,0,32.11889
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.014973,48.03897,39.2093,6.11321,6.11321,0,-1,0,6.11321,49.31898,0,0,0,3.014973,6.434958,6.11321,0,0,1.884928,27.90254,0,3.419985,-3.419985,33.6069,86.17136,0.1192225,6.724531,2.411978,0,30.91751
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.163485,42.18885,38.90648,4.215351,4.215351,0,-1,0,4.215351,27.60114,0,0,0,1.163485,4.437212,4.215351,0,0,5.684911,24.48256,0,3.273727,-3.273727,30.15609,77.32314,0.1192225,4.636886,0.9307878,0,25.64604
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3942649,38.83283,37.74365,1.131359,1.131359,0,-1,0,1.131359,34.84879,0,2.220446E-16,0,0.3942649,1.190904,1.131359,0,0,9.322386,21.20883,0,0.7966394,-0.7966394,29.31635,75.16999,0.1192225,1.244495,0.3154119,0,21.6031
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,36.68983,36.68983,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,10.20754,20.41219,0,0.6261979,-0.6261979,28.65628,73.4775,0.1192225,0.6543769,0,0,20.41219
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,35.49671,35.49671,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,10.90332,19.78599,0,4.400903,-4.400903,24.01732,61.58276,0.1192225,4.598944,0,0,19.78599
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,34.38839,34.38839,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,15.79321,15.38509,0,4.673884,-4.673884,19.09062,48.95021,0.1192225,4.884209,0,0,15.38509
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,33.29823,33.29823,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,20.98641,10.71121,0,3.013441,-3.013441,15.91417,40.80549,0.1192225,3.149046,0,0,10.71121
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,32.58357,32.58357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33468,7.697765,0,0,0,15.91417,40.80549,0.1192225,0,0,0,7.697765
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.9537,31.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33468,7.697765,0,0,0,15.91417,40.80549,0.1192225,0,0,0,7.697765
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33468,7.697765,0,0,0,15.91417,40.80549,0.1192225,0,0,0,7.697765
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,30.79693,30.79693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33468,7.697765,0,0,0,15.91417,40.80549,0.1192225,0,0,0,7.697765
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,30.3003,30.3003,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,24.33468,7.697765,0,0.7976842,-0.7976842,15.07334,38.64951,0.1192225,0.83358,0,0,7.697765
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.89452,29.89452,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,25.221,6.900081,0,0.008679361,-0.008679361,15.06419,38.62605,0.1192225,0.009069933,0,0,6.900081
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.55536,29.55536,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,25.23064,6.891402,0,1.079431,-1.079431,13.92637,35.70857,0.1192225,1.128005,0,0,6.891402
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1684091,29.83836,29.39789,0,0,0,0,0,0,0,0,0,0,0.1684091,0,0,0,0,26.43001,5.811971,0.1684091,0,0.1684091,14.08614,36.11823,0.1192186,0,0.1347273,0,5.980381
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.599876,33.40033,29.12535,0,0,0,0,0,0,0,0,0,0,1.599876,0,0,0,0,26.2616,5.96354,1.599876,0,1.599876,15.60391,40.00996,0.1191813,0,1.279901,0,7.563416
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.696591,34.264,29.70677,1.824689,1.824689,0,0,0,1.824689,92.9797,0,0,0,1.696591,1.920726,1.824689,0,0,24.66172,7.403429,0,0.224135,-0.224135,15.36765,39.40417,0.1191813,2.007158,1.357273,0,9.100019
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.800722,45.04879,31.25721,3.611774,3.611774,0,-1,0,3.611774,132.9187,0,0,0,4.800722,3.801868,3.611774,0,0,24.91076,7.179293,0.998854,0,0.998854,16.31525,41.83389,0.119158,3.972952,3.840578,0,11.98001
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.470838,52.11966,32.65625,1.820182,1.820182,0,-1,0,1.820182,355.505,0,0,0,6.470838,1.915981,1.820182,0,0,23.91191,8.078262,4.554857,0,4.554857,20.63637,52.91366,0.119052,2.0022,5.17667,0,14.5491
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.449094,50.29866,34.10373,9.24306,8.36,0,-1,0,8.36,65.18056,0,0.8830603,1.807366,5.449094,8.8,8.36,0,0,19.35705,12.17763,0,3.350906,-3.350906,17.1042,43.85684,0.119052,10.16737,4.359275,0,17.62673
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.95988,53.67592,35.56334,0,0,0,-1,0,0,0,0,0,0,5.95988,0,0,0,0,23.08028,8.826727,5.95988,0,5.95988,22.75824,58.35435,0.1189136,0,4.767904,0,14.78661
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.673707,61.69291,37.06533,1.625134,1.625134,0,-1,0,1.625134,472.1891,0,0,0,7.673707,1.710668,1.625134,0,0,17.1204,14.19062,5.963039,0,5.963039,28.41528,72.85954,0.1187754,1.787648,6.138966,0,21.86433
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.285007,54.12606,38.01619,0.5656906,0.5656906,0,-1,0,0.5656906,934.2576,0,0,0,5.285007,0.5954638,0.5656906,0,0,11.15736,19.55735,4.689543,0,4.689543,32.86417,84.26693,0.118667,0.6222596,4.228005,0,24.84236
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.910804,50.10281,38.49464,0.02856794,0.02856794,0,-1,0,0.02856794,13689.48,0,0,0,3.910804,0.03007152,0.02856794,0,0,6.467817,23.77794,3.880732,0,3.880732,36.54575,93.70687,0.1185774,0.03142474,3.128643,0,27.68875
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.363866,45.86629,39.03972,0.5089176,0.5089176,0,-1,0,0.5089176,464.4889,0,0,0,2.363866,0.5357027,0.5089176,0,0,2.587085,27.2706,1.828163,0,1.828163,38.2801,98.15391,0.1185352,0.5598093,1.891092,0,29.63447
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.978535,44.3973,38.7369,0,0,0,-1,0,0,0,1.219613,0,0,1.978535,0,0,0,0,0.7589217,28.91595,0.7589217,0,0.7589217,39.00008,100,0.1185177,0,1.582828,0,30.89448
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4555278,38.80197,37.54379,0.3695245,0.3695245,0,-1,0,0.3695245,123.274,0.06655457,0,0,0.4555278,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1185177,0.406477,0.3644222,0,30.05451
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,36.48391,36.48391,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1185177,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,35.32713,35.32713,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1185177,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,34.21881,34.21881,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1185177,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,33.12865,33.12865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1185177,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,32.45033,32.45033,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1185177,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,31.83863,31.83863,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1185177,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.13609,31.13609,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1185177,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.69397,30.69397,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1185177,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,30.2034,30.2034,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1185177,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,29.79156,29.79156,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1185177,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,29.47057,29.47057,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1185177,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1548478,29.71781,29.3131,0,0,0,0,0,0,0,0,0,0,0.1548478,0,0,0,0,30.7992,1.879699,0.1548478,0,0.1548478,9.928293,25.45711,0.1185141,0,0.1238782,0,2.034546
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9841303,31.64248,29.04056,0.8864357,0.8864357,0,0,0,0.8864357,111.0211,0,0,0,0.9841303,0.9330902,0.8864357,0,0,30.64435,2.019062,0.05104005,0,0.05104005,9.976714,25.58127,0.118513,0.9750792,0.7873042,0,3.003192
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.141529,32.64006,29.60381,0,0,0,0,0,0,0,0,0,0,1.141529,0,0,0,0,30.59331,2.064998,1.141529,0,1.141529,11.05966,28.35806,0.1184867,0,0.9132235,0,3.206527
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.508729,35.21218,31.13609,3.16121,3.16121,0,-1,0,3.16121,47.72633,0,0,0.2529164,1.508729,3.327589,3.16121,0,0,29.45178,3.092374,0,1.81886,-1.81886,9.142418,23.44205,0.1184867,3.47733,1.206983,0,4.601103
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.724524,40.12245,32.53512,0,0,0,-1,0,0,0,0,0,0,2.724524,0,0,0,0,31.47274,1.273515,2.724524,0,2.724524,11.72713,30.0695,0.1184239,0,2.179619,0,3.998038
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.505927,43.94774,33.94627,0,0,0,-1,0,0,0,0,0,0,3.505927,0,0,0,0,28.74821,3.725586,3.505927,0,3.505927,15.05314,38.59772,0.1183433,0,2.804741,0,7.231512
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.780527,46.34508,35.39375,1.696775,1.696775,0,-1,0,1.696775,222.8066,0,0,0,3.780527,1.786079,1.696775,0,0,25.24229,6.880919,1.994448,0,1.994448,16.94524,43.44925,0.1182975,1.866453,3.024421,0,10.66145
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.844345,42.09589,36.89575,3.665265,3.665265,0,-1,0,3.665265,50.31955,0,4.440892E-16,0,1.844345,3.858174,3.665265,0,0,23.24784,8.675922,0,2.013829,-2.013829,14.82248,38.00628,0.1182975,4.031792,1.475476,0,10.52027
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.860218,49.24026,37.84661,0,0,0,-1,0,0,0,0,0,0,3.860218,0,0,0,0,25.48543,6.662094,3.860218,0,3.860218,18.4846,47.39632,0.118209,0,3.088174,0,10.52231
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.508343,42.59115,38.32506,0.5008876,0.5008876,0,-1,0,0.5008876,301.134,0,0,0,1.508343,0.5272501,0.5008876,0,0,21.62521,10.13629,0.9810928,0,0.9810928,19.41535,49.78285,0.1181865,0.5509763,1.206674,0,11.64463
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4635305,40.19794,38.90648,2.514848,2.514848,0,-1,0,2.514848,18.43175,0,0,0,0.4635305,2.647209,2.514848,0,0,20.64412,11.01927,0,2.183678,-2.183678,17.11355,43.88081,0.1181865,2.766333,0.3708244,0,11.4828
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1951107,39.13763,38.5976,3.665145,3.665145,0,-1,0,3.665145,5.32341,0,0,0,0.1951107,3.858048,3.665145,0,0,23.07043,8.835595,0,3.662937,-3.662937,13.25248,33.98064,0.1181865,4.03166,0.1560886,0,9.030705
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1787153,37.89534,37.40449,0,0,0,-1,0,0,0,0,0,0,0.1787153,0,0,0,0,27.14036,5.172657,0.1787153,0,0.1787153,13.42202,34.41537,0.1181824,0,0.1429722,0,5.351373
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.31433,36.31433,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,26.96164,5.333501,0,2.170964,-2.170964,11.13362,28.54769,0.1181824,2.268657,0,0,5.333501
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37382,3.162538,0,0,0,11.13362,28.54769,0.1181824,0,0,0,3.162538
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,34.08556,34.08556,3.46128,3.004411,0,-1,0,3.004411,0,0,0.4568694,0.8029975,0,3.162538,3.004411,0,0,29.37382,3.162538,0,3.162538,-3.162538,7.800015,20,0.1181824,3.807408,0,0,3.162538
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,32.3292,32.3292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,31.7175,31.7175,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.0513,31.0513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,30.60918,30.60918,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,29.72494,29.72494,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181824,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,29.39789,29.39789,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183588,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1530223,29.64625,29.24648,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.12167,0,0,0,0.1530223,0,0,8.8,8.36,24.52775,7.524,8.513022,0,8.513022,23.80717,61.0439,0.1185425,1.282798,0.1224179,12,7.677022
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6258159,30.63674,28.99211,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.46548,1.776357E-15,0,0,0.6258159,0,0,8.8,8.36,16.01473,15.18572,8.985816,0,8.985816,32.33186,82.90205,0.1188097,3.206997,0.5006527,12,15.81154
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.13447,32.55308,29.53719,6.802279,6.802279,0,0,0,6.802279,16.67779,0,0,0,1.13447,7.160295,6.802279,0,0,7.028915,23.27295,0,6.025825,-6.025825,25.98009,66.61547,0.1188097,7.482508,0.9075759,0,24.40742
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.473596,35.028,31.0513,0,0,0,-1,0,0,0,0,0,0,1.473596,0,0,0,0,13.72428,17.24713,1.473596,0,1.473596,27.37806,70.20002,0.1187759,0,1.178877,0,18.72073
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.788733,49.5528,32.43216,2.080185,2.080185,0,-1,0,2.080185,278.2797,0,0,0,5.788733,2.189668,2.080185,0,0,12.25068,18.57337,3.599064,0,3.599064,30.79243,78.9548,0.1186936,2.288203,4.630986,0,24.3621
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.684203,57.8496,33.8312,0,0,0,-1,0,0,0,0,0,0,7.684203,0,0,0,0,8.651615,21.81252,7.684203,0,7.684203,38.08231,97.64675,0.118518,0,6.147362,0,29.49673
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.642898,59.4413,35.29079,3.087595,3.087595,0,-1,0,3.087595,247.5356,3.425384,0,0,7.642898,3.250101,3.087595,0,0,0.9674125,28.72831,0.9674125,0,0.9674125,39.00008,100,0.118496,3.396355,6.114318,0,36.3712
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.173545,52.34052,36.75645,3.489374,3.489374,0,-1,0,3.489374,148.2657,1.50052,0,0,5.173545,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.118496,3.838311,4.138836,0,34.77252
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.274496,53.75103,37.71336,6.858479,6.858479,0,-1,0,6.858479,76.90475,0,0,0,5.274496,7.219451,6.858479,0,0,0,29.59898,0,1.944955,-1.944955,36.94992,94.74319,0.118496,7.544326,4.219597,0,34.87347
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.796313,52.67125,38.19182,0,0,0,-1,0,0,0,2.635252,0,0,4.796313,0,0,0,0,2.161061,27.65402,2.161061,0,2.161061,39.00008,100,0.1184467,0,3.837051,0,32.45034
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.588639,46.23006,38.7369,0.8578401,0.8578401,0,-1,0,0.8578401,301.7624,1.685649,0,0,2.588639,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1184467,0.9436241,2.070911,0,32.18762
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7559277,40.53863,38.42802,2.928728,2.928728,0,-1,0,2.928728,25.81079,0,0,0,0.7559277,3.082871,2.928728,0,0,0,29.59898,0,2.326944,-2.326944,36.54726,93.71075,0.1184467,3.221601,0.6047422,0,30.35491
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.464895,38.51669,37.23491,0,0,0,-1,0,0,0,0,0,0,0.464895,0,0,0,0,2.585493,27.27203,0.464895,0,0.464895,36.9883,94.84161,0.1184361,0,0.371916,0,27.73693
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,36.14475,36.14475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.120598,27.69044,0,0,0,36.9883,94.84161,0.1184361,0,0,0,27.69044
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.01826,35.01826,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.120598,27.69044,0,4.878913,-4.878913,31.84548,81.65491,0.1184361,5.098464,0,0,27.69044
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,33.9281,33.9281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.541613,22.81153,0,0,0,31.84548,81.65491,0.1184361,0,0,0,22.81153
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.541613,22.81153,0,0,0,31.84548,81.65491,0.1184361,0,0,0,22.81153
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,32.17779,32.17779,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.541613,22.81153,0,2.370015,-2.370015,29.34726,75.24924,0.1184361,2.476666,0,0,22.81153
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17496,20.44151,0,0,0,29.34726,75.24924,0.1184361,0,0,0,20.44151
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.93017,30.93017,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.17496,20.44151,0,0.7243091,-0.7243091,28.58377,73.29157,0.1184361,0.756903,0,0,20.44151
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,30.48805,30.48805,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.97975,19.7172,0,0.6886427,-0.6886427,27.85788,71.43031,0.1184361,0.7196316,0,0,19.7172
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.01565,30.01565,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.74491,19.02856,0,0.981456,-0.981456,26.82333,68.77764,0.1184361,1.025622,0,0,19.02856
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83542,18.0471,0,0,0,26.82333,68.77764,0.1184361,0,0,0,18.0471
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,29.30099,29.30099,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.83542,18.0471,0,0.1642797,-0.1642797,26.65017,68.33363,0.1184361,0.1716723,0,0,18.0471
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.0201066,29.21408,29.16169,0.4980698,0.4980698,0,0,0,0.4980698,4.036905,0,5.551115E-17,0,0.0201066,0.524284,0.4980698,0,0,13.01795,17.88282,0,0.5041774,-0.5041774,26.11872,66.97094,0.1184361,0.5478768,0.01608528,0,17.90293
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09579676,29.13866,28.88915,2.437838,2.437838,0,0,0,2.437838,3.929579,0,0,0,0.09579676,2.566145,2.437838,0,0,13.57815,17.37865,0,2.470348,-2.470348,23.51474,60.29409,0.1184361,2.681621,0.07663741,0,17.47444
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7071318,31.31833,29.4524,7.943207,7.943207,3,0,1.095,7.943207,8.902347,0,0,0,0.7071318,5.203376,4.943207,0,0,16.32298,14.9083,0,4.496244,-4.496244,18.77529,48.14166,0.1184361,8.737528,0.5657054,12,15.61543
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.582622,35.20573,30.93017,6.048516,6.048516,0,-1,0,6.048516,26.16545,0,8.881784E-16,0,1.582622,6.366859,6.048516,0,0,21.3188,10.41206,0,4.784238,-4.784238,13.73226,35.21084,0.1184361,6.653368,1.266097,0,11.99468
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5126502,33.68322,32.31103,0,0,0,-1,0,0,0,0,0,0,0.5126502,0,0,0,0,26.63462,5.627817,0.5126502,0,0.5126502,14.2186,36.45787,0.1184244,0,0.4101202,0,6.140467
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.47568,43.60361,33.71007,1.345441,1.345441,0,-1,0,1.345441,258.3301,0,0,0,3.47568,1.416254,1.345441,0,0,26.12197,6.089202,2.059426,0,2.059426,16.17234,41.46746,0.1183776,1.479985,2.780544,0,9.564882
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.151283,50.4862,35.15755,1.480236,1.480236,0,-1,0,1.480236,348.0041,0,0,0,5.151283,1.558143,1.480236,0,0,24.06255,7.942686,3.59314,0,3.59314,19.58109,50.20783,0.1182958,1.62826,4.121027,0,13.09397
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.540321,46.91649,36.62321,0.3342034,0.3342034,0,-1,0,0.3342034,1059.331,0,0,0,3.540321,0.3517931,0.3342034,0,0,20.46941,11.17651,3.188528,0,3.188528,22.606,57.96398,0.1182234,0.3676237,2.832257,0,14.71683
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.21561,46.89148,37.54379,3.514261,3.514261,0,-1,0,3.514261,91.50173,0,0,0,3.21561,3.699223,3.514261,0,0,17.28088,14.04619,0,0.4836126,-0.4836126,22.09622,56.65687,0.1182234,3.865688,2.572488,0,17.2618
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.30794,44.59711,37.9859,8.562996,8.36,0,-1,0,8.36,27.60694,0,0.2029958,1.059295,2.30794,8.8,8.36,0,0,17.81823,13.56257,0,6.49206,-6.49206,15.25299,39.11016,0.1182234,9.419295,1.846352,0,15.87051
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9501308,41.19475,38.53098,1.318956,1.318956,0,-1,0,1.318956,72.03654,0,0,0,0.9501308,1.388375,1.318956,0,0,25.03163,7.070514,0,0.4382445,-0.4382445,14.79104,37.92567,0.1182234,1.450852,0.7601046,0,8.020645
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4148193,39.37191,38.2221,0,0,0,-1,0,0,0,0,0,0,0.4148193,0,0,0,0,25.51856,6.632269,0.4148193,0,0.4148193,15.18457,38.93473,0.118214,0,0.3318555,0,7.047089
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4695352,38.32201,37.02899,8.270865,7.101385,0,-1,0,7.101385,6.611882,0,1.16948,2.353414,0.4695352,7.475142,7.101385,0,0,25.10375,7.005607,0,7.005607,-7.005607,7.800015,20,0.118214,9.097952,0.3756281,0,7.475142
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,35.97517,35.97517,1.672003,0,0,-1,0,0,0,0,1.672003,1.839203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,1.839203,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,34.83656,34.83656,4.212807,0,0,-1,0,0,0,0,4.212807,4.634088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,4.634088,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,33.77669,33.77669,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,32.74104,32.74104,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.05666,32.05666,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,31.46313,31.46313,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,30.81509,30.81509,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,30.39114,30.39114,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.91269,29.91269,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,29.53719,29.53719,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118214,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.21014,29.21014,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183672,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1107106,29.36565,29.0769,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.776106,1.776357E-15,0,0,0.1107106,0,0,8.8,8.36,24.52775,7.524,8.470711,0,8.470711,23.76703,60.94098,0.1185483,1.245707,0.08856846,12,7.634711
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.346603,32.38047,28.80436,7.098367,7.098367,12,0,3.372,7.098367,18.97061,0,0,0,1.346603,0,0,4.901633,4.656551,16.05704,15.14764,6.003154,0,6.003154,29.46212,75.54375,0.1187443,7.808204,1.077283,12,16.49424
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.186849,41.07909,29.34944,1.936665,1.936665,8.112495,0,2.388461,1.936665,216.1886,0,0,0,4.186849,0,0,6.175831,5.867039,10.05389,20.55048,10.05389,0,10.05389,39.00008,100,0.1187908,2.130331,3.349479,12,24.73733
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.292639,43.01925,30.84538,2.664375,2.664375,0,-1,0,2.664375,161.1124,1.488034,0,0,4.292639,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1187908,2.930812,3.434111,0,33.89162
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.073364,40.80338,32.20807,2.542574,2.542574,0,-1,0,2.542574,120.8761,0.396971,0,0,3.073364,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1187908,2.796831,2.458692,0,32.67234
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.219987,45.7878,33.60711,9.37724,8.36,0,-1,0,8.36,50.47831,0,1.01724,1.954964,4.219987,8.8,8.36,0,0,0,29.59898,0,4.580013,-4.580013,34.17232,87.62116,0.1187908,10.31496,3.37599,0,33.81897
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.306316,47.59346,35.01826,4.649184,4.649184,0,-1,0,4.649184,92.6252,0,0,0,4.306316,4.893878,4.649184,0,0,5.088903,25.01896,0,0.5875618,-0.5875618,33.55297,86.0331,0.1187908,5.114102,3.445053,0,29.32528
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.715476,53.87703,36.48391,4.788865,4.788865,0,-1,0,4.788865,119.3493,0,0,0,5.715476,5.04091,4.788865,0,0,5.74175,24.4314,0.6745654,0,0.6745654,34.19292,87.67399,0.1187755,5.267751,4.572381,0,30.14688
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.174795,53.06763,37.40449,3.50635,3.50635,0,-1,0,3.50635,147.5835,0,0,0,5.174795,3.690895,3.50635,0,0,5.067184,25.03851,1.4839,0,1.4839,35.60068,91.2836,0.1187419,3.856985,4.139836,0,30.21331
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.428641,51.07602,37.84661,2.581862,2.581862,0,-1,0,2.581862,171.529,0,0,0,4.428641,2.717749,2.581862,0,0,3.583285,26.37402,1.710891,0,1.710891,37.22377,95.44537,0.1187031,2.840048,3.542912,0,30.80266
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.150657,47.59208,38.39169,4.301672,4.301672,0,-1,0,4.301672,73.24262,0,8.881784E-16,0,3.150657,4.528076,4.301672,0,0,1.872393,27.91382,0,1.377419,-1.377419,35.77184,91.72249,0.1187031,4.731839,2.520526,0,31.06448
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.978507,43.68735,38.05252,0,0,0,-1,0,0,0,0,0,0,1.978507,0,0,0,0,3.402858,26.53641,1.978507,0,1.978507,37.64882,96.53524,0.1186584,0,1.582805,0,28.51491
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4345838,38.0542,36.85941,11.4455,8.36,0,-1,0,8.36,5.19837,0,3.085499,4.230049,0.4345838,8.8,8.36,0,0,1.424352,28.31706,0,8.365417,-8.365417,28.8309,73.92522,0.1186584,12.59005,0.347667,0,28.75165
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,35.76925,35.76925,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,10.71926,19.95164,0,4.098371,-4.098371,24.51083,62.84817,0.1186584,4.282797,0,0,19.95164
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.64881,34.64881,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,15.273,15.85327,0,3.932178,-3.932178,20.36596,52.22029,0.1186584,4.109127,0,0,15.85327
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,33.58894,33.58894,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,19.64209,11.9211,0,4.869262,-4.869262,15.2333,39.05967,0.1186584,5.088378,0,0,11.9211
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,32.5654,32.5654,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,25.05238,7.051835,0,1.372895,-1.372895,13.78614,35.34901,0.1186584,1.434675,0,0,7.051835
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.90525,31.90525,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,26.57782,5.67894,0,0.6212026,-0.6212026,13.13134,33.67003,0.1186584,0.6491568,0,0,5.67894
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,31.32384,31.32384,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,27.26805,5.057737,0,1.339581,-1.339581,11.7193,30.04942,0.1186584,1.399862,0,0,5.057737
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.69397,30.69397,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,28.75647,3.718156,0,1.318076,-1.318076,10.32992,26.48693,0.1186584,1.37739,0,0,3.718156
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,30.27002,30.27002,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,30.221,2.40008,0,0.9946158,-0.9946158,9.281506,23.79868,0.1186584,1.039374,0,0,2.40008
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,29.80973,29.80973,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0.08914709,0,1.363003,1.294853,0,0,31.32613,1.405464,0,1.363003,-1.363003,7.844774,20.11476,0.1186584,1.424338,0,0,1.405464
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,29.43423,29.43423,1.672219,0.04033821,0,-1,0,0.04033821,0,0,1.631881,1.799103,0,0.04246128,0.04033821,0,0,32.84057,0.04246128,0,0.04246128,-0.04246128,7.800015,20,0.1186584,1.839441,0,0,0.04246128
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.12535,29.12535,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1187974,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2056964,29.52911,28.99211,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.9124,0,0,0,0.2056964,0,0,8.8,8.36,24.52775,7.524,8.565697,0,8.565697,23.85714,61.17204,0.1189719,1.19639,0.1645571,12,7.729696
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.134049,34.45866,28.71957,2.241042,2.241042,11.04104,0,3.129384,2.241042,95.22578,1.776357E-15,0,0,2.134049,0,0,8.8,8.36,15.96206,15.23313,10.49405,0,10.49405,33.81267,86.69898,0.1191637,2.465146,1.70724,12,17.36718
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.70681,42.57575,29.26465,1.914247,1.914247,0,0,0,1.914247,245.8831,0,0,0,4.70681,2.014997,1.914247,0,0,5.468008,24.67777,2.691813,0,2.691813,36.36635,93.24686,0.1191029,2.105672,3.765448,0,29.38458
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.549994,50.20314,30.74847,7.069051,7.069051,0,-1,0,7.069051,92.65733,0,0,0,6.549994,7.441107,7.069051,0,0,2.776195,27.1004,0,0.8911123,-0.8911123,35.42703,90.83836,0.1191029,7.775957,5.239995,0,33.6504
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.519492,48.30333,32.11117,4.91409,4.91409,0,-1,0,4.91409,112.3197,0,0,0,5.519492,5.172726,4.91409,0,0,3.766319,26.20929,0.346766,0,0.346766,35.756,91.68188,0.1190951,5.405499,4.415594,0,31.72878
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.035946,58.76032,33.48598,2.43969,2.43969,0,-1,0,2.43969,329.3839,2.048298,0,0,8.035946,2.568094,2.43969,0,0,3.419553,26.52138,3.419553,0,3.419553,39.00008,100,0.119018,2.683659,6.428757,0,34.55733
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.700036,55.53878,34.92135,4.135181,4.135181,0,-1,0,4.135181,162.0252,2.347213,0,0,6.700036,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.119018,4.5487,5.360029,0,36.29902
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.250919,63.08971,36.35067,3.189177,3.189177,0,-1,0,3.189177,258.7162,4.89389,0,0,8.250919,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.119018,3.508095,6.600735,0,37.8499
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.932981,59.0894,37.23491,0.480454,0.480454,0,-1,0,0.480454,1443.006,6.42724,0,0,6.932981,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.119018,0.5284994,5.546385,0,36.53196
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.337947,57.43121,37.67702,3.440761,3.440761,0,-1,0,3.440761,184.2019,2.716094,0,0,6.337947,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.119018,3.784837,5.070358,0,35.93692
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.445334,51.54221,38.2221,8.975177,8.36,0,-1,0,8.36,53.17385,0,0.6151769,1.512695,4.445334,8.8,8.36,0,0,0,29.59898,0,4.354666,-4.354666,34.40986,88.23022,0.119018,9.872695,3.556267,0,34.04431
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.506962,45.08673,37.88294,4.285809,4.285809,0,-1,0,4.285809,58.4945,0,0,0,2.506962,4.511378,4.285809,0,0,4.838518,25.24431,0,2.004416,-2.004416,32.29702,82.8127,0.119018,4.71439,2.00557,0,27.75127
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4258609,37.85923,36.68983,4.878178,4.878178,0,-1,0,4.878178,8.729917,0,8.881784E-16,0,0.4258609,5.134924,4.878178,0,0,7.065646,23.2399,0,4.709064,-4.709064,27.33323,70.08506,0.119018,5.365996,0.3406887,0,23.66576
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.59967,35.59967,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.29794,18.53083,0,3.064962,-3.064962,24.10248,61.80109,0.119018,3.202885,0,0,18.53083
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,34.47923,34.47923,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.70345,15.46587,0,8.200389,-8.200389,15.45851,39.63712,0.119018,8.569407,0,0,15.46587
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,33.43753,33.43753,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,24.81499,7.265482,0,2.568043,-2.568043,12.75155,32.69622,0.119018,2.683605,0,0,7.265482
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,32.43216,32.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66838,4.697439,0,0,0,12.75155,32.69622,0.119018,0,0,0,4.697439
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.76595,31.76595,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.66838,4.697439,0,0.887066,-0.887066,11.8165,30.29866,0.119018,0.926984,0,0,4.697439
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.65401,3.810373,0,0,0,11.8165,30.29866,0.119018,0,0,0,3.810373
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,30.57284,30.57284,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.65401,3.810373,0,1.062575,-1.062575,10.69645,27.42674,0.119018,1.110391,0,0,3.810373
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.16706,30.16706,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,29.83464,2.747798,0,1.415754,-1.415754,9.204113,23.60024,0.119018,1.479463,0,0,2.747798
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,29.70677,29.70677,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,31.40771,1.332044,0,1.197212,-1.197212,7.942141,20.36442,0.119018,1.251087,0,0,1.332044
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.3131,29.3131,1.041165,0.12809,0,-1,0,0.12809,0,0,0.913075,1.017192,0,0.1348316,0.12809,0,0,32.73794,0.1348316,0,0.1348316,-0.1348316,7.800015,20,0.119018,1.145281,0,0,0.1348316
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.02845,29.02845,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191672,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1930087,29.3744,28.87098,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.7028,1.776357E-15,0,0,0.1930087,0,0,8.8,8.36,24.52775,7.524,8.553009,0,8.553009,23.8451,61.14117,0.1193276,0.9351692,0.154407,12,7.717009
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9507986,31.12257,28.61661,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9507986,0,0,8.8,8.36,15.97474,15.22171,9.310799,0,9.310799,32.6781,83.78984,0.1194255,0,0.7606389,12,16.17251
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.95822,37.23547,29.14352,4.853886,4.853886,0,0,0,4.853886,60.94539,0,0,0,2.95822,5.109353,4.853886,0,0,6.663946,23.60143,0,2.151134,-2.151134,30.41061,77.97577,0.1194255,5.339274,2.366576,0,26.55965
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.055115,39.08028,30.62735,3.304533,3.304533,0,-1,0,3.304533,92.45222,0,4.440892E-16,0,3.055115,3.478456,3.304533,0,0,9.054094,21.45029,0,0.4233415,-0.4233415,29.96437,76.83156,0.1194255,3.634987,2.444092,0,24.50541
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.499331,44.90382,31.99004,3.324724,3.324724,0,-1,0,3.324724,135.3295,0,0,0,4.499331,3.49971,3.324724,0,0,9.524474,21.02695,0.9996216,0,0.9996216,30.91269,79.26315,0.119403,3.657197,3.599465,0,25.52628
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.119953,42.17184,33.37091,4.339297,4.339297,0,-1,0,4.339297,71.89996,0,0,0,3.119953,4.567681,4.339297,0,0,8.524853,21.92661,0,1.447728,-1.447728,29.38665,75.35024,0.119403,4.773227,2.495962,0,25.04656
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.375724,44.42309,34.76389,2.864716,2.864716,0,-1,0,2.864716,117.838,0,0,0,3.375724,3.015491,2.864716,0,0,10.13344,20.47888,0.3602333,0,0.3602333,29.7284,76.22652,0.1193949,3.151188,2.700579,0,23.85461
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.720488,40.99868,36.18109,0,0,0,-1,0,0,0,0,0,0,1.720488,0,0,0,0,9.773206,20.80309,1.720488,0,1.720488,31.3606,80.41163,0.1193562,0,1.37639,0,22.52358
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5444818,38.60369,37.10167,0,0,0,-1,0,0,0,0,0,0,0.5444818,0,0,0,0,8.052718,22.35153,0.5444818,0,0.5444818,31.87714,81.73609,0.119344,0,0.4355854,0,22.89601
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.810869,42.668,37.54379,4.337104,4.337104,0,-1,0,4.337104,41.75296,0,8.881784E-16,0,1.810869,4.565373,4.337104,0,0,7.508236,22.84157,0,2.754503,-2.754503,28.97364,74.29123,0.119344,4.770815,1.448696,0,24.65244
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8293151,40.36553,38.05252,6.930988,6.930988,0,-1,0,6.930988,11.96532,0,8.881784E-16,0,0.8293151,7.295776,6.930988,0,0,10.5688,20.08706,0,6.466461,-6.466461,22.15739,56.81371,0.119344,7.624086,0.663452,0,20.91638
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.296384,38.53061,37.71336,3.226336,3.226336,0,-1,0,3.226336,9.186398,0,4.440892E-16,0,0.296384,3.396143,3.226336,0,0,17.75375,13.6206,0,3.099759,-3.099759,18.88996,48.43569,0.119344,3.548969,0.2371072,0,13.91698
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4128738,37.65254,36.52025,0,0,0,-1,0,0,0,0,0,0,0.4128738,0,0,0,0,21.19793,10.52084,0.4128738,0,0.4128738,19.28164,49.44001,0.1193347,0,0.330299,0,10.93372
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,35.43009,35.43009,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,20.78506,10.89243,0,8.552532,-8.552532,10.26648,26.32426,0.1193347,8.937396,0,0,10.89243
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,34.33994,34.33994,6.617942,2.222901,0,-1,0,2.222901,0,0,4.395041,5.056835,0,2.339896,2.222901,0,0,30.28787,2.339896,0,2.339896,-2.339896,7.800015,20,0.1193347,7.279736,0,0,2.339896
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,33.3164,33.3164,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,32.3292,32.3292,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,31.66299,31.66299,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,30.47593,30.47593,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.08227,30.08227,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,29.62198,29.62198,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,29.24648,29.24648,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193347,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.95577,28.95577,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195118,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1355113,29.13914,28.78619,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.81102,1.776357E-15,0,0,0.1355113,0,0,8.8,8.36,24.52775,7.524,8.495511,0,8.495511,23.79056,61.00131,0.1196725,0.9427755,0.1084091,12,7.659511
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.746997,33.19409,28.53182,5.248662,5.248662,12,0,3.372,5.248662,33.28462,0,0,0,1.746997,0,0,6.751338,6.413772,16.03224,15.16996,8.160769,0,8.160769,31.53254,80.85251,0.1199325,5.773528,1.397598,12,16.91696
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.874125,36.90465,29.05873,5.656345,5.656345,0,0,0,5.656345,50.81239,0,8.881784E-16,0,2.874125,5.954048,5.656345,0,0,7.871473,22.51465,0,3.079923,-3.079923,28.28602,72.52811,0.1199325,6.22198,2.2993,0,25.38878
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.647269,40.71938,30.52439,4.071966,4.071966,0,-1,0,4.071966,89.57021,0,0,0,3.647269,4.28628,4.071966,0,0,11.29361,19.43473,0,0.6390114,-0.6390114,27.61244,70.80099,0.1199325,4.479163,2.917815,0,23.082
