Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,33.35274,33.35274,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,9.969227,20.62667,0,2.728825,-2.728825,26.666,68.37424,0.1188957,2.851622,0,0,20.62667
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,32.38371,32.38371,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.00126,17.89785,0,0.5235502,-0.5235502,26.11413,66.95918,0.1188957,0.54711,0,0,17.89785
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,31.46313,31.46313,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.58298,17.3743,0,0.6155028,-0.6155028,25.46534,65.29561,0.1188957,0.6432005,0,0,17.3743
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,30.81509,30.81509,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.26687,16.75879,0,2.218327,-2.218327,23.12702,59.29992,0.1188957,2.318151,0,0,16.75879
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,30.27002,30.27002,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,16.73168,14.54047,0,2.241972,-2.241972,20.76377,53.24033,0.1188957,2.342861,0,0,14.54047
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.22276,12.2985,0,0,0,20.76377,53.24033,0.1188957,0,0,0,12.2985
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,29.34944,29.34944,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.22276,12.2985,0,0.3745371,-0.3745371,20.36897,52.22803,0.1188957,0.3913912,0,0,12.2985
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.90732,28.90732,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.63891,11.92396,0,0.1317623,-0.1317623,20.23008,51.87191,0.1188957,0.1376916,0,0,11.92396
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,28.54999,28.54999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78531,11.7922,0,0,0,20.23008,51.87191,0.1188957,0,0,0,11.7922
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,28.3259,28.3259,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,19.78531,11.7922,0,1.331888,-1.331888,18.82615,48.27208,0.1188957,1.391823,0,0,11.7922
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1781937,28.6008,28.13815,1.484087,1.484087,0,0,0,1.484087,12.00696,0,2.220446E-16,0,0.1781937,1.562197,1.484087,0,0,21.26519,10.46031,0,1.384003,-1.384003,17.36728,44.5314,0.1188957,1.632496,0.142555,0,10.6385
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.971292,33.16178,27.90195,3.712032,3.712032,0,0,0,3.712032,53.10548,0,0,0,1.971292,3.907402,3.712032,0,0,22.80297,9.076306,0,1.93611,-1.93611,15.32644,39.2985,0.1188957,4.083235,1.577034,0,11.0476
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.649314,35.56559,28.39252,6.950003,6.950003,3,0,1.095,6.950003,38.11962,0,0,0,2.649314,4.157897,3.950003,0,0,24.9542,7.140196,0,1.508583,-1.508583,13.73626,35.2211,0.1188957,7.645003,2.119452,12,9.789511
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.258514,44.88224,29.79156,0.4934124,0.4934124,0,-1,0,0.4934124,1065.744,0,0,0,5.258514,0.5193815,0.4934124,0,0,26.63041,5.631613,4.739133,0,4.739133,18.23219,46.74912,0.1187947,0.5427537,4.206811,0,10.89013
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.580956,57.98156,31.13609,0,0,0,-1,0,0,0,0,0,0,8.580956,0,0,0,0,21.89127,9.896832,8.580956,0,8.580956,26.3728,67.62244,0.1186122,0,6.864764,0,18.47779
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.543391,63.48093,32.4685,5.365282,5.365282,0,-1,0,5.365282,177.8731,0,0,0,9.543391,5.647665,5.365282,0,0,13.31032,17.61969,3.895726,0,3.895726,30.06861,77.09885,0.1185295,5.90181,7.634713,0,27.16308
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.630877,61.42466,33.77669,0.5969045,0.5969045,0,-1,0,0.5969045,1445.939,0,0,0,8.630877,0.6283205,0.5969045,0,0,9.414591,21.12585,8.002556,0,8.002556,37.6605,96.5652,0.11836,0.6565949,6.904701,0,29.75672
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.257306,57.79718,35.12122,4.371405,4.371405,0,-1,0,4.371405,166.0177,1.243792,0,0,7.257306,4.601479,4.371405,0,0,1.412035,28.32815,1.412035,0,1.412035,39.00008,100,0.1183302,4.808546,5.805844,0,35.58545
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.439124,55.82837,35.97517,4.689023,4.689023,0,-1,0,4.689023,137.3233,1.50331,0,0,6.439124,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1183302,5.157926,5.151299,0,36.0381
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.349882,55.94396,36.35067,5.260071,5.260071,0,-1,0,5.260071,120.7185,0.8129643,0,0,6.349882,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1183302,5.786078,5.079906,0,35.94886
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.751051,47.79731,36.82912,3.595678,3.595678,0,-1,0,3.595678,104.3211,0,4.440892E-16,0,3.751051,3.784924,3.595678,0,0,0,29.59898,0,0.03387268,-0.03387268,38.96437,99.90845,0.1183302,3.955245,3.000841,0,33.35003
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.314426,43.04882,36.48391,0.577838,0.577838,0,-1,0,0.577838,400.5319,1.668539,0,0,2.314426,0.6082506,0.577838,0,0,0.03763631,29.56511,0.03763631,0,0.03763631,39.00008,100,0.1183294,0.6356218,1.85154,0,31.87953
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5104132,36.71889,35.32713,8.346726,8.346726,0,-1,0,8.346726,6.11513,0,0,0.8213996,0.5104132,8.786028,8.346726,0,0,0,29.59898,0,8.275615,-8.275615,30.27681,77.6327,0.1183294,9.181399,0.4083306,0,30.10939
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,34.25515,34.25515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.195127,21.32336,0,0,0,30.27681,77.6327,0.1183294,0,0,0,21.32336
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,33.24978,33.24978,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.195127,21.32336,0,4.583135,-4.583135,25.44576,65.24542,0.1183294,4.789376,0,0,21.32336
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,32.28075,32.28075,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.2875,16.74023,0,3.407792,-3.407792,21.85364,56.03485,0.1183294,3.561142,0,0,16.74023
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,31.36017,31.36017,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.07393,13.33244,0,1.413853,-1.413853,20.36331,52.2135,0.1183294,1.477477,0,0,13.33244
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,30.71214,30.71214,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.64488,11.91858,0,0.7439374,-0.7439374,19.57913,50.20279,0.1183294,0.7774146,0,0,11.91858
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,30.18523,30.18523,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.47148,11.17465,0,1.032087,-1.032087,18.49121,47.41327,0.1183294,1.078531,0,0,11.17465
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61824,10.14256,0,0,0,18.49121,47.41327,0.1183294,0,0,0,10.14256
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,29.26465,29.26465,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.61824,10.14256,0,0.1840717,-0.1840717,18.29718,46.91576,0.1183294,0.1923549,0,0,10.14256
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.82253,28.82253,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.82277,9.958487,0,0.8909969,-0.8909969,17.35799,44.50758,0.1183294,0.9310918,0,0,9.958487
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,28.47732,28.47732,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.81277,9.06749,0,1.680969,-1.680969,15.58609,39.96426,0.1183294,1.756613,0,0,9.06749
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,28.25928,28.25928,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.68051,7.38652,0,1.015343,-1.015343,14.51583,37.21999,0.1183294,1.061033,0,0,7.38652
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1625067,28.49318,28.07153,0.06416744,0.06416744,0,0,0,0.06416744,253.2541,0,0,0,0.1625067,0.06754467,0.06416744,0,0,25.80867,6.371178,0.094962,0,0.094962,14.60592,37.45099,0.1183274,0.07058418,0.1300053,0,6.533685
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9563515,30.32576,27.81716,1.890433,1.890433,0,0,0,1.890433,50.58903,0,0,0,0.9563515,1.989929,1.890433,0,0,25.71371,6.456644,0,1.033578,-1.033578,13.51643,34.65744,0.1183274,2.079476,0.7650812,0,7.412995
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.775685,35.85441,28.3259,0,0,0,0,0,0,0,0,0,0,2.775685,0,0,0,0,26.86213,5.423066,2.775685,0,2.775685,16.14968,41.40934,0.1182687,0,2.220548,0,8.198751
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.592632,36.79777,29.72494,3.45054,3.45054,0,-1,0,3.45054,75.13698,4.440892E-16,0,0,2.592632,3.632147,3.45054,0,0,24.08644,7.921183,0,1.039516,-1.039516,15.05393,38.59974,0.1182687,3.795594,2.074105,0,10.51381
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.481061,40.80508,31.06947,4.420751,4.420751,0,-1,0,4.420751,78.74365,0,0,0,3.481061,4.653422,4.420751,0,0,25.24146,6.881667,0,1.172361,-1.172361,13.81815,35.43109,0.1182687,4.862826,2.784848,0,10.36273
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.658455,42.7408,32.38371,6.682369,6.682369,0,-1,0,6.682369,54.74788,0,0,1.231659,3.658455,7.034072,6.682369,0,0,26.54408,5.709305,0,3.375617,-3.375617,10.25994,26.30748,0.1182687,7.350605,2.926764,0,9.367761
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.618921,44.02049,33.6919,0,0,0,-1,0,0,0,0,0,0,3.618921,0,0,0,0,30.29477,2.333688,3.618921,0,3.618921,13.69315,35.11057,0.1181924,0,2.895137,0,5.95261
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.902156,46.3201,35.01826,0,0,0,-1,0,0,0,0,0,0,3.902156,0,0,0,0,26.67585,5.590717,3.902156,0,3.902156,17.39506,44.60263,0.1181101,0,3.121725,0,9.492873
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.706896,46.62994,35.87221,5.693154,5.693154,0,-1,0,5.693154,65.11147,0,8.881784E-16,0,3.706896,5.992794,5.693154,0,0,22.77369,9.102658,0,2.285897,-2.285897,14.98551,38.42431,0.1181101,6.262469,2.965517,0,12.80955
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.723756,41.07682,36.24771,3.865237,3.865237,0,-1,0,3.865237,44.59639,0,4.440892E-16,0,1.723756,4.068671,3.865237,0,0,25.31357,6.816761,0,2.344914,-2.344914,12.51376,32.08649,0.1181101,4.251761,1.379005,0,8.540517
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.622406,41.27706,36.72617,2.049236,2.049236,0,-1,0,2.049236,79.17125,4.440892E-16,0,0,1.622406,2.157091,2.049236,0,0,27.91903,4.471847,0,0.5346848,-0.5346848,11.95015,30.64134,0.1181101,2.25416,1.297925,0,6.094252
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.591703,40.80217,36.35067,3.504533,3.504533,0,-1,0,3.504533,45.41842,0,0,0,1.591703,3.688982,3.504533,0,0,28.51313,3.937162,0,2.097279,-2.097279,9.739423,24.97283,0.1181101,3.854986,1.273363,0,5.528865
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5135102,36.62356,35.22417,0,0,0,-1,0,0,0,0,0,0,0.5135102,0,0,0,0,30.84344,1.839883,0.5135102,0,0.5135102,10.22658,26.22195,0.1180993,0,0.4108081,0,2.353393
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,34.11585,34.11585,5.986208,2.18694,0,-1,0,2.18694,0,0,3.799268,4.397889,0,2.302042,2.18694,0,0,30.32993,2.302042,0,2.302042,-2.302042,7.800015,20,0.1180993,6.584829,0,0,2.302042
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,33.14682,33.14682,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.17779,32.17779,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,31.27538,31.27538,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,30.64552,30.64552,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.10044,30.10044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,29.58564,29.58564,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.17986,29.17986,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,28.74986,28.74986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,28.41069,28.41069,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180993,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.17449,28.17449,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1182191,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1122886,28.29592,28.00491,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.36305,0,0,0,0.1122886,0,0,8.8,8.36,24.52775,7.524,8.472289,0,8.472289,23.76853,60.94482,0.1183908,1.319201,0.08983089,12,7.636289
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.28494,33.88619,27.76266,1.356452,1.356452,10.15645,0,2.905582,1.356452,168.4497,1.776357E-15,0,0,2.28494,0,0,8.8,8.36,16.05547,15.14906,10.64494,0,10.64494,33.8672,86.83881,0.1185241,1.492097,1.827952,12,17.434
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.360013,37.46322,28.25928,0,0,0,0,0,0,0,0,0,0,3.360013,0,0,0,0,5.410525,24.72951,3.360013,0,3.360013,37.05479,95.0121,0.1184535,0,2.688011,0,28.08952
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.728351,37.11599,29.65832,2.402261,2.402261,0,-1,0,2.402261,113.5743,0,0,0,2.728351,2.528696,2.402261,0,0,2.050511,27.75352,0.1996554,0,0.1996554,37.2442,95.49776,0.1184493,2.642487,2.182681,0,30.48187
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.0049,52.04393,30.98467,1.070298,1.070298,0,-1,0,1.070298,654.4811,4.027415,0,0,7.0049,1.12663,1.070298,0,0,1.850856,27.93321,1.850856,0,1.850856,39.00008,100,0.1184104,1.177328,5.60392,0,34.93811
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.202067,61.85972,32.29286,7.621366,7.621366,0,-1,0,7.621366,120.7404,1.179577,0,0.02350242,9.202067,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1184104,8.383502,7.361654,0,38.80104
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.791611,61.85402,33.60711,0.6240347,0.6240347,0,-1,0,0.6240347,1408.834,8.134732,0,0,8.791611,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1184104,0.6864382,7.033288,0,38.39059
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.222269,53.85379,34.92135,0,0,0,-1,0,0,0,6.222269,0,0,6.222269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184104,0,4.977815,0,35.82125
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.956867,44.21896,35.76925,2.420375,2.420375,0,-1,0,2.420375,122.1656,0.4091037,0,0,2.956867,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1184104,2.662413,2.365494,0,32.55585
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.765797,47.10706,36.14475,2.477742,2.477742,0,-1,0,2.477742,151.985,1.157648,0,0,3.765797,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1184104,2.725516,3.012638,0,33.36478
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.33346,46.27514,36.62321,2.890759,2.890759,0,-1,0,2.890759,115.3144,0.290556,0,0,3.33346,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1184104,3.179834,2.666768,0,32.93244
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.188438,42.43108,36.24771,2.869955,2.869955,0,-1,0,2.869955,76.2534,0,0,0,2.188438,3.021005,2.869955,0,0,0,29.59898,0,0.8325669,-0.8325669,38.12247,97.74974,0.1184104,3.15695,1.750751,0,31.78742
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5030298,36.49092,35.12122,4.414146,4.414146,0,-1,0,4.414146,11.39586,0,0,0,0.5030298,4.64647,4.414146,0,0,0.9250743,28.76641,0,4.14344,-4.14344,33.75491,86.55087,0.1184104,4.855561,0.4024239,0,29.26944
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.03106,34.03106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.528896,24.62297,0,0,0,33.75491,86.55087,0.1184104,0,0,0,24.62297
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.06203,33.06203,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.528896,24.62297,0,2.51139,-2.51139,31.10767,79.76309,0.1184104,2.624403,0,0,24.62297
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.093,32.093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.319329,22.11158,0,0,0,31.10767,79.76309,0.1184104,0,0,0,22.11158
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.319329,22.11158,0,0,0,31.10767,79.76309,0.1184104,0,0,0,22.11158
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,30.56072,30.56072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.319329,22.11158,0,0,0,31.10767,79.76309,0.1184104,0,0,0,22.11158
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.02776,30.02776,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.319329,22.11158,0,1.072249,-1.072249,29.97742,76.86502,0.1184104,1.1205,0,0,22.11158
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,29.51902,29.51902,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.510717,21.03933,0,0.7389253,-0.7389253,29.19852,74.86786,0.1184104,0.772177,0,0,21.03933
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33175,20.30041,0,0,0,29.19852,74.86786,0.1184104,0,0,0,20.30041
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,28.68323,28.68323,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.33175,20.30041,0,0.3974293,-0.3974293,28.7796,73.79369,0.1184104,0.4153137,0,0,20.30041
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,28.34407,28.34407,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.77333,19.90298,0,0.3479276,-0.3479276,28.41285,72.85331,0.1184104,0.3635843,0,0,19.90298
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.11999,28.11999,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.15992,19.55505,0,1.373201,-1.373201,26.96537,69.14183,0.1184104,1.434995,0,0,19.55505
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1683485,28.37479,27.93829,2.033711,2.033711,0,0,0,2.033711,8.277893,0,4.440892E-16,0,0.1683485,2.140749,2.033711,0,0,12.6857,18.18185,0,1.9724,-1.9724,24.88627,63.81083,0.1184104,2.237082,0.1346788,0,18.3502
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.238604,30.95731,27.69604,5.102765,5.102765,0,0,0,5.102765,24.2732,0,8.881784E-16,0,1.238604,5.371331,5.102765,0,0,14.87725,16.20945,0,4.132727,-4.132727,20.53,52.64091,0.1184104,5.613041,0.9908835,0,17.44805
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.628662,38.18929,28.20478,6.461139,6.461139,0,0,0,6.461139,56.16135,0,0,0,3.628662,6.801198,6.461139,0,0,19.46917,12.07672,0,3.172536,-3.172536,17.18585,44.0662,0.1184104,7.107253,2.90293,0,15.70538
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.183317,35.47559,29.56747,2.32094,2.32094,0,-1,0,2.32094,94.07034,0,4.440892E-16,0,2.183317,2.443095,2.32094,0,0,22.99421,8.904186,0,0.2597786,-0.2597786,16.91202,43.36407,0.1184104,2.553035,1.746653,0,11.0875
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.777159,35.716,30.89989,0.3851404,0.3851404,0,-1,0,0.3851404,461.4316,0,0,0,1.777159,0.4054109,0.3851404,0,0,23.28286,8.644407,1.371749,0,1.371749,18.21338,46.70087,0.1183816,0.4236544,1.421728,0,10.42157
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.043234,37.81726,32.20807,3.859036,3.859036,0,-1,0,3.859036,52.94675,8.881784E-16,0,0,2.043234,4.062144,3.859036,0,0,21.91111,9.878982,0,2.018909,-2.018909,16.08526,41.24417,0.1183816,4.24494,1.634588,0,11.92222
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.224142,39.68097,33.50415,2.52321,2.52321,0,-1,0,2.52321,88.14733,0,0,0,2.224142,2.65601,2.52321,0,0,24.15434,7.860072,0,0.4318682,-0.4318682,15.63003,40.07692,0.1183816,2.775531,1.779314,0,10.08421
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.108224,49.96735,34.81839,5.127904,5.127904,0,-1,0,5.127904,99.61621,0,0,0,5.108224,5.397794,5.127904,0,0,24.63419,7.428204,0,0.2895699,-0.2895699,15.3248,39.29427,0.1183816,5.640695,4.086579,0,12.53643
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.687025,43.30023,35.66629,0,0,0,-1,0,0,0,0,0,0,2.687025,0,0,0,0,24.95594,7.138634,2.687025,0,2.687025,17.87393,45.8305,0.1183253,0,2.14962,0,9.825659
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.478443,43.07302,36.04179,3.818462,3.818462,0,-1,0,3.818462,64.90685,0,0,0,2.478443,4.019433,3.818462,0,0,22.26891,9.556956,0,1.54099,-1.54099,16.24959,41.66552,0.1183253,4.200308,1.982755,0,12.0354
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.790027,41.54993,36.52025,4.248642,4.248642,0,-1,0,4.248642,42.13175,0,0,0,1.790027,4.472255,4.248642,0,0,23.98112,8.015966,0,2.682228,-2.682228,13.42227,34.41601,0.1183253,4.673507,1.432022,0,9.805994
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.083078,39.14258,36.14475,0.2024846,0.2024846,0,-1,0,0.2024846,534.8938,0,0,0,1.083078,0.2131417,0.2024846,0,0,26.96138,5.333738,0.8699358,0,0.8699358,14.24756,36.53214,0.1183071,0.222733,0.866462,0,6.416816
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3108861,35.86151,35.01826,1.393642,1.393642,0,-1,0,1.393642,22.30745,0,0,0,0.3108861,1.466992,1.393642,0,0,26.09144,6.116681,0,1.156106,-1.156106,13.02892,33.40742,0.1183071,1.533007,0.2487089,0,6.427567
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,33.9281,33.9281,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0,0,4.44919,4.22673,0,0,27.376,4.960575,0,4.44919,-4.44919,8.339063,21.38217,0.1183071,4.649403,0,0,4.960575
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.97724,32.97724,1.753185,0.4858159,0,-1,0,0.4858159,0,0,1.267369,1.442688,0,0.5113852,0.4858159,0,0,32.31955,0.5113852,0,0.5113852,-0.5113852,7.800015,20,0.1183071,1.928504,0,0,0.5113852
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.02638,32.02638,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.13609,31.13609,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,30.48805,30.48805,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.96114,29.96114,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,29.47057,29.47057,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.04056,29.04056,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,28.63478,28.63478,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,28.29562,28.29562,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1183071,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.07153,28.07153,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1185003,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03052421,27.96274,27.88379,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.10115,1.776357E-15,0,0,0.03052421,0,0,8.8,8.36,24.52775,7.524,8.390524,0,8.390524,23.69096,60.74593,0.1186226,0.222345,0.02441937,12,7.554524
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4242033,28.74991,27.64758,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.0884,0,0,0,0.4242033,0,0,8.8,8.36,16.13723,15.07547,8.784204,0,8.784204,32.02438,82.11365,0.1188494,2.730646,0.3393626,12,15.49967
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.505997,32.13156,28.13815,1.564673,1.564673,0,0,0,1.564673,96.24992,2.220446E-16,0,0,1.505997,1.647025,1.564673,0,0,7.353026,22.98125,0,0.1410277,-0.1410277,31.87573,81.73248,0.1188494,1.721141,1.204798,0,24.48725
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.011216,32.18309,29.50085,12.33103,8.36,0,-1,0,8.36,12.09588,0,3.971032,5.204135,1.011216,8.8,8.36,0,0,7.509724,22.84023,0,7.788784,-7.788784,23.66563,60.68098,0.1188494,13.56413,0.8089726,0,23.85144
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.786651,35.67385,30.83326,3.850279,3.850279,0,-1,0,3.850279,46.40315,0,8.881784E-16,0,1.786651,4.052926,3.850279,0,0,16.16393,15.05144,0,2.266275,-2.266275,21.27677,54.5557,0.1188494,4.235307,1.429321,0,16.83809
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.743177,36.8812,32.12328,7.771943,7.771943,0,-1,0,7.771943,22.4291,0,1.776357E-15,0.189137,1.743177,8.180992,7.771943,0,0,18.68201,12.78517,0,6.437816,-6.437816,14.49071,37.1556,0.1188494,8.549137,1.394542,0,14.52835
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.221516,39.58521,33.41936,0,0,0,-1,0,0,0,0,0,0,2.221516,0,0,0,0,25.83514,6.347353,2.221516,0,2.221516,16.59823,42.55947,0.1188028,0,1.777213,0,8.568869
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.566163,44.95417,34.71543,2.985037,2.985037,0,-1,0,2.985037,119.468,0,0,0,3.566163,3.142144,2.985037,0,0,23.61362,8.346717,0.4240185,0,0.4240185,17.00049,43.5909,0.118794,3.283541,2.85293,0,11.91288
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.51243,39.76583,35.56334,1.146399,1.146399,0,-1,0,1.146399,131.9287,0,0,0,1.51243,1.206736,1.146399,0,0,23.1896,8.728333,0.3056934,0,0.3056934,17.29049,44.33451,0.1187876,1.261039,1.209944,0,10.24076
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.426327,42.81081,35.93883,6.466396,6.466396,0,-1,0,6.466396,37.52209,0,8.881784E-16,0,2.426327,6.806733,6.466396,0,0,22.88391,9.003458,0,4.380405,-4.380405,12.67314,32.49517,0.1187876,7.113035,1.941062,0,11.42978
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5417769,37.86874,36.38095,3.288281,3.288281,0,-1,0,3.288281,16.47599,0,4.440892E-16,0,0.5417769,3.461348,3.288281,0,0,27.75103,4.623053,0,2.919572,-2.919572,9.595642,24.60416,0.1187876,3.617109,0.4334215,0,5.16483
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9390148,38.63266,36.04179,3.364155,2.510371,0,-1,0,2.510371,37.40542,0,0.8537838,1.903851,0.9390148,2.642496,2.510371,0,0,30.995,1.703481,0,1.703481,-1.703481,7.800015,20,0.1187876,3.700571,0.7512118,0,2.642496
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4956554,36.23861,34.89107,3.54663,0.4708727,0,-1,0,0.4708727,105.2632,0,3.075757,3.807118,0.4956554,0.4956554,0.4708727,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,3.901293,0.3965244,0,0.4956554
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,33.8312,33.8312,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,32.87428,32.87428,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.92342,31.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.0513,31.0513,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,30.42143,30.42143,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.89452,29.89452,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,29.38578,29.38578,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.97394,28.97394,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,28.56816,28.56816,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.22294,28.22294,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187876,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.02308,28.02308,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1189449,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05950665,27.97108,27.81716,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.64438,1.776357E-15,0,0,0.05950665,0,0,8.8,8.36,24.52775,7.524,8.419507,0,8.419507,23.71845,60.81643,0.1190664,0.2456702,0.04760532,12,7.583507
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3228424,28.41216,27.57491,1.399138,1.399138,10.19914,0,2.916382,1.399138,23.07438,0,0,0,0.3228424,0,0,8.8,8.36,16.10825,15.10156,8.682842,0,8.682842,31.95572,81.93758,0.11924,1.539052,0.2582739,12,15.4244
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8919491,30.41241,28.07153,2.913603,2.913603,0,0,0,2.913603,30.61326,0,0,0,0.8919491,3.066951,2.913603,0,0,7.425405,22.91611,0,2.175002,-2.175002,29.66307,76.059,0.11924,3.204964,0.7135593,0,23.80806
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.294934,38.519,29.43423,2.695521,2.695521,0,-1,0,2.695521,122.2374,0,0,0,3.294934,2.83739,2.695521,0,0,9.842073,20.74111,0.4575435,0,0.4575435,30.09713,77.17197,0.1192305,2.965073,2.635947,0,24.03605
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.081574,42.26906,30.74847,3.513209,3.513209,0,-1,0,3.513209,116.1779,0,0,0,4.081574,3.698115,3.513209,0,0,9.38453,21.1529,0.3834593,0,0.3834593,30.46091,78.10475,0.1192224,3.86453,3.26526,0,25.23448
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.707725,39.57135,32.05666,4.932752,4.932752,0,-1,0,4.932752,54.89278,0,0,0,2.707725,5.19237,4.932752,0,0,9.00107,21.49801,0,2.484646,-2.484646,27.84187,71.38926,0.1192224,5.426027,2.16618,0,24.20574
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.248888,42.51932,33.33457,0.8741518,0.8741518,0,-1,0,0.8741518,371.6618,0,0,0,3.248888,0.9201598,0.8741518,0,0,11.76179,19.01337,2.328729,0,2.328729,30.05109,77.05393,0.1191738,0.9615669,2.599111,0,22.26226
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.1968,40.7733,34.63064,4.526914,4.526914,0,-1,0,4.526914,48.52755,0,8.881784E-16,0,2.1968,4.765173,4.526914,0,0,9.433059,21.10922,0,2.568372,-2.568372,27.34379,70.11214,0.1191738,4.979606,1.75744,0,23.30602
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.759154,43.30556,35.46643,3.535408,3.535408,0,-1,0,3.535408,78.04343,0,0,0,2.759154,3.721483,3.535408,0,0,12.28681,18.54085,0,0.9623284,-0.9623284,26.32941,67.51116,0.1191738,3.888949,2.207323,0,21.30001
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.233849,45.0988,35.80559,1.99246,1.99246,0,-1,0,1.99246,162.3043,0,0,0,3.233849,2.097326,1.99246,0,0,13.35606,17.57852,1.136523,0,1.136523,27.40761,70.27577,0.11915,2.191706,2.587079,0,20.81237
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.770065,41.24823,36.28405,3.847749,3.847749,0,-1,0,3.847749,46.0026,0,4.440892E-16,0,1.770065,4.050262,3.847749,0,0,12.21954,18.60139,0,2.280198,-2.280198,25.00407,64.11287,0.11915,4.232524,1.416052,0,20.37146
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.553113,37.42329,35.90855,0,0,0,-1,0,0,0,0,0,0,0.553113,0,0,0,0,14.75309,16.3212,0.553113,0,0.553113,25.5288,65.45832,0.1191385,0,0.4424904,0,16.87431
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.461098,36.03407,34.78205,0.9487256,0.9487256,0,-1,0,0.9487256,48.60183,0,0,0,0.461098,0.9986586,0.9487256,0,0,14.19998,16.819,0,0.5375606,-0.5375606,24.96216,64.00541,0.1191385,1.043598,0.3688784,0,17.2801
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,33.72824,33.72824,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,14.79727,16.28144,0,1.779937,-1.779937,23.08594,59.1946,0.1191385,1.860034,0,0,16.28144
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,32.78949,32.78949,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,16.77497,14.5015,0,6.381124,-6.381124,16.35965,41.94772,0.1191385,6.668274,0,0,14.5015
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86511,8.120378,0,0,0,16.35965,41.94772,0.1191385,0,0,0,8.120378
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.96651,30.96651,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,23.86511,8.120378,0,0.5386652,-0.5386652,15.79184,40.49182,0.1191385,0.5629051,0,0,8.120378
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,30.35481,30.35481,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,24.46363,7.581712,0,1.96177,-1.96177,13.72396,35.18956,0.1191385,2.05005,0,0,7.581712
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.8279,29.8279,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,26.64337,5.619942,0,1.359492,-1.359492,12.29092,31.51513,0.1191385,1.420669,0,0,5.619942
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,29.33127,29.33127,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.15392,4.26045,0,1.089008,-1.089008,11.14301,28.57176,0.1191385,1.138014,0,0,4.26045
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.90732,28.90732,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,29.36393,3.171442,0,0.03097455,-0.03097455,11.11036,28.48804,0.1191385,0.03236841,0,0,3.171442
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,28.51365,28.51365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39835,3.140467,0,0,0,11.11036,28.48804,0.1191385,0,0,0,3.140467
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.17449,28.17449,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,29.39835,3.140467,0,0.5024994,-0.5024994,10.58068,27.12989,0.1191385,0.5251119,0,0,3.140467
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.95041,27.95041,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,29.95668,2.637968,0,1.438607,-1.438607,9.064253,23.24163,0.1191385,1.503345,0,0,2.637968
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.119634,28.06015,27.75054,0.8923254,0.8923254,0,0,0,0.8923254,13.40699,0,1.110223E-16,0,0.119634,0.9392899,0.8923254,0,0,31.55513,1.199361,0,0.8196559,-0.8196559,8.200259,21.02626,0.1191385,0.981558,0.09570722,0,1.318995
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.008778,32.87708,27.52645,7.806488,7.806488,12,0,3.372,7.806488,25.73217,0,0,0,2.008778,0,0,4.193512,3.983837,32.46586,0.3797048,5.992615,0,5.992615,13.88535,35.6034,0.1193138,8.587136,1.607023,12,2.388483
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.892979,41.79255,28.02308,1.056622,1.056622,9.856622,0,2.829725,1.056622,463.0775,1.776357E-15,0,0,4.892979,0,0,8.8,8.36,26.47324,5.773058,13.25298,0,13.25298,26.45823,67.84148,0.1193743,1.162284,3.914383,12,10.66604
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.02081,50.22346,29.36761,0,0,0,-1,0,0,0,0,0,0,7.02081,0,0,0,0,13.22027,17.70074,7.02081,0,7.02081,33.11876,84.91972,0.1192281,0,5.616648,0,24.72155
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.453155,56.9561,30.69397,2.163417,2.163417,0,-1,0,2.163417,390.7315,0,0,0,8.453155,2.277282,2.163417,0,0,6.199455,24.01947,6.175873,0,6.175873,38.97771,99.94263,0.1190997,2.379759,6.762524,0,32.47262
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.326222,58.05088,31.99004,3.230217,3.230217,0,-1,0,3.230217,257.7605,4.902411,0,0,8.326222,3.400228,3.230217,0,0,0.02358241,29.57775,0.02358241,0,0.02358241,39.00008,100,0.1190992,3.553238,6.660978,0,37.90398
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.754019,57.43664,33.26795,4.047971,4.047971,0,-1,0,4.047971,191.5532,3.492996,0,0,7.754019,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1190992,4.452768,6.203215,0,37.353
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.766304,48.57091,34.56402,4.431089,4.431089,0,-1,0,4.431089,107.565,0.1019988,0,0,4.766304,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1190992,4.874198,3.813043,0,34.36528
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.68145,59.71108,35.39375,4.003018,4.003018,0,-1,0,4.003018,191.8915,3.467748,0,0,7.68145,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1190992,4.40332,6.145161,0,37.28043
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.444921,55.57637,35.73897,3.539107,3.539107,0,-1,0,3.539107,182.1059,2.719546,0,0,6.444921,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1190992,3.893018,5.155937,0,36.0439
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.365511,49.05021,36.18109,8.760534,8.36,0,-1,0,8.36,52.21903,0,0.4005339,1.276587,4.365511,8.8,8.36,0,0,0,29.59898,0,4.434489,-4.434489,34.32571,88.01448,0.1190992,9.636587,3.492409,0,33.96449
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.884582,44.03933,35.80559,0,0,0,-1,0,0,0,0,0,0,2.884582,0,0,0,0,4.92721,25.16449,2.884582,0,2.884582,37.06227,95.03127,0.1190394,0,2.307666,0,28.04907
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5069008,36.07399,34.69727,14.22366,8.36,0,-1,0,8.36,6.063407,0,5.863662,7.286028,0.5069008,8.8,8.36,0,0,2.042628,27.76061,0,8.293099,-8.293099,28.32058,72.61671,0.1190394,15.64603,0.4055206,0,28.26751
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,33.67373,33.67373,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.25718,19.46751,0,6.463141,-6.463141,21.50783,55.14817,0.1190394,6.753983,0,0,19.46751
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,32.74104,32.74104,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.43845,13.00437,0,6.941748,-6.941748,14.19058,36.38604,0.1190394,7.254127,0,0,13.00437
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,31.78412,31.78412,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.1515,6.062624,0,5.342257,-5.342257,8.559348,21.947,0.1190394,5.582659,0,0,6.062624
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.93017,30.93017,0.7933452,0.6843478,0,-1,0,0.6843478,0,0,0.1089973,0.1883319,0,0.7203661,0.6843478,0,0,32.08735,0.7203661,0,0.7203661,-0.7203661,7.800015,20,0.1190394,0.8726797,0,0,0.7203661
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,30.3003,30.3003,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,29.77339,29.77339,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,29.28282,29.28282,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,28.44703,28.44703,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.11999,28.11999,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.90195,27.90195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190394,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09462631,27.94075,27.69604,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.929122,0,0,0,0.09462631,0,0,8.8,8.36,32.88775,0,8.454626,0,8.454626,15.82078,40.56602,0.1192657,2.649165,0.07570104,12,0.09462631
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.642848,31.80764,27.45984,5.136009,5.136009,12,0,3.372,5.136009,31.98686,0,0,0,1.642848,0,0,6.863991,6.520792,24.43313,7.609164,8.163639,0,8.163639,23.56549,60.42421,0.1195079,5.64961,1.314278,12,9.252011
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.137051,39.4407,27.96857,11.18475,11.18475,12,0,3.372,11.18475,36.98833,0,0,0,4.137051,0,0,0.8152543,0.7744915,16.26949,14.95644,4.911543,0,4.911543,28.22499,72.37161,0.1196375,12.30322,3.309641,12,19.09349
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.79146,49.36233,29.30099,4.465771,4.465771,0,-1,0,4.465771,152.0781,0,0,0,6.79146,4.700811,4.465771,0,0,11.35794,19.37683,2.090648,0,2.090648,30.20835,77.45715,0.1195941,4.912348,5.433167,0,26.16829
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.444157,56.8411,30.62735,2.118774,2.118774,0,-1,0,2.118774,398.5397,0,0,0,8.444157,2.230289,2.118774,0,0,9.267296,21.25841,6.213868,0,6.213868,36.10334,92.57249,0.1194654,2.330652,6.755325,0,29.70257
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.468823,58.51454,31.92342,4.678561,4.678561,0,-1,0,4.678561,181.0134,0.4905941,0,0,8.468823,4.924801,4.678561,0,0,3.053428,26.85089,3.053428,0,3.053428,39.00008,100,0.1194022,5.146417,6.775059,0,35.31972
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.754129,61.20063,33.20132,0.3897707,0.3897707,0,-1,0,0.3897707,2245.969,8.343844,0,0,8.754129,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1194022,0.4287478,7.003304,0,38.35311
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.265861,64.88972,34.47923,5.790597,5.790597,0,-1,0,5.790597,160.0156,3.170495,0,0,9.265861,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1194022,6.369657,7.412688,0,38.86484
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.586601,59.22845,35.29079,4.009428,4.009428,0,-1,0,4.009428,189.2191,3.366151,0,0,7.586601,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1194022,4.41037,6.069281,0,37.18558
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.421889,51.92316,35.63601,3.570109,3.570109,0,-1,0,3.570109,151.869,1.663879,0,0,5.421889,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1194022,3.92712,4.337511,0,35.02087
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.64932,49.89607,36.11447,1.954644,1.954644,0,-1,0,1.954644,237.8602,2.5918,0,0,4.64932,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1194022,2.150108,3.719456,0,34.2483
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.645665,43.25316,35.73897,7.65947,7.65947,0,-1,0,7.65947,34.5411,0,8.881784E-16,0.06541718,2.645665,8.0626,7.65947,0,0,0,29.59898,0,5.416935,-5.416935,33.29013,85.35913,0.1194022,8.425417,2.116532,0,32.24464
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5090976,36.03114,34.64881,12.69214,8.36,0,-1,0,8.36,6.089684,0,4.332137,5.601351,0.5090976,8.8,8.36,0,0,6.018816,24.18204,0,8.290902,-8.290902,24.55075,62.95051,0.1194022,13.96135,0.4072781,0,24.69114
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.23093,15.89114,0,0,0,24.55075,62.95051,0.1194022,0,0,0,15.89114
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,32.66836,32.66836,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.23093,15.89114,0,1.273646,-1.273646,23.20821,59.50811,0.1194022,1.33096,0,0,15.89114
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.73567,31.73567,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.64609,14.61749,0,1.953442,-1.953442,21.1491,54.22835,0.1194022,2.041346,0,0,14.61749
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.88172,30.88172,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.81658,12.66405,0,1.029756,-1.029756,20.06364,51.44513,0.1194022,1.076095,0,0,12.66405
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,30.27002,30.27002,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,19.96076,11.6343,0,1.285194,-1.285194,18.70893,47.97151,0.1194022,1.343028,0,0,11.6343
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,29.70677,29.70677,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.38875,10.3491,0,0.4475334,-0.4475334,18.23719,46.76192,0.1194022,0.4676724,0,0,10.3491
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,29.21014,29.21014,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.88601,9.901569,0,0.1164017,-0.1164017,18.11449,46.44731,0.1194022,0.1216398,0,0,9.901569
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,28.78619,28.78619,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.01534,9.785168,0,0.6726983,-0.6726983,17.4054,44.62915,0.1194022,0.7029697,0,0,9.785168
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,28.39252,28.39252,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.76279,9.11247,0,0.7367026,-0.7367026,16.62885,42.63799,0.1194022,0.7698542,0,0,9.11247
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.05337,28.05337,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.58135,8.375767,0,0.6506717,-0.6506717,15.94298,40.87936,0.1194022,0.679952,0,0,8.375767
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.83533,27.83533,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.30432,7.725095,0,0.9257489,-0.9257489,14.96716,38.37725,0.1194022,0.9674077,0,0,7.725095
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1520405,28.02281,27.62942,0,0,0,0,0,0,0,0,0,0,0.1520405,0,0,0,0,25.33292,6.799346,0.1520405,0,0.1520405,15.11139,38.74709,0.119399,0,0.1216324,0,6.951386
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.93322,32.52561,27.38716,4.106804,4.106804,0,0,0,4.106804,47.07358,0,0,0,1.93322,4.322951,4.106804,0,0,25.18088,6.936182,0,2.389732,-2.389732,12.5924,32.28813,0.119399,4.517484,1.546576,0,8.869402
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.533279,34.72578,27.90195,4.164223,4.164223,0,0,0,4.164223,60.83438,0,0,0,2.533279,4.383393,4.164223,0,0,27.83614,4.546451,0,1.850113,-1.850113,10.6422,27.28765,0.119399,4.580645,2.026623,0,7.07973
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.793408,39.76904,29.22831,4.126917,4.126917,0,-1,0,4.126917,91.91867,0,0,1.257341,3.793408,4.344124,4.126917,0,0,29.89182,2.696337,0,0.5507159,-0.5507159,10.0617,25.79918,0.119399,4.539609,3.034726,0,6.489745
