Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.450611,43.17705,30.54255,2.929783,2.929783,0,-1,0,2.929783,151.9092,0,0,0.3388047,4.450611,3.083982,2.929783,0,0,30.50373,2.145622,1.366629,0,1.366629,11.3582,29.12352,0.1193708,3.222761,3.560488,0,6.596232
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.010222,49.63614,31.85074,0.7911353,0.7911353,0,-1,0,0.7911353,759.6959,0,0,0,6.010222,0.832774,0.7911353,0,0,29.1371,3.375587,5.177449,0,5.177449,16.26996,41.71775,0.1192639,0.8702488,4.808178,0,9.38581
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.80192,61.28518,33.11654,2.586704,2.586704,0,-1,0,2.586704,340.2755,0,0,0,8.80192,2.722846,2.586704,0,0,23.95965,8.035291,6.079074,0,6.079074,22.03707,56.5052,0.1191386,2.845374,7.041536,0,16.83721
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.122915,60.18771,34.38839,6.155385,6.155385,0,-1,0,6.155385,131.9644,0,0,0,8.122915,6.479353,6.155385,0,0,17.88058,13.50646,1.643562,0,1.643562,23.59629,60.50319,0.1191048,6.770924,6.498333,0,21.62937
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.405792,48.13505,35.22417,8.672715,8.36,0,-1,0,8.36,52.70086,0,0.3127153,1.179987,4.405792,8.8,8.36,0,0,16.23702,14.98566,0,4.394208,-4.394208,18.96439,48.62654,0.1191048,9.539987,3.524634,0,19.39145
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.76555,46.4808,35.56334,2.785155,2.785155,0,-1,0,2.785155,135.2007,0,0,0,3.76555,2.931742,2.785155,0,0,21.11947,10.59146,0.8338078,0,0.8338078,19.75541,50.6548,0.1190876,3.06367,3.01244,0,14.35701
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.19375,45.19514,36.01151,2.06982,2.06982,0,-1,0,2.06982,154.3008,0,0,0,3.19375,2.178758,2.06982,0,0,20.28566,11.34188,1.014992,0,1.014992,20.71832,53.12378,0.1190667,2.276802,2.555,0,14.53563
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.607751,43.06394,35.66629,2.575305,2.575305,0,-1,0,2.575305,101.2599,0,0,0,2.607751,2.710848,2.575305,0,0,19.27067,12.25537,0,0.1030966,-0.1030966,20.60964,52.84513,0.1190667,2.832836,2.086201,0,14.86313
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4851792,35.86187,34.54585,0,0,0,-1,0,0,0,0,0,0,0.4851792,0,0,0,0,19.38522,12.15228,0.4851792,0,0.4851792,21.06992,54.02534,0.1190568,0,0.3881434,0,12.63746
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,33.52232,33.52232,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,18.90004,12.58894,0,5.693189,-5.693189,15.06878,38.63781,0.1190568,5.949382,0,0,12.58894
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,32.58357,32.58357,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,25.22581,6.895751,0,5.265263,-5.265263,9.518702,24.40688,0.1190568,5.502199,0,0,6.895751
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,31.65088,31.65088,4.676682,1.548965,0,-1,0,1.548965,0,0,3.127717,3.595386,0,1.630489,1.548965,0,0,31.0761,1.630489,0,1.630489,-1.630489,7.800015,20,0.1190568,5.14435,0,0,1.630489
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,30.79693,30.79693,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,30.18523,30.18523,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,29.64015,29.64015,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.16169,29.16169,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.71957,28.71957,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,28.3259,28.3259,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.00491,28.00491,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190568,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.78083,27.78083,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119198,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1555519,27.97728,27.57491,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.90632,1.776357E-15,0,0,0.1555519,0,0,8.8,8.36,24.52775,7.524,8.515552,0,8.515552,23.80957,61.05006,0.1193513,1.075718,0.1244415,12,7.679552
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.523779,31.37919,27.35688,5.8446,5.8446,12,0,3.372,5.8446,26.07157,0,0,0,1.523779,0,0,6.1554,5.847631,16.0122,15.188,7.371409,0,7.371409,30.8027,78.98113,0.1195676,6.42906,1.219023,12,16.71178
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.541523,37.54113,27.83533,3.366425,3.366425,8.210731,0,2.413315,3.366425,105.2013,0,0,0,3.541523,0,0,4.844306,4.60209,8.640792,21.82227,8.143613,0,8.143613,38.52841,98.7906,0.1196519,3.703067,2.833218,12,25.36379
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.481792,41.75269,29.14352,0.2887379,0.2887379,0,-1,0,0.2887379,1552.201,3.680679,0,0,4.481792,0.3039346,0.2887379,0,0,0.4971788,29.15152,0.4971788,0,0.4971788,39.00008,100,0.1196417,0.3176116,3.585433,0,33.63331
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.702219,43.88475,30.47593,0,0,0,-1,0,0,0,4.702219,0,0,4.702219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196417,0,3.761775,0,34.3012
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.193663,46.86082,31.76595,0.4085476,0.4085476,0,-1,0,0.4085476,1271.25,4.763612,0,0,5.193663,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1196417,0.4494024,4.15493,0,34.79264
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.885618,50.54641,33.02569,5.60047,5.60047,0,-1,0,5.60047,105.0915,0,0,0,5.885618,5.895231,5.60047,0,0,0,29.59898,0,0.009613743,-0.009613743,38.98994,99.97401,0.1196417,6.160517,4.708494,0,35.4846
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.158962,52.92842,34.3036,0,0,0,-1,0,0,0,6.14828,0,0,6.158962,0,0,0,0,0.01068194,29.58937,0.01068194,0,0.01068194,39.00008,100,0.1196414,0,4.92717,0,35.74833
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.179206,50.53821,35.12122,1.775759,1.775759,0,-1,0,1.775759,291.6616,3.309986,0,0,5.179206,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1196414,1.953335,4.143365,0,34.77818
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.296155,39.05202,35.46643,0.464417,0.464417,0,-1,0,0.464417,279.0929,0.8072948,0,0,1.296155,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1196414,0.5108587,1.036924,0,30.89513
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.86224,44.08066,35.90855,3.178971,3.178971,0,-1,0,3.178971,90.03667,0,0,0,2.86224,3.346285,3.178971,0,0,0,29.59898,0,0.4840456,-0.4840456,38.48985,98.69173,0.1196414,3.496868,2.289792,0,32.46122
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9061285,38.05453,35.56334,0,0,0,-1,0,0,0,0.3683001,0,0,0.9061285,0,0,0,0,0.5378284,29.11493,0.5378284,0,0.5378284,39.00008,100,0.1196304,0,0.7249028,0,30.02106
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5153143,35.85879,34.46106,2.300931,2.300931,0,-1,0,2.300931,22.3959,0,4.440892E-16,0,0.5153143,2.422033,2.300931,0,0,0,29.59898,0,1.906719,-1.906719,36.99022,94.84653,0.1196304,2.531024,0.4122515,0,30.11429
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,33.41936,33.41936,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.118576,27.69226,0,2.173434,-2.173434,34.69922,88.97218,0.1196304,2.271238,0,0,27.69226
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,32.48061,32.48061,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.533503,25.51883,0,8.8,-8.8,25.4232,65.18758,0.1196304,12.17366,0,0,25.51883
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.56609,31.56609,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.31128,16.71883,0,1.805042,-1.805042,23.52052,60.30891,0.1196304,1.886269,0,0,16.71883
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,30.71214,30.71214,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.31688,14.91378,0,0.4436401,-0.4436401,23.05289,59.10984,0.1196304,0.4636039,0,0,14.91378
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.11255,30.11255,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80982,14.47014,0,0.6029637,-0.6029637,22.41731,57.48016,0.1196304,0.6300971,0,0,14.47014
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,29.58564,29.58564,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.47978,13.86718,0,1.950003,-1.950003,20.36182,52.2097,0.1196304,2.037753,0,0,13.86718
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.09507,29.09507,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.64645,11.91718,0,2.028993,-2.028993,18.22308,46.72574,0.1196304,2.120298,0,0,11.91718
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,28.65295,28.65295,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90088,9.888184,0,1.762712,-1.762712,16.36502,41.96149,0.1196304,1.842034,0,0,9.888184
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,28.27745,28.27745,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.85945,8.125472,0,1.207225,-1.207225,15.09249,38.69861,0.1196304,1.261551,0,0,8.125472
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.95041,27.95041,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20081,6.918246,0,1.372949,-1.372949,13.64527,34.98781,0.1196304,1.434731,0,0,6.918246
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,27.7142,27.7142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72631,5.545298,0,0,0,13.64527,34.98781,0.1196304,0,0,0,5.545298
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07670189,27.70638,27.50829,0.09639126,0.09639126,0,0,0,0.09639126,79.57349,0,1.387779E-17,0,0.07670189,0.1014645,0.09639126,0,0,26.72631,5.545298,0,0.0247626,-0.0247626,13.61917,34.92088,0.1196304,0.1060304,0.06136151,0,5.622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.629333,28.93958,27.30237,2.473688,2.473688,0,0,0,2.473688,25.44108,0,0,0,0.629333,2.603882,2.473688,0,0,26.75383,5.520535,0,1.974549,-1.974549,11.53781,29.58408,0.1196304,2.721057,0.5034664,0,6.149868
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.741787,32.40715,27.78083,2.410447,2.410447,0,0,0,2.410447,72.25993,0,0,0,1.741787,2.537313,2.410447,0,0,28.94777,3.545986,0,0.7955252,-0.7955252,10.69926,27.43394,0.1196304,2.651492,1.39343,0,5.287774
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.974025,37.22998,29.09507,7.32963,5.438262,0,-1,0,5.438262,54.68705,0,1.891369,4.88459,2.974025,5.724486,5.438262,0,0,29.83169,2.750461,0,2.750461,-2.750461,7.800015,20,0.1196304,8.062593,2.37922,0,5.724486
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.441502,39.99798,30.42143,3.915348,3.269427,0,-1,0,3.269427,105.2632,0,0.6459211,3.652997,3.441502,3.441502,3.269427,0,0,32.88775,0,0,0,0,7.800015,20,0.1196304,4.306883,2.753201,0,3.441502
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.652764,45.08732,31.7175,2.923536,2.923536,0,-1,0,2.923536,159.1485,0,0,2.331864,4.652764,3.077406,2.923536,0,0,32.88775,0,1.575359,0,1.575359,9.294532,23.83209,0.1195981,3.215889,3.722212,0,4.652764
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.969481,44.32857,32.97724,5.983111,5.117939,0,-1,0,5.117939,77.56016,0,0.8651725,4.480289,3.969481,5.387304,5.117939,0,0,31.3124,1.417823,0,1.417823,-1.417823,7.800015,20,0.1195981,6.581423,3.175585,0,5.387304
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.015558,52.38036,34.25515,1.148109,1.148109,0,-1,0,1.148109,523.9537,0,0,0.1199634,6.015558,1.208535,1.148109,0,0,32.88775,0,4.807023,0,4.807023,12.36036,31.69316,0.1194995,1.26292,4.812447,0,6.015558
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.325711,44.58022,35.05459,6.086222,6.086222,0,-1,0,6.086222,54.64329,0,8.881784E-16,1.952954,3.325711,6.406549,6.086222,0,0,28.08073,4.326321,0,3.080837,-3.080837,9.11287,23.36629,0.1194995,6.694844,2.660569,0,7.652032
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.464561,39.45538,35.39375,2.524765,2.524765,0,-1,0,2.524765,58.00782,0,4.440892E-16,1.315766,1.464561,2.657647,2.524765,0,0,31.50388,1.245483,0,1.193086,-1.193086,7.855247,20.14162,0.1194995,2.777241,1.171649,0,2.710044
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2305061,36.46949,35.84193,3.213671,0.268758,0,-1,0,0.268758,85.76715,0,2.944913,3.441465,0.2305061,0.2829032,0.268758,0,0,32.82953,0.05239709,0,0.05239709,-0.05239709,7.800015,20,0.1194995,3.535038,0.1844049,0,0.2829032
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.112984,38.53545,35.46643,6.502184,1.057335,0,-1,0,1.057335,105.2632,0,5.444849,6.940936,1.112984,1.112984,1.057335,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,7.152403,0.8903874,0,1.112984
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4104853,35.48714,34.37627,2.371011,0.389961,0,-1,0,0.389961,105.2632,0,1.98105,2.53012,0.4104853,0.4104853,0.389961,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,2.608113,0.3283882,0,0.4104853
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,33.35274,33.35274,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,32.43216,32.43216,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,31.51158,31.51158,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,30.66368,30.66368,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.04593,30.04593,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,29.51902,29.51902,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.04056,29.04056,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,28.58027,28.58027,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.20478,28.20478,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.90195,27.90195,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194995,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,27.67787,27.67787,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1196857,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1443471,27.85111,27.478,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.468135,0,0,0,0.1443471,0,0,8.8,8.36,24.52775,7.524,8.504347,0,8.504347,23.79894,61.0228,0.1198724,1.875051,0.1154777,12,7.668347
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.614457,31.51918,27.25392,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.31413,0,0,0,1.614457,0,0,8.260038,7.847036,16.02341,15.17791,9.461493,0,9.461493,32.7749,84.03804,0.1200985,3.834473,1.291566,12,16.79237
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.970393,35.78559,27.73237,2.173034,2.173034,0,0,0,2.173034,136.6934,0,0,0,2.970393,2.287404,2.173034,0,0,6.561913,23.69326,0.6829892,0,0.6829892,33.42284,85.69942,0.1200845,2.390337,2.376315,0,26.66365
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.639225,42.10992,29.02845,0,0,0,-1,0,0,0,0,0,0,4.639225,0,0,0,0,5.878924,24.30795,4.639225,0,4.639225,37.824,96.98441,0.1199895,0,3.71138,0,28.94717
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.536639,43.21875,30.33664,4.056289,4.056289,0,-1,0,4.056289,111.8421,0,0,0,4.536639,4.269778,4.056289,0,0,1.239699,28.48325,0.2668618,0,0.2668618,38.07716,97.63356,0.119984,4.461917,3.629312,0,33.01989
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.421922,44.25367,31.61454,4.638089,4.638089,0,-1,0,4.638089,95.33931,0,0,0,4.421922,4.882198,4.638089,0,0,0.9728373,28.72342,0,0.4602768,-0.4602768,37.59199,96.38953,0.119984,5.101897,3.537537,0,33.14535
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.857971,47.00678,32.87428,1.041691,1.041691,0,-1,0,1.041691,466.3542,2.277198,0,0,4.857971,1.096517,1.041691,0,0,1.484256,28.26315,1.484256,0,1.484256,39.00008,100,0.1199536,1.14586,3.886377,0,33.12112
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.244094,37.56216,34.15219,0,0,0,-1,0,0,0,1.244094,0,0,1.244094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199536,0,0.9952753,0,30.84307
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.496809,48.12868,34.95163,3.697889,3.697889,0,-1,0,3.697889,121.6048,0.6042945,0,0,4.496809,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1199536,4.067677,3.597447,0,34.09579
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.918668,40.65166,35.29079,2.862044,2.862044,0,-1,0,2.862044,67.0384,0,0,0,1.918668,3.012677,2.862044,0,0,0,29.59898,0,1.094009,-1.094009,37.84689,97.04311,0.1199536,3.148248,1.534935,0,31.51765
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.953492,41.21648,35.73897,0.3033186,0.3033186,0,-1,0,0.3033186,644.0394,0.4186432,0,0,1.953492,0.3192828,0.3033186,0,0,1.215566,28.50497,1.215566,0,1.215566,39.00008,100,0.1199288,0.3336505,1.562793,0,30.45846
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.112731,38.42979,35.36347,3.142992,3.142992,0,-1,0,3.142992,35.40355,0,4.440892E-16,0,1.112731,3.308412,3.142992,0,0,0,29.59898,0,2.195682,-2.195682,36.68563,94.06552,0.1199288,3.457291,0.8901844,0,30.71171
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4759139,35.54351,34.25515,8.826353,8.36,0,-1,0,8.36,5.69275,0,0.466353,1.348988,0.4759139,8.8,8.36,0,0,2.439646,27.4033,0,8.324086,-8.324086,27.91127,71.56721,0.1199288,9.708988,0.3807311,0,27.87921
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,33.24978,33.24978,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.68863,19.07921,0,7.209742,-7.209742,20.31153,52.08075,0.1199288,7.534181,0,0,19.07921
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,32.3292,32.3292,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.69946,11.86947,0,6.159481,-6.159481,13.81887,35.43293,0.1199288,6.436657,0,0,11.86947
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,31.40862,31.40862,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.54332,5.709987,0,3.030038,-3.030038,10.62493,27.24335,0.1199288,3.16639,0,0,5.709987
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,30.57284,30.57284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91003,2.679949,0,0,0,10.62493,27.24335,0.1199288,0,0,0,2.679949
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.97931,29.97931,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.91003,2.679949,0,0.2129637,-0.2129637,10.40045,26.66776,0.1199288,0.2225471,0,0,2.679949
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,29.43423,29.43423,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.14666,2.466985,0,1.847217,-1.847217,8.453308,21.67511,0.1199288,1.930342,0,0,2.466985
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.97394,28.97394,1.988384,0.5887794,0,-1,0,0.5887794,0,0,1.399605,1.598443,0,0.6197678,0.5887794,0,0,32.19912,0.6197678,0,0.6197678,-0.6197678,7.800015,20,0.1199288,2.187222,0,0,0.6197678
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,28.53182,28.53182,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199288,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.15632,28.15632,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199288,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.84745,27.84745,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199288,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,27.62942,27.62942,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200415,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05738299,27.57157,27.4235,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.889163,1.776357E-15,0,0,0.05738299,0,0,8.8,8.36,24.52775,7.524,8.417383,0,8.417383,23.71644,60.81126,0.1202029,1.291045,0.04590639,12,7.581383
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.588442,31.39897,27.20547,3.146122,3.146122,11.47508,0,3.239196,3.146122,50.48888,0,0,0,1.588442,0,0,8.328959,7.912511,16.11037,15.09964,9.500953,0,9.500953,32.72984,83.92249,0.1204135,3.460734,1.270753,12,16.68809
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.94912,38.56978,27.67787,3.632088,3.632088,0,0,0,3.632088,108.7287,0,0,0,3.94912,3.823251,3.632088,0,0,6.609417,23.6505,0.1258698,0,0.1258698,32.84924,84.22866,0.1204109,3.995297,3.159296,0,27.59962
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.562169,44.92191,28.95577,3.517695,3.517695,0,-1,0,3.517695,158.1197,0,0,0,5.562169,3.702837,3.517695,0,0,6.483548,23.76378,1.859332,0,1.859332,34.61316,88.75152,0.1203729,3.869465,4.449735,0,29.32595
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.505927,49.52671,30.28819,1.416845,1.416845,0,-1,0,1.416845,459.1842,0.3902961,0,0,6.505927,1.491416,1.416845,0,0,4.624216,25.43718,4.624216,0,4.624216,39.00008,100,0.1202785,1.558529,5.204742,0,31.94311
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.167414,56.93725,31.56609,1.378643,1.378643,0,-1,0,1.378643,592.4242,6.71621,0,0,8.167414,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.1202785,1.516507,6.533931,0,37.76639
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.401941,59.3378,32.80766,0,0,0,-1,0,0,0,8.401941,0,0,8.401941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202785,0,6.721553,0,38.00092
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.555374,57.65129,34.06739,2.397683,2.397683,0,-1,0,2.397683,315.1115,5.031497,0,0,7.555374,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1202785,2.637451,6.044299,0,37.15435
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.728309,55.57653,34.86684,0,0,0,-1,0,0,0,6.728309,0,0,6.728309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202785,0,5.382647,0,36.32729
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.6809,52.30187,35.19389,4.260032,4.260032,0,-1,0,4.260032,133.3535,1.196656,0,0,5.6809,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1202785,4.686036,4.54472,0,35.27988
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.634553,43.11196,35.63601,3.684789,3.684789,0,-1,0,3.684789,71.49809,0,0,0,2.634553,3.878725,3.684789,0,0,0,29.59898,0,1.244172,-1.244172,37.68861,96.63726,0.1202785,4.053267,2.107643,0,32.23353
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.19588,41.45727,35.29079,6.388529,6.388529,0,-1,0,6.388529,34.37224,0,0,0,2.19588,6.724767,6.388529,0,0,1.382413,28.35481,0,4.528887,-4.528887,32.91474,84.3966,0.1202785,7.027381,1.756704,0,30.55069
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5144631,35.58158,34.18852,5.243581,5.243581,0,-1,0,5.243581,9.811295,0,0,0,0.5144631,5.519558,5.243581,0,0,6.414509,23.82592,0,5.005095,-5.005095,27.63891,70.86885,0.1202785,5.767939,0.4115705,0,24.34038
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,33.18316,33.18316,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.97573,18.82082,0,6.641946,-6.641946,20.63768,52.91702,0.1202785,6.940834,0,0,18.82082
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,32.28075,32.28075,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.35567,12.17888,0,7.06469,-7.06469,13.19084,33.82261,0.1202785,7.382601,0,0,12.17888
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,31.36017,31.36017,8.079764,4.858478,0,-1,0,4.858478,0,0,3.221287,4.029263,0,5.114188,4.858478,0,0,27.20532,5.114188,0,5.114188,-5.114188,7.800015,20,0.1202785,8.887741,0,0,5.114188
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,30.54255,30.54255,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.91269,29.91269,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,29.38578,29.38578,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.92549,28.92549,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,28.4652,28.4652,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.10787,28.10787,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.79899,27.79899,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202785,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,27.57491,27.57491,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120466,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1247683,27.69725,27.37504,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.1644,0,0,0,0.1247683,0,0,8.8,8.36,24.52775,7.524,8.484768,0,8.484768,23.78036,60.97517,0.1206176,1.128252,0.09981464,12,7.648768
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.458858,31.01159,27.16913,5.183517,5.183517,12,0,3.372,5.183517,28.14417,0,0,0,1.458858,0,0,6.816483,6.475659,16.04299,15.16029,7.934517,0,7.934517,31.30771,80.27602,0.1208453,5.701868,1.167086,12,16.61915
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.842416,38.20299,27.62942,1.416799,1.416799,0,0,0,1.416799,271.2041,0,0,0,3.842416,1.491367,1.416799,0,0,8.108468,22.30136,2.351049,0,2.351049,33.53811,85.99498,0.1207974,1.558479,3.073933,0,26.14377
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.381119,47.53418,28.90732,2.322705,2.322705,0,-1,0,2.322705,274.728,0,0,0,6.381119,2.444952,2.322705,0,0,5.757419,24.4173,3.936167,0,3.936167,37.27229,95.56978,0.1207172,2.554975,5.104896,0,30.79842
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.330021,48.85173,30.21551,0,0,0,-1,0,0,0,4.508769,0,0,6.330021,0,0,0,0,1.821252,27.95985,1.821252,0,1.821252,39.00008,100,0.1206801,0,5.064016,0,34.28987
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.013191,45.96161,31.47525,0,0,0,-1,0,0,0,5.013191,0,0,5.013191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206801,0,4.010552,0,34.61217
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.515628,45.7541,32.72287,4.774202,4.774202,0,-1,0,4.774202,94.58392,0,0,0,4.515628,5.025476,4.774202,0,0,0,29.59898,0,0.5098486,-0.5098486,38.46265,98.62199,0.1206801,5.251623,3.612502,0,34.1146
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.448277,46.91565,33.9826,0,0,0,-1,0,0,0,3.881779,0,0,4.448277,0,0,0,0,0.5664985,29.08913,0.5664985,0,0.5664985,39.00008,100,0.1206686,0,3.558622,0,33.53741
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.54777,44.96894,34.78205,0.3299157,0.3299157,0,-1,0,0.3299157,1075.356,3.20049,0,0,3.54777,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1206686,0.3629073,2.838216,0,33.14675
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.464904,45.0447,35.09093,2.726827,2.726827,0,-1,0,2.726827,127.0672,0.5945594,0,0,3.464904,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1206686,2.99951,2.771923,0,33.06388
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.593443,39.92882,35.49671,6.548921,6.548921,0,-1,0,6.548921,24.33139,0,0,0,1.593443,6.893601,6.548921,0,0,0,29.59898,0,5.300157,-5.300157,33.41322,85.67476,0.1206686,7.203813,1.274755,0,31.19242
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.097471,38.17709,35.15755,4.176889,4.176889,0,-1,0,4.176889,26.27485,0,0,0,1.097471,4.396725,4.176889,0,0,5.889064,24.29882,0,3.299254,-3.299254,29.9355,76.75755,0.1206686,4.594578,0.8779771,0,25.39629
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4527882,35.30958,34.08556,8.378524,8.36,0,-1,0,8.36,5.416127,0,0.01852423,0.8563766,0.4527882,8.8,8.36,0,0,9.554901,20.99957,0,8.347212,-8.347212,21.13677,54.19674,0.1206686,9.216376,0.3622306,0,21.45236
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.0802,33.0802,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.82958,12.65236,0,3.489308,-3.489308,17.45872,44.76585,0.1206686,3.646327,0,0,12.65236
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70659,9.163048,0,0,0,17.45872,44.76585,0.1206686,0,0,0,9.163048
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,31.27538,31.27538,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.70659,9.163048,0,5.518192,-5.518192,11.64203,29.8513,0.1206686,5.766511,0,0,9.163048
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,30.45777,30.45777,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.83792,3.644855,0,1.209732,-1.209732,10.36686,26.58164,0.1206686,1.26417,0,0,3.644855
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.84001,29.84001,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.18206,2.435123,0,0.1614572,-0.1614572,10.19667,26.14525,0.1206686,0.1687227,0,0,2.435123
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,29.3131,29.3131,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.36146,2.273665,0,1.18309,-1.18309,8.949583,22.9476,0.1206686,1.236329,0,0,2.273665
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.85281,28.85281,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.676,1.090575,0,0.7743139,-0.7743139,8.133385,20.85479,0.1206686,0.809158,0,0,1.090575
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,28.39252,28.39252,1.45691,0.3004486,0,-1,0,0.3004486,0,0,1.156462,1.302153,0,0.3162616,0.3004486,0,0,32.53635,0.3162616,0,0.3162616,-0.3162616,7.800015,20,0.1206686,1.602602,0,0,0.3162616
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.05337,28.05337,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206686,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,27.75054,27.75054,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206686,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,27.52645,27.52645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206686,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1040194,27.58899,27.32054,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,38.25082,0,0,0,0.1040194,0,0,8.8,8.36,32.88775,0,8.46402,0,8.46402,15.82969,40.58887,0.120784,0.2991343,0.0832155,12,0.1040194
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.176831,30.18688,27.1025,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.59575,0,0,0,1.176831,0,0,8.033284,7.63162,24.42373,7.617618,8.808452,0,8.808452,24.18612,62.01557,0.1210037,3.741831,0.9414649,12,8.794449
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.226453,30.81969,27.59308,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,318.8451,1.776357E-15,0,0,1.226453,0,0,8.8,8.36,15.61528,15.54522,9.586452,0,9.586452,33.28063,85.33477,0.1211008,0.4231201,0.9811621,12,16.77168
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.831071,33.74364,28.8407,7.692783,7.692783,0,-1,0,7.692783,23.80246,0,0,0.1020611,1.831071,8.097666,7.692783,0,0,6.02883,24.17303,0,6.266595,-6.266595,26.67506,68.39745,0.1211008,8.462061,1.464857,0,26.0041
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.626723,37.33863,30.14889,4.640911,4.640911,0,-1,0,4.640911,56.5993,0,0,0,2.626723,4.885169,4.640911,0,0,12.99171,17.90644,0,2.258446,-2.258446,24.29445,62.29333,0.1211008,5.105002,2.101378,0,20.53316
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.13968,34.47384,31.40862,0,0,0,-1,0,0,0,0,0,0,1.13968,0,0,0,0,15.5011,15.64799,1.13968,0,1.13968,25.37564,65.06561,0.1210777,0,0.9117439,0,16.78767
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.717907,40.23025,32.65625,3.979629,3.979629,0,-1,0,3.979629,68.29549,0,4.440892E-16,0,2.717907,4.189083,3.979629,0,0,14.36142,16.6737,0,1.471176,-1.471176,23.82488,61.08933,0.1210777,4.377592,2.174325,0,19.39161
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.565519,41.10455,33.91599,5.714419,5.714419,0,-1,0,5.714419,44.89554,0,8.881784E-16,0,2.565519,6.015178,5.714419,0,0,15.99606,15.20253,0,3.449659,-3.449659,20.18863,51.7656,0.1210777,6.285861,2.052416,0,17.76805
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.681636,48.46395,34.71543,0,0,0,-1,0,0,0,0,0,0,4.681636,0,0,0,0,19.82901,11.75287,4.681636,0,4.681636,24.63002,63.15376,0.1209826,0,3.745309,0,16.4345
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.506898,45.09596,35.01826,0.8248632,0.8248632,0,-1,0,0.8248632,425.1491,0,0,0,3.506898,0.8682771,0.8248632,0,0,15.14738,15.96634,2.638621,0,2.638621,27.13323,69.57225,0.1209291,0.9073495,2.805519,0,19.47324
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7431137,37.5025,35.46643,0,0,0,-1,0,0,0,0,0,0,0.7431137,0,0,0,0,12.50875,18.3411,0.7431137,0,0.7431137,27.83821,71.37988,0.1209141,0,0.5944909,0,19.08421
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.213488,38.43501,35.09093,0,0,0,-1,0,0,0,0,0,0,1.213488,0,0,0,0,11.76564,19.0099,1.213488,0,1.213488,28.98943,74.33172,0.1208895,0,0.9707903,0,20.22339
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.514642,35.42325,34.03106,4.637885,4.637885,0,-1,0,4.637885,11.09648,0,0,0,0.514642,4.881984,4.637885,0,0,10.55215,20.10204,0,4.367342,-4.367342,24.38584,62.52768,0.1208895,5.101674,0.4117136,0,20.61668
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.04386,33.04386,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.40476,15.7347,0,2.000741,-2.000741,22.27688,57.12009,0.1208895,2.090774,0,0,15.7347
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,32.15962,32.15962,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.6278,13.73396,0,7.437908,-7.437908,14.43664,37.01694,0.1208895,7.772614,0,0,13.73396
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,31.23904,31.23904,6.774292,5.981247,0,-1,0,5.981247,0,0,0.7930442,1.470473,0,6.29605,5.981247,0,0,25.89214,6.29605,0,6.29605,-6.29605,7.800015,20,0.1208895,7.451721,0,0,6.29605
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,30.42143,30.42143,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,29.79156,29.79156,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,29.26465,29.26465,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.80436,28.80436,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,28.34407,28.34407,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.00491,28.00491,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208895,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,27.478,27.478,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210235,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03983007,27.39293,27.29025,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.499578,1.776357E-15,0,0,0.03983007,0,0,8.8,8.36,24.52775,7.524,8.39983,0,8.39983,23.69979,60.76856,0.1211458,0.4612108,0.03186406,12,7.56383
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7042913,28.89794,27.06617,3.955989,3.955989,11.98491,0,3.368182,3.955989,17.80317,0,0,0,0.7042913,0,0,8.02892,7.627474,16.12792,15.08385,8.331766,0,8.331766,31.60399,81.03572,0.1213853,4.351588,0.563433,12,15.78814
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.180628,30.64748,27.54462,10.02593,10.02593,12,0,3.372,10.02593,11.77575,0,0,0,1.180628,0,0,1.974072,1.875368,7.796157,22.58244,3.055997,0,3.055997,34.50317,88.46948,0.1214685,11.02852,0.9445024,12,23.76306
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.882869,33.83049,28.78619,0.8404318,0.8404318,0,-1,0,0.8404318,224.0359,0,0,0,1.882869,0.884665,0.8404318,0,0,4.740161,25.33283,0.9982042,0,0.9982042,35.45015,90.89763,0.1214483,0.924475,1.506295,0,27.2157
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.432757,33.92284,30.08227,0,0,0,-1,0,0,0,0,0,0,1.432757,0,0,0,0,3.741957,26.23122,1.432757,0,1.432757,36.80938,94.38284,0.1214193,0,1.146206,0,27.66397
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.047503,34.17231,31.36017,3.000972,3.000972,0,-1,0,3.000972,34.90545,0,4.440892E-16,0,1.047503,3.158918,3.000972,0,0,2.3092,27.5207,0,2.111415,-2.111415,34.58375,88.67611,0.1214193,3.301069,0.8380023,0,28.5682
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9165881,35.05756,32.58357,4.352451,4.352451,0,-1,0,4.352451,21.05912,0,0,0,0.9165881,4.581528,4.352451,0,0,4.655216,25.40928,0,3.66494,-3.66494,30.72057,78.77052,0.1214193,4.787696,0.7332705,0,26.32587
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.041791,39.5076,33.84331,5.080203,5.080203,0,-1,0,5.080203,40.19112,0,8.881784E-16,0,2.041791,5.347582,5.080203,0,0,8.727371,21.74434,0,3.305792,-3.305792,27.23596,69.83565,0.1214193,5.588223,1.633433,0,23.78613
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.199252,37.95599,34.66093,5.635564,5.635564,0,-1,0,5.635564,21.28008,0,1.776357E-15,0,1.199252,5.932173,5.635564,0,0,12.40047,18.43855,0,4.73292,-4.73292,22.24702,57.04353,0.1214193,6.199121,0.9594019,0,19.6378
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.359159,38.74059,34.98797,0,0,0,-1,0,0,0,0,0,0,1.359159,0,0,0,0,17.65927,13.70563,1.359159,0,1.359159,23.53643,60.3497,0.1213918,0,1.087327,0,15.06479
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7498044,37.44746,35.39375,1.992482,1.992482,0,-1,0,1.992482,37.63168,0,2.220446E-16,0,0.7498044,2.097349,1.992482,0,0,16.30011,14.92887,0,1.347545,-1.347545,22.116,56.70757,0.1213918,2.19173,0.5998435,0,15.67868
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5966827,36.6445,35.01826,6.399224,6.399224,0,-1,0,6.399224,9.324298,0,0,0,0.5966827,6.736025,6.399224,0,0,17.79739,13.58133,0,6.139342,-6.139342,15.64456,40.11417,0.1213918,7.039146,0.4773462,0,14.17801
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5178854,35.38323,33.9826,1.295396,1.295396,0,-1,0,1.295396,39.97892,0,0,0,0.5178854,1.363575,1.295396,0,0,24.61888,7.441988,0,0.8456897,-0.8456897,14.75312,37.82845,0.1213918,1.424936,0.4143083,0,7.959874
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.99541,32.99541,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.55853,6.596298,0,0.3908231,-0.3908231,14.34116,36.77213,0.1213918,0.4084101,0,0,6.596298
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99278,6.205475,0,0,0,14.34116,36.77213,0.1213918,0,0,0,6.205475
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99278,6.205475,0,0,0,14.34116,36.77213,0.1213918,0,0,0,6.205475
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99278,6.205475,0,0,0,14.34116,36.77213,0.1213918,0,0,0,6.205475
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,29.75522,29.75522,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.99278,6.205475,0,1.639002,-1.639002,12.6135,32.34225,0.1213918,1.712757,0,0,6.205475
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,29.22831,29.22831,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.81389,4.566473,0,2.164408,-2.164408,10.33202,26.49229,0.1213918,2.261807,0,0,4.566473
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,28.76802,28.76802,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.21879,2.402065,0,0.7312571,-0.7312571,9.561202,24.51585,0.1213918,0.7641637,0,0,2.402065
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.30774,28.30774,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.0313,1.670808,0,0.8105527,-0.8105527,8.706804,22.32509,0.1213918,0.8470276,0,0,1.670808
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.98674,27.98674,1.127918,0.8172426,0,-1,0,0.8172426,0,0,0.310675,0.4234668,0,0.8602553,0.8172426,0,0,31.93191,0.8602553,0,0.8602553,-0.8602553,7.800015,20,0.1213918,1.240709,0,0,0.8602553
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.67787,27.67787,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213918,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,27.45984,27.45984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213918,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0665681,27.42555,27.25392,0,0,0,0,0,0,0,0,0,0,0.0665681,0,0,0,0,32.88775,0,0.0665681,0,0.0665681,7.863168,20.16193,0.1213905,0,0.05325448,0,0.0665681
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5089996,28.34937,27.02983,4.516265,4.516265,12,0,3.372,4.516265,11.27037,0,0,0,0.5089996,0,0,7.483735,7.109548,32.82119,0.05991129,7.618548,0,7.618548,15.09076,38.69417,0.1216093,4.967892,0.4071997,12,0.568911
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6009325,29.07286,27.50829,4.508193,4.508193,12,0,3.372,4.508193,13.32979,0,0,0,0.6009325,0,0,7.491807,7.117217,25.20264,6.916605,7.718149,0,7.718149,22.41284,57.4687,0.12183,4.959013,0.480746,12,7.517537
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.102083,31.664,28.74986,4.973875,4.973875,0,-1,0,4.973875,22.15743,0,8.881784E-16,0,1.102083,5.235658,4.973875,0,0,17.48449,13.86294,0,4.133575,-4.133575,18.05567,46.29649,0.12183,5.471262,0.8816663,0,14.96502
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6176693,31.67933,30.04593,7.345582,7.345582,0,-1,0,7.345582,8.408718,0,1.776357E-15,0,0.6176693,7.732192,7.345582,0,0,22.07735,9.729363,0,7.114522,-7.114522,10.5563,27.06738,0.12183,8.08014,0.4941354,0,10.34703
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3927494,32.36675,31.32384,0,0,0,-1,0,0,0,0,0,0,0.3927494,0,0,0,0,29.98237,2.614841,0.3927494,0,0.3927494,10.92889,28.02275,0.1218221,0,0.3141995,0,3.007591
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7220094,34.50768,32.5654,5.337719,3.505809,0,-1,0,3.505809,20.59466,0,1.83191,2.914409,0.7220094,3.690325,3.505809,0,0,29.58962,2.968316,0,2.968316,-2.968316,7.800015,20,0.1218221,5.871491,0.5776075,0,3.690325
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.305093,37.40489,33.8312,0,0,0,-1,0,0,0,0,0,0,1.305093,0,0,0,0,32.88775,0,1.305093,0,1.305093,9.038136,23.17466,0.1217956,0,1.044074,0,1.305093
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.539761,38.88573,34.63064,2.039018,2.039018,0,-1,0,2.039018,75.51485,0,0,0.8345105,1.539761,2.146334,2.039018,0,0,31.58266,1.174584,0,0.6065734,-0.6065734,8.398751,21.53522,0.1217956,2.24292,1.231809,0,2.714345
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7914232,37.08421,34.92135,2.848804,1.291462,0,-1,0,1.291462,61.28119,0,1.557342,2.443704,0.7914232,1.359433,1.291462,0,0,32.25663,0.5680103,0,0.5680103,-0.5680103,7.800015,20,0.1217956,3.133684,0.6331385,0,1.359433
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7048262,37.25536,35.32713,7.313977,0.6695849,0,-1,0,0.6695849,105.2632,0,6.644392,7.911458,0.7048262,0.7048262,0.6695849,0,0,32.88775,0,0,0,0,7.800015,20,0.1217956,8.045375,0.563861,0,0.7048262
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6362385,36.68613,34.95163,0,0,0,-1,0,0,0,0,0,0,0.6362385,0,0,0,0,32.88775,0,0.6362385,0,0.6362385,8.403605,21.54766,0.1217828,0,0.5089908,0,0.6362385
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4972628,35.25982,33.91599,5.862678,1.016384,0,-1,0,1.016384,48.92472,0,4.846295,5.810482,0.4972628,1.069877,1.016384,0,0,32.25151,0.5726146,0,0.5726146,-0.5726146,7.800015,20,0.1217828,6.448946,0.3978102,0,1.069877
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.92879,32.92879,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.07483,32.07483,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,31.15425,31.15425,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,30.33664,30.33664,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,29.72494,29.72494,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,29.19803,29.19803,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,28.73774,28.73774,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217828,0.8041002,0,0,0
