Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53668,13.81597,0,0,0,22.36332,57.34174,0.1248477,0,0,0,13.81597
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.10044,30.10044,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.53668,13.81597,0,1.859324,-1.859324,20.40342,52.31636,0.1248477,1.942993,0,0,13.81597
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,29.41606,29.41606,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.6026,11.95664,0,0.5374252,-0.5374252,19.83693,50.86381,0.1248477,0.5616093,0,0,11.95664
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.88915,28.88915,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.19974,11.41922,0,0.6678919,-0.6678919,19.13291,49.05864,0.1248477,0.6979471,0,0,11.41922
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,28.4652,28.4652,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.94184,10.75132,0,1.540721,-1.540721,17.50884,44.89438,0.1248477,1.610054,0,0,10.75132
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.98674,27.98674,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.65375,9.210604,0,0.1662335,-0.1662335,17.33362,44.44509,0.1248477,0.173714,0,0,9.210604
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.59308,27.59308,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.83845,9.04437,0,1.187694,-1.187694,16.08168,41.23499,0.1248477,1.241141,0,0,9.04437
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5705429,28.8586,27.37504,2.374747,2.374747,0,0,0,2.374747,24.02542,0,4.440892E-16,0,0.5705429,2.499733,2.374747,0,0,24.15811,7.856676,0,1.92919,-1.92919,14.04813,36.02078,0.1248477,2.612221,0.4564344,0,8.427218
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.753419,34.52224,27.11462,4.851558,4.851558,0,0,0,4.851558,56.7533,0,8.881784E-16,0,2.753419,5.106903,4.851558,0,0,26.30166,5.927485,0,2.353484,-2.353484,11.56734,29.6598,0.1248477,5.336713,2.202735,0,8.680904
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.336696,43.29988,28.13815,2.600272,2.600272,0,0,0,2.600272,205.2361,0,0,0,5.336696,2.737128,2.600272,0,0,28.91664,3.574002,2.599568,0,2.599568,14.03351,35.98329,0.1248054,2.860299,4.269357,0,8.910697
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.244538,49.07496,30.66368,4.58694,4.58694,0,-1,0,4.58694,136.1373,0,0,0,6.244538,4.828358,4.58694,0,0,26.31707,5.913612,1.41618,0,1.41618,15.37702,39.42817,0.1247825,5.045634,4.99563,0,12.15815
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.252028,51.94906,33.16499,0,0,0,-1,0,0,0,0,0,0,6.252028,0,0,0,0,24.90089,7.188175,6.252028,0,6.252028,21.30821,54.63633,0.1246811,0,5.001622,0,13.4402
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.399815,51.23876,35.09093,0,0,0,-1,0,0,0,0,0,0,5.399815,0,0,0,0,18.64886,12.815,5.399815,0,5.399815,26.43093,67.77147,0.1245937,0,4.319851,0,18.21481
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.752289,57.74385,36.65349,1.455741,1.455741,0,-1,0,1.455741,463.8385,0,0,0,6.752289,1.532359,1.455741,0,0,13.24905,17.67483,5.21993,0,5.21993,31.38298,80.46903,0.1245093,1.601316,5.401831,0,24.42712
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.865198,59.99837,38.2221,8.437099,8.36,0,-1,0,8.36,82.11959,0,0.07709982,0.9208098,6.865198,8.8,8.36,0,0,8.029121,22.37277,0,1.934802,-1.934802,29.34352,75.23965,0.1245093,9.280809,5.492158,0,29.23797
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.670488,60.23251,39.03972,2.687869,2.687869,0,-1,0,2.687869,248.1702,0,0,0,6.670488,2.829335,2.687869,0,0,10.1789,20.43797,3.841152,0,3.841152,32.98756,84.58332,0.1244472,2.956656,5.33639,0,27.10846
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.239911,55.27475,39.17902,0.5409654,0.5409654,0,-1,0,0.5409654,968.622,0,0,0,5.239911,0.5694373,0.5409654,0,0,6.337749,23.895,4.670473,0,4.670473,37.41836,95.94433,0.1243719,0.595062,4.191928,0,29.13491
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.54581,49.81742,39.31226,4.552814,4.552814,0,-1,0,4.552814,77.88174,0,0,0,3.54581,4.792436,4.552814,0,0,1.667275,28.09843,0,1.246625,-1.246625,36.1043,92.57495,0.1243719,5.008095,2.836648,0,31.64424
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.206387,41.96595,38.56732,3.237472,3.237472,0,-1,0,3.237472,37.26323,0,0,0,1.206387,3.407865,3.237472,0,0,3.052415,26.8518,0,2.201478,-2.201478,33.78374,86.6248,0.1243719,3.561219,0.9651095,0,28.05819
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.10167,37.10167,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,5.498502,24.65033,0,2.325444,-2.325444,31.33251,80.33961,0.1243719,2.430088,0,0,24.65033
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,35.63601,35.63601,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,8.082328,22.32488,0,4.556669,-4.556669,26.52936,68.02386,0.1243719,4.761719,0,0,22.32488
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14529,17.76821,0,0,0,26.52936,68.02386,0.1243719,0,0,0,17.76821
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14529,17.76821,0,0,0,26.52936,68.02386,0.1243719,0,0,0,17.76821
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14529,17.76821,0,0,0,26.52936,68.02386,0.1243719,0,0,0,17.76821
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,30.74847,30.74847,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,13.14529,17.76821,0,1.387189,-1.387189,25.06713,64.27457,0.1243719,1.449612,0,0,17.76821
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.10044,30.10044,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,14.68661,16.38103,0,1.051715,-1.051715,23.95853,61.432,0.1243719,1.099042,0,0,16.38103
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,29.43423,29.43423,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,15.85519,15.32931,0,0.895206,-0.895206,23.0149,59.01244,0.1243719,0.9354903,0,0,15.32931
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84986,14.4341,0,0,0,23.0149,59.01244,0.1243719,0,0,0,14.4341
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,28.4652,28.4652,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,16.84986,14.4341,0,1.382959,-1.382959,21.55713,55.27458,0.1243719,1.445192,0,0,14.4341
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.98674,27.98674,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,18.38648,13.05114,0,2.419963,-2.419963,19.00627,48.73392,0.1243719,2.528861,0,0,13.05114
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.07533,10.63118,0,0,0,19.00627,48.73392,0.1243719,0,0,0,10.63118
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3621113,28.27705,27.33871,0.150443,0.150443,0,0,0,0.150443,240.6967,0,0,0,0.3621113,0.158361,0.150443,0,0,21.07533,10.63118,0.2037503,0,0.2037503,19.19956,49.22954,0.1243686,0.1654873,0.2896891,0,10.99329
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.357512,33.38311,27.08434,1.644209,1.644209,0,0,0,1.644209,143.3827,0,0,0,2.357512,1.730747,1.644209,0,0,20.87158,10.81456,0.626765,0,0.626765,19.79416,50.75416,0.1243585,1.80863,1.886009,0,13.17207
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.618109,41.04277,28.10787,0,0,0,0,0,0,0,0,0,0,4.618109,0,0,0,0,20.24481,11.37865,4.618109,0,4.618109,24.17529,61.98779,0.1242841,0,3.694487,0,15.99675
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.369887,49.50999,30.6758,3.821157,3.821157,0,-1,0,3.821157,166.7005,0,0,0,6.369887,4.02227,3.821157,0,0,15.6267,15.53494,2.347617,0,2.347617,26.40243,67.6984,0.1242464,4.203272,5.09591,0,21.90483
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.13761,55.13623,33.23161,0,0,0,-1,0,0,0,0,0,0,7.13761,0,0,0,0,13.27909,17.6478,7.13761,0,7.13761,33.17376,85.06075,0.1241316,0,5.710088,0,24.78541
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.450157,66.58442,35.19389,0.8144004,0.8144004,0,-1,0,0.8144004,1160.382,2.451416,0,0,9.450157,0.8572636,0.8144004,0,0,6.141478,24.07165,6.141478,0,6.141478,39.00008,100,0.1240331,0.8958404,7.560126,0,33.5218
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.760712,69.98063,36.75645,0,0,0,-1,0,0,0,9.760712,0,0,9.760712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240331,0,7.808569,0,39.35969
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.481565,70.83737,38.3614,6.005086,6.005086,0,-1,0,6.005086,157.8922,3.160421,0,0,9.481565,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1240331,6.605595,7.585251,0,39.08054
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.223111,66.42665,39.14268,0,0,0,-1,0,0,0,8.223111,0,0,8.223111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240331,0,6.578489,0,37.82209
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.8821,61.31052,39.28198,3.326682,3.326682,0,-1,0,3.326682,206.8758,3.380329,0,0,6.8821,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1240331,3.65935,5.50568,0,36.48108
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.374207,52.65531,39.45156,3.55369,3.55369,0,-1,0,3.55369,123.0892,0.6334811,0,0,4.374207,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1240331,3.909059,3.499366,0,33.97319
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.744214,43.62997,38.66422,0.509204,0.509204,0,-1,0,0.509204,342.5374,1.20821,0,0,1.744214,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1240331,0.5601244,1.395371,0,31.34319
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,37.20462,37.20462,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1240331,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,35.70263,35.70263,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1240331,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,34.18852,34.18852,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1240331,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1240331,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,31.57821,31.57821,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1240331,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.77876,30.77876,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1240331,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.13072,30.13072,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1240331,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,29.4524,29.4524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1240331,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.88915,28.88915,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1240331,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,28.44703,28.44703,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1240331,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.95041,27.95041,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1240331,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,27.54462,27.54462,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1240331,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.129277,27.6361,27.30237,1.503832,1.503832,0,0,0,1.503832,8.596501,0,2.220446E-16,0,0.129277,1.582981,1.503832,0,0,19.06163,12.44351,0,1.453704,-1.453704,19.38429,49.70321,0.1240331,1.654216,0.1034216,0,12.57279
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.067787,32.54476,27.048,4.348086,4.348086,0,0,0,4.348086,47.55627,0,8.881784E-16,0,2.067787,4.576932,4.348086,0,0,20.67686,10.98981,0,2.509145,-2.509145,16.73942,42.9215,0.1240331,4.782895,1.65423,0,13.0576
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.367242,40.28202,28.10787,0,0,0,0,0,0,0,0,0,0,4.367242,0,0,0,0,23.46479,8.480663,4.367242,0,4.367242,20.88255,53.54489,0.1239631,0,3.493793,0,12.84791
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.265039,52.661,30.7303,0,0,0,-1,0,0,0,0,0,0,7.265039,0,0,0,0,19.09755,12.41118,7.265039,0,7.265039,27.77477,71.21722,0.1238469,0,5.812032,0,19.67622
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.010628,54.78001,33.3164,2.881666,2.881666,0,-1,0,2.881666,243.2838,0,0,0,7.010628,3.033333,2.881666,0,0,11.83251,18.94972,3.977295,0,3.977295,31.54796,80.89205,0.1237833,3.169833,5.608502,0,25.96034
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.134368,65.37218,35.29079,4.001054,4.001054,0,-1,0,4.001054,228.299,0,0,0,9.134368,4.211636,4.001054,0,0,7.855217,22.52928,4.922732,0,4.922732,36.21808,92.86668,0.1237048,4.401159,7.307494,0,31.66365
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.246512,67.8536,36.85941,4.671628,4.671628,0,-1,0,4.671628,197.9291,1.396524,0,0,9.246512,4.917503,4.671628,0,0,2.932486,26.95974,2.932486,0,2.932486,39.00008,100,0.123658,5.138791,7.39721,0,36.20625
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.804313,63.85592,38.42802,2.679241,2.679241,0,-1,0,2.679241,291.2882,4.98406,0,0,7.804313,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.123658,2.947165,6.243451,0,37.40329
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.799515,57.30631,39.24564,0,0,0,-1,0,0,0,5.799515,0,0,5.799515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123658,0,4.639612,0,35.39849
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.576848,53.25551,39.38494,5.864591,5.864591,0,-1,0,5.864591,78.04207,0,0,0,4.576848,6.173253,5.864591,0,0,0,29.59898,0,1.596406,-1.596406,37.31732,95.68524,0.123658,6.451049,3.661478,0,34.17583
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.954436,45.13604,39.51818,0,0,0,-1,0,0,0,0.1806521,0,0,1.954436,0,0,0,0,1.773784,28.00257,1.773784,0,1.773784,39.00008,100,0.1236298,0,1.563549,0,29.95701
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.394512,42.68333,38.7369,2.909692,2.909692,0,-1,0,2.909692,47.92645,0,4.440892E-16,0,1.394512,3.062834,2.909692,0,0,0,29.59898,0,1.668321,-1.668321,37.24151,95.49087,0.1236298,3.200661,1.11561,0,30.99349
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,37.27124,37.27124,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.853691,27.93066,0,8.757301,-8.757301,28.01051,71.82167,0.1236298,9.15138,0,0,27.93066
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,35.76925,35.76925,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.58403,19.17336,0,7.249516,-7.249516,20.36884,52.2277,0.1236298,7.575745,0,0,19.17336
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,34.23698,34.23698,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.63904,11.92384,0,8.203227,-8.203227,11.72188,30.05606,0.1236298,8.572372,0,0,11.92384
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.91062,32.91062,6.492661,3.534581,0,-1,0,3.534581,0,0,2.95808,3.607346,0,3.720612,3.534581,0,0,28.75374,3.720612,0,3.720612,-3.720612,7.800015,20,0.1236298,7.141927,0,0,3.720612
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,31.61454,31.61454,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,30.79693,30.79693,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.13072,30.13072,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,29.43423,29.43423,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.87098,28.87098,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.41069,28.41069,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.93829,27.93829,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236298,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,27.50829,27.50829,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237213,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1850538,27.7319,27.25392,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.52704,0,0,0,0.1850538,0,0,8.8,8.36,24.52775,7.524,8.545053,0,8.545053,23.83756,61.12182,0.1238354,1.231674,0.148043,12,7.709054
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.202143,30.13104,26.98138,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.76211,0,0,0,1.202143,0,0,7.84879,7.456351,15.9827,15.21455,8.658494,0,8.658494,32.05173,82.18375,0.1240013,3.916691,0.9617144,12,16.41669
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.459669,37.53445,28.05337,3.315981,3.315981,0,0,0,3.315981,104.3332,0,0,0,3.459669,3.490507,3.315981,0,0,7.324206,23.00719,0,0.03083756,-0.03083756,32.01922,82.1004,0.1240013,3.647579,2.767735,0,26.46686
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.329928,52.91189,30.74847,2.615537,2.615537,0,-1,0,2.615537,280.2456,0,0,0,7.329928,2.753197,2.615537,0,0,7.35847,22.97635,4.576731,0,4.576731,36.36109,93.23338,0.1239285,2.877091,5.863943,0,30.30628
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.718349,53.80629,33.37091,3.641034,3.641034,0,-1,0,3.641034,184.5176,0.103943,0,0,6.718349,3.832668,3.641034,0,0,2.781739,27.09541,2.781739,0,2.781739,39.00008,100,0.1238843,4.005137,5.374679,0,33.81376
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.449793,58.80074,35.36347,3.220622,3.220622,0,-1,0,3.220622,231.3154,4.059665,0,0,7.449793,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,3.542684,5.959834,0,37.04877
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.765837,61.92601,36.96237,2.868963,2.868963,0,-1,0,2.868963,270.6845,4.745876,0,0,7.765837,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,3.155859,6.212669,0,37.36481
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.795257,68.05531,38.53098,1.746814,1.746814,0,-1,0,1.746814,503.5027,6.956505,0,0,8.795257,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,1.921496,7.036206,0,38.39423
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.607841,53.27894,39.31226,3.311048,3.311048,0,-1,0,3.311048,139.1656,1.122528,0,0,4.607841,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,3.642153,3.686273,0,34.20682
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.667978,53.63398,39.45156,1.309545,1.309545,0,-1,0,1.309545,356.4579,3.28951,0,0,4.667978,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,1.4405,3.734383,0,34.26696
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.032673,45.43887,39.5848,1.81062,1.81062,0,-1,0,1.81062,112.2639,0.1267575,0,0,2.032673,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,1.991682,1.626138,0,31.63165
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9942734,41.59811,38.80352,0,0,0,-1,0,0,0,0.9942734,0,0,0.9942734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238843,0,0.7954187,0,30.59325
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,37.30153,37.30153,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1238843,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,35.84193,35.84193,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1238843,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1238843,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.95907,32.95907,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1238843,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1238843,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,30.81509,30.81509,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1238843,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.13072,30.13072,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1238843,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.43423,29.43423,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1238843,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.85281,28.85281,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1238843,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,28.39252,28.39252,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1238843,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.88379,27.88379,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1238843,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,27.45984,27.45984,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1238843,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2779133,27.90587,27.1873,0,0,0,0,0,0,0,0,0,0,0.2779133,0,0,0,0,20.15445,11.45997,0.2779133,0,0.2779133,20.14354,51.64999,0.1238798,0,0.2223307,0,11.73788
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.742523,31.51833,26.91476,3.723361,3.723361,0,0,0,3.723361,46.79973,0,0,0,1.742523,3.919327,3.723361,0,0,19.87654,11.71009,0,2.176804,-2.176804,17.84898,45.76653,0.1238798,4.095696,1.394018,0,13.45262
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.83297,35.68063,28.00491,0,0,0,0,0,0,0,0,0,0,2.83297,0,0,0,0,22.29521,9.533289,2.83297,0,2.83297,20.53658,52.65778,0.1238348,0,2.266376,0,12.36626
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.053825,48.53488,30.74847,6.981047,6.981047,0,-1,0,6.981047,86.71802,0,0,0,6.053825,7.348471,6.981047,0,0,19.46224,12.08296,0,1.294645,-1.294645,19.1719,49.15862,0.1238348,7.679152,4.84306,0,18.13679
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.834881,54.27422,33.41936,1.810066,1.810066,0,-1,0,1.810066,377.6039,0,0,0,6.834881,1.905333,1.810066,0,0,20.90073,10.78832,4.929548,0,4.929548,23.84848,61.14983,0.1237566,1.991073,5.467905,0,17.6232
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.194535,44.57999,35.43009,6.263268,6.263268,0,-1,0,6.263268,51.00428,0,0,0,3.194535,6.592914,6.263268,0,0,15.97119,15.22491,0,3.398379,-3.398379,20.26627,51.9647,0.1237566,6.889596,2.555628,0,18.41945
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.970249,55.38127,37.02899,9.134813,8.36,0,-1,0,8.36,71.41446,0,0.7748137,1.688295,5.970249,8.8,8.36,0,0,19.74716,11.82653,0,2.829751,-2.829751,17.28345,44.31646,0.1237566,10.0483,4.776199,0,17.79678
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.492189,59.1005,38.63394,4.477815,4.477815,0,-1,0,4.477815,144.9857,0,0,0,6.492189,4.71349,4.477815,0,0,22.89133,8.996779,1.7787,0,1.7787,18.97088,48.64318,0.1237284,4.925596,5.193751,0,15.48897
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.192993,52.05841,39.45156,5.353554,5.353554,0,-1,0,5.353554,78.32167,0,0,0,4.192993,5.63532,5.353554,0,0,21.11263,10.59761,0,1.442327,-1.442327,17.45053,44.74486,0.1237284,5.888909,3.354394,0,14.7906
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.43927,49.7388,39.55452,3.095186,3.095186,0,-1,0,3.095186,111.1167,0,0,0,3.43927,3.25809,3.095186,0,0,22.71522,9.155282,0.1811792,0,0.1811792,17.62241,45.18558,0.1237255,3.404705,2.751416,0,12.59455
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.426619,49.84138,39.68776,4.655806,4.655806,0,-1,0,4.655806,73.59884,0,0,0,3.426619,4.900848,4.655806,0,0,22.53404,9.318344,0,1.474229,-1.474229,16.06844,41.20104,0.1237255,5.121386,2.741295,0,12.74496
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.84125,44.12878,38.87014,0,0,0,-1,0,0,0,0,0,0,1.84125,0,0,0,0,24.17207,7.844114,1.84125,0,1.84125,17.8152,45.67991,0.1236963,0,1.473,0,9.685364
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.3742,37.3742,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,22.33082,9.501239,0,5.011009,-5.011009,12.53313,32.13618,0.1236963,5.236505,0,0,9.501239
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,35.87221,35.87221,4.340166,4.265718,0,-1,0,4.265718,0,0,0.07444785,0.5084645,0,4.49023,4.265718,0,0,27.89861,4.49023,0,4.49023,-4.49023,7.800015,20,0.1236963,4.774183,0,0,4.49023
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,34.32177,34.32177,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.97724,32.97724,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.63271,31.63271,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.79693,30.79693,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.11255,30.11255,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,29.41606,29.41606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,28.36224,28.36224,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.84745,27.84745,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,27.40533,27.40533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236963,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.659426,28.84735,27.13279,0,0,0,0,0,0,0,0,0,0,0.659426,0,0,0,0,32.88775,0,0.659426,0,0.659426,8.425602,21.60406,0.1236859,0,0.5275408,0,0.659426
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.818713,34.43973,26.86025,0,0,0,0,0,0,0,0,0,0,2.818713,0,0,0,0,32.22833,0.5934834,2.818713,0,2.818713,11.09967,28.46063,0.1236412,0,2.254971,0,3.412197
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.355157,40.0752,27.95041,3.885597,3.885597,11.85597,0,3.335561,3.885597,112.0846,0,0,0,4.355157,0,0,7.970376,7.571857,29.40961,3.130326,11.92701,0,11.92701,22.41463,57.47329,0.123771,4.274157,3.484125,12,7.485482
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.923687,51.48726,30.74847,4.519585,4.519585,0,-1,0,4.519585,153.193,0,0,0,6.923687,4.757458,4.519585,0,0,17.4826,13.86464,2.16623,0,2.16623,24.46969,62.74268,0.1237367,4.971543,5.53895,0,20.78833
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.40767,49.45754,33.47387,6.303012,6.303012,0,-1,0,6.303012,85.795,0,0,0,5.40767,6.63475,6.303012,0,0,15.31637,15.81425,0,1.22708,-1.22708,23.17624,59.42613,0.1237367,6.933313,4.326136,0,21.22191
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.397407,55.12874,35.49671,6.151661,6.151661,0,-1,0,6.151661,103.9948,8.881784E-16,0,0,6.397407,6.475433,6.151661,0,0,16.67979,14.58716,0,0.07802588,-0.07802588,23.09399,59.21524,0.1237367,6.766828,5.117926,0,20.98457
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.106032,63.47182,37.13195,3.746654,3.746654,0,-1,0,3.746654,216.3539,0,0,0,8.106032,3.943847,3.746654,0,0,16.76649,14.50914,4.162185,0,4.162185,27.04259,69.33983,0.1236709,4.12132,6.484826,0,22.61517
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.601279,63.42926,38.7369,4.131765,4.131765,0,-1,0,4.131765,183.9717,0,0,0,7.601279,4.349226,4.131765,0,0,12.6043,18.25511,3.252052,0,3.252052,30.12775,77.2505,0.1236196,4.544942,6.081023,0,25.85638
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.174499,66.69225,39.51818,1.821174,1.821174,0,-1,0,1.821174,448.8587,0,0,0,8.174499,1.917026,1.821174,0,0,9.352251,21.18195,6.257473,0,6.257473,36.06411,92.4719,0.1235209,2.003292,6.539599,0,29.35645
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.711507,61.06753,39.62114,0,0,0,-1,0,0,0,3.61673,0,0,6.711507,0,0,0,0,3.094777,26.81368,3.094777,0,3.094777,39.00008,100,0.1234721,0,5.369206,0,33.52518
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.519139,53.46958,39.75438,5.26931,5.26931,0,-1,0,5.26931,85.7634,0,8.881784E-16,0,4.519139,5.546641,5.26931,0,0,0,29.59898,0,1.027503,-1.027503,37.917,97.22287,0.1234721,5.79624,3.615311,0,34.11812
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.936355,44.47938,38.93676,2.889838,2.889838,0,-1,0,2.889838,67.00563,0,0,0,1.936355,3.041935,2.889838,0,0,1.14167,28.57148,0,1.105581,-1.105581,36.75161,94.23471,0.1234721,3.178822,1.549084,0,30.50783
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370092,27.46589,0,0,0,36.75161,94.23471,0.1234721,0,0,0,27.46589
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,35.90855,35.90855,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.370092,27.46589,0,1.265587,-1.265587,35.41756,90.81409,0.1234721,1.322539,0,0,27.46589
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,34.33994,34.33994,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.776301,26.20031,0,1.666378,-1.666378,33.66105,86.3102,0.1234721,1.741365,0,0,26.20031
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.99541,32.99541,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.627832,24.53393,0,6.236946,-6.236946,27.08673,69.45302,0.1234721,6.517608,0,0,24.53393
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,31.65088,31.65088,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.55777,18.29698,0,1.873295,-1.873295,25.1121,64.38988,0.1234721,1.957593,0,0,18.29698
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.77876,30.77876,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.63921,16.42369,0,0.9530715,-0.9530715,24.10748,61.81392,0.1234721,0.9959598,0,0,16.42369
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.10044,30.10044,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.69818,15.47062,0,1.234147,-1.234147,22.80657,58.47828,0.1234721,1.289684,0,0,15.47062
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.39789,29.39789,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.06945,14.23647,0,0.9180648,-0.9180648,21.83885,55.99693,0.1234721,0.9593778,0,0,14.23647
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.80436,28.80436,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.08953,13.31841,0,0.2421909,-0.2421909,21.58356,55.34234,0.1234721,0.2530895,0,0,13.31841
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,28.3259,28.3259,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.35863,13.07621,0,0.6524071,-0.6524071,20.89586,53.57902,0.1234721,0.6817654,0,0,13.07621
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.81716,27.81716,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.08352,12.42381,0,0.6939898,-0.6939898,20.16433,51.7033,0.1234721,0.7252192,0,0,12.42381
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,27.35688,27.35688,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.85462,11.72982,0,0.6626281,-0.6626281,19.46586,49.91235,0.1234721,0.6924463,0,0,11.72982
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1894886,27.57332,27.08434,0.4252317,0.4252317,0,0,0,0.4252317,44.56126,0,5.551115E-17,0,0.1894886,0.4476123,0.4252317,0,0,20.59088,11.06719,0,0.2581237,-0.2581237,19.19377,49.2147,0.1234721,0.4677549,0.1515909,0,11.25668
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.659828,31.1509,26.77546,0.7313628,0.7313628,0,0,0,0.7313628,226.95,0,0,0,1.659828,0.7698556,0.7313628,0,0,20.87768,10.80907,0.8899726,0,0.8899726,20.03807,51.37957,0.1234581,0.804499,1.327863,0,12.46889
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.275692,39.80353,27.92012,5.557222,5.557222,0,0,0,5.557222,76.93937,0,8.881784E-16,0,4.275692,5.849708,5.557222,0,0,19.98771,11.61004,0,1.574016,-1.574016,18.37891,47.12533,0.1234581,6.112945,3.420553,0,15.88573
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.59781,50.36609,30.74847,3.596798,3.596798,0,-1,0,3.596798,183.4357,0,0,0,6.59781,3.786103,3.596798,0,0,21.73661,10.03603,2.811707,0,2.811707,21.04634,53.96485,0.1234139,3.956477,5.278248,0,16.63383
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.65532,57.35141,33.50415,4.572727,4.572727,0,-1,0,4.572727,167.4126,0,0,0,7.65532,4.813397,4.572727,0,0,18.92491,12.56656,2.841923,0,2.841923,23.74242,60.87788,0.1233692,5.03,6.124256,0,20.22188
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.760111,64.16809,35.56334,1.669573,1.669573,0,-1,0,1.669573,524.6917,0,0,0,8.760111,1.757445,1.669573,0,0,16.08298,15.12429,7.002666,0,7.002666,30.38573,77.91198,0.1232592,1.83653,7.008089,0,23.8844
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.395659,64.72761,37.20462,1.694861,1.694861,0,-1,0,1.694861,495.3598,0,0,0,8.395659,1.784064,1.694861,0,0,9.080318,21.42669,6.611595,0,6.611595,36.65804,93.99479,0.1231555,1.864347,6.716527,0,29.82235
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.938354,60.958,38.80352,0,0,0,-1,0,0,0,4.469631,0,0,6.938354,0,0,0,0,2.468723,27.37713,2.468723,0,2.468723,39.00008,100,0.1231168,0,5.550683,0,34.31548
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.8725,61.67456,39.62114,0.5877247,0.5877247,0,-1,0,0.5877247,1169.34,6.253843,0,0,6.8725,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1231168,0.6464972,5.498001,0,36.47148
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.805583,54.39935,39.7241,4.106969,4.106969,0,-1,0,4.106969,117.0105,0.4824585,0,0,4.805583,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1231168,4.517666,3.844467,0,34.40456
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.056636,45.76242,39.82706,1.911773,1.911773,0,-1,0,1.911773,107.5774,0.04424259,0,0,2.056636,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1231168,2.102951,1.645308,0,31.65561
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.447508,43.1171,39.00944,2.106538,2.106538,0,-1,0,2.106538,68.71501,0,4.440892E-16,0,1.447508,2.217408,2.106538,0,0,0,29.59898,0,0.7699005,-0.7699005,38.18853,97.91911,0.1231168,2.317192,1.158006,0,31.04649
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,37.47716,37.47716,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.855445,28.82908,0,1.472437,-1.472437,36.63645,93.93942,0.1231168,1.538696,0,0,28.82908
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,35.97517,35.97517,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.491486,27.35664,0,0.8020557,-0.8020557,35.79101,91.77163,0.1231168,0.8381482,0,0,27.35664
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382658,26.55458,0,0,0,35.79101,91.77163,0.1231168,0,0,0,26.55458
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.01358,33.01358,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.382658,26.55458,0,1.238026,-1.238026,34.48601,88.4255,0.1231168,1.293737,0,0,26.55458
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,31.65088,31.65088,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.758243,25.31656,0,0.8154864,-0.8154864,33.62642,86.22141,0.1231168,0.8521833,0,0,25.31656
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,30.77876,30.77876,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.664339,24.50107,0,0.4645262,-0.4645262,33.13676,84.96588,0.1231168,0.4854299,0,0,24.50107
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.10044,30.10044,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.180479,24.03655,0,1.378574,-1.378574,31.68362,81.23988,0.1231168,1.44061,0,0,24.03655
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,29.38578,29.38578,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.712227,22.65797,0,0.4997968,-0.4997968,31.15678,79.88903,0.1231168,0.5222876,0,0,22.65797
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,28.76802,28.76802,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.267557,22.15818,0,0.7968158,-0.7968158,30.31687,77.7354,0.1231168,0.8326724,0,0,22.15818
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,28.27745,28.27745,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.152908,21.36136,0,0.2036654,-0.2036654,30.10218,77.18494,0.1231168,0.2128304,0,0,21.36136
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,27.76266,27.76266,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.379203,21.1577,0,1.86186,-1.86186,28.13961,72.15271,0.1231168,1.945644,0,0,21.1577
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.29025,27.29025,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.44794,19.29584,0,0.7889625,-0.7889625,27.30797,70.0203,0.1231168,0.8244659,0,0,19.29584
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2883234,27.74433,26.99955,0.569987,0.569987,0,0,0,0.569987,50.5842,0,0,0,0.2883234,0.5999863,0.569987,0,0,12.32456,18.50687,0,0.3116629,-0.3116629,26.97945,69.17794,0.1231168,0.6269857,0.2306587,0,18.7952
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.259596,32.70306,26.69067,2.283328,2.283328,0,0,0,2.283328,98.96066,0,0,0,2.259596,2.403503,2.283328,0,0,12.67085,18.19521,0,0.1439068,-0.1439068,26.82776,68.78899,0.1231168,2.511661,1.807677,0,20.45481
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.967499,41.84983,27.86562,4.446808,4.446808,0,0,0,4.446808,111.7093,0,0,0,4.967499,4.680851,4.446808,0,0,12.83075,18.0513,0.2866484,0,0.2866484,27.0997,69.48627,0.1231124,4.891489,3.973999,0,23.0188
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.577254,50.27515,30.7303,4.348384,4.348384,0,-1,0,4.348384,151.2574,0,0,0,6.577254,4.577247,4.348384,0,0,12.5441,18.30929,2.000007,0,2.000007,28.99707,74.35132,0.123081,4.783223,5.261803,0,24.88654
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.015131,55.0367,33.52232,3.715274,3.715274,0,-1,0,3.715274,188.8187,0,0,0,7.015131,3.910815,3.715274,0,0,10.54409,20.10929,3.104317,0,3.104317,31.94209,81.90262,0.1230325,4.086802,5.612105,0,27.12443
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.099442,57.82255,35.63601,8.39539,8.36,0,-1,0,8.36,84.92155,0,0.03538915,0.8749281,7.099442,8.8,8.36,0,0,7.439777,22.90318,0,1.700558,-1.700558,30.14954,77.30636,0.1230325,9.234928,5.679554,0,30.00262
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.571774,57.80653,37.27124,3.276603,3.276603,0,-1,0,3.276603,200.5667,0,0,0,6.571774,3.449056,3.276603,0,0,9.329287,21.20262,3.122718,0,3.122718,33.11201,84.90242,0.1229837,3.604264,5.25742,0,27.77439
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.558343,56.03113,38.87014,0,0,0,-1,0,0,0,0,0,0,5.558343,0,0,0,0,6.206568,24.01307,5.558343,0,5.558343,38.38512,98.42318,0.1228969,0,4.446675,0,29.57141
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.825412,54.42621,39.68776,0,0,0,-1,0,0,0,4.177187,0,0,4.825412,0,0,0,0,0.6482248,29.01558,0.6482248,0,0.6482248,39.00008,100,0.1228868,0,3.860329,0,33.84099
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.436446,53.23386,39.79072,0,0,0,-1,0,0,0,4.436446,0,0,4.436446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228868,0,3.549157,0,34.03542
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.984282,48.66929,39.89368,6.393154,6.393154,0,-1,0,6.393154,46.67934,0,8.881784E-16,0,2.984282,6.729636,6.393154,0,0,0,29.59898,0,3.745354,-3.745354,35.05213,89.87708,0.1228868,7.032469,2.387426,0,32.58326
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.698582,43.92083,39.07606,4.264414,4.264414,0,-1,0,4.264414,39.83155,0,0,0,1.698582,4.488856,4.264414,0,0,4.161504,25.85362,0,2.790274,-2.790274,32.11092,82.33553,0.1228868,4.690855,1.358866,0,27.55221
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.261809,23.06335,0,0,0,32.11092,82.33553,0.1228868,0,0,0,23.06335
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.261809,23.06335,0,1.382538,-1.382538,30.6536,78.59882,0.1228868,1.444752,0,0,23.06335
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.797962,21.68081,0,5.866737,-5.866737,24.46951,62.74222,0.1228868,6.130741,0,0,21.68081
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.31656,15.81407,0,3.850252,-3.850252,20.41099,52.33577,0.1228868,4.023513,0,0,15.81407
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.59462,11.96382,0,0.3371916,-0.3371916,20.05556,51.42441,0.1228868,0.3523653,0,0,11.96382
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.96927,11.62663,0,0.05632387,-0.05632387,19.99619,51.27218,0.1228868,0.05885845,0,0,11.62663
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.03186,11.57031,0,0.5034336,-0.5034336,19.46552,49.9115,0.1228868,0.5260882,0,0,11.57031
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.59123,11.06687,0,1.037762,-1.037762,18.37163,47.10664,0.1228868,1.084461,0,0,11.06687
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.7443,10.02911,0,1.20433,-1.20433,17.10215,43.85159,0.1228868,1.258525,0,0,10.02911
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.08244,8.824782,0,1.998552,-1.998552,14.99549,38.44991,0.1228868,2.088487,0,0,8.824782
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.30305,6.826231,0,0.7529007,-0.7529007,14.20187,36.41497,0.1228868,0.7867813,0,0,6.826231
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.13961,6.073329,0,2.371998,-2.371998,11.70156,30.00394,0.1228868,2.478738,0,0,6.073329
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2795604,27.63644,26.91476,0.693426,0.693426,0,0,0,0.693426,40.31582,0,0,0,0.2795604,0.7299221,0.693426,0,0,28.77516,3.701332,0,0.4503617,-0.4503617,11.22684,28.78671,0.1228868,0.7627685,0.2236483,0,3.980892
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.700856,33.84211,26.60588,1.261729,1.261729,0,0,0,1.261729,214.0599,0,0,0,2.700856,1.328136,1.261729,0,0,29.27556,3.25097,1.37272,0,1.37272,12.52912,32.12587,0.1228654,1.387902,2.160685,0,5.951826
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.589413,40.61948,27.79899,3.576597,3.576597,0,0,0,3.576597,128.3178,0,0,0,4.589413,3.764839,3.576597,0,0,27.90284,4.486418,0.8245732,0,0.8245732,13.31137,34.13166,0.1228525,3.934257,3.67153,0,9.07583
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.526997,43.578,30.69397,0,0,0,-1,0,0,0,0,0,0,4.526997,0,0,0,0,27.07827,5.228534,4.526997,0,4.526997,17.60606,45.14365,0.122782,0,3.621598,0,9.755531
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.335624,46.0783,33.54049,0,0,0,-1,0,0,0,0,0,0,4.335624,0,0,0,0,22.55127,9.302832,4.335624,0,4.335624,21.71919,55.69013,0.1227145,0,3.468499,0,13.63846
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.431823,55.44604,35.66629,3.112019,3.112019,0,-1,0,3.112019,206.6768,0,0,0,6.431823,3.27581,3.112019,0,0,18.21565,13.20489,3.156014,0,3.156014,24.71325,63.36719,0.1226654,3.423221,5.145459,0,19.63672
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.374388,68.98034,37.30153,2.908574,2.908574,0,-1,0,2.908574,322.3018,0,0,0,9.374388,3.061657,2.908574,0,0,15.05964,16.04531,6.312731,0,6.312731,30.70203,78.72301,0.1225674,3.199432,7.49951,0,25.41969
