Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,28.47732,28.47732,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.0661,0.7394857,0,0.06564496,-0.06564496,8.510306,21.82125,0.1201459,0.06859899,0,0,0.7394857
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,27.66575,27.66575,1.453266,0.6401488,0,-1,0,0.6401488,0,0,0.813117,0.9584436,0,0.6738408,0.6401488,0,0,32.13904,0.6738408,0,0.6738408,-0.6738408,7.800015,20,0.1201459,1.598592,0,0,0.6738408
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.82997,26.82997,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201459,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.09714,26.09714,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201459,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,25.46727,25.46727,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201459,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.80106,24.80106,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201459,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.13486,24.13486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201459,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.656833,27.91016,23.62612,0.2110105,0.2110105,0,0,0,0.2110105,785.1898,0,0,0,1.656833,0.2221163,0.2110105,0,0,32.88775,0,1.434717,0,1.434717,9.161107,23.48997,0.1201258,0.2321115,1.325466,0,1.656833
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.520375,29.73558,23.14766,2.585351,2.585351,11.38535,0,3.216494,2.585351,97.48675,1.776357E-15,0,0,2.520375,0,0,8.8,8.36,31.45304,1.291245,10.88037,0,10.88037,19.48314,49.95666,0.1202482,2.843886,2.016299,12,3.81162
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.481491,31.13598,24.59515,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.18798,0,0,0,2.481491,0,0,7.019639,6.668658,20.57266,11.08358,9.150149,0,9.150149,28.16373,72.21455,0.1204073,5.230401,1.985193,12,13.56507
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.156181,39.47828,27.95041,0.8615085,0.8615085,0,-1,0,0.8615085,482.4306,0,0,0,4.156181,0.9068511,0.8615085,0,0,11.42251,19.31872,3.24933,0,3.24933,31.24632,80.1186,0.1203618,0.9476593,3.324945,0,23.4749
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.530299,50.83715,31.36017,0.1815764,0.1815764,0,-1,0,0.1815764,3596.447,0,0,0,6.530299,0.1911331,0.1815764,0,0,8.173183,22.24311,6.339166,0,6.339166,37.26018,95.53872,0.120273,0.199734,5.224239,0,28.77341
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.44681,46.85154,33.9281,2.650947,2.650947,0,-1,0,2.650947,167.7442,0,0,0,4.44681,2.79047,2.650947,0,0,1.834018,27.94836,1.65634,0,1.65634,38.83152,99.56779,0.1202499,2.916041,3.557448,0,32.39517
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.841169,57.07705,35.80559,1.937205,1.937205,0,-1,0,1.937205,353.1463,4.624327,0,0,6.841169,2.039164,1.937205,0,0,0.177678,29.43907,0.177678,0,0.177678,39.00008,100,0.1202474,2.130926,5.472935,0,36.28024
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.667182,58.39415,37.47716,4.987109,4.987109,0,-1,0,4.987109,133.6883,1.417594,0,0,6.667182,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1202474,5.48582,5.333745,0,36.26616
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.110597,64.95656,38.32506,0.3468311,0.3468311,0,-1,0,0.3468311,2338.486,7.745511,0,0,8.110597,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1202474,0.3815142,6.488477,0,37.70958
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.752932,52.82772,38.46436,3.581923,3.581923,0,-1,0,3.581923,132.6922,0.9824859,0,0,4.752932,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1202474,3.940116,3.802345,0,34.35191
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.007216,47.33422,38.56732,0.6558641,0.6558641,0,-1,0,0.6558641,458.5121,2.316833,0,0,3.007216,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1202474,0.7214505,2.405773,0,32.60619
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.083227,43.57561,37.64674,0,0,0,-1,0,0,0,2.083227,0,0,2.083227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202474,0,1.666582,0,31.68221
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,35.66629,35.66629,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1202474,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,33.84331,33.84331,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1202474,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,32.24441,32.24441,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1202474,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,30.83326,30.83326,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1202474,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,29.41606,29.41606,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1202474,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,28.34407,28.34407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1202474,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,27.52645,27.52645,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1202474,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,26.69067,26.69067,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1202474,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.93967,25.93967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1202474,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.29769,25.29769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1202474,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,24.63148,24.63148,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1202474,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.96528,23.96528,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1202474,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.408721,27.08125,23.45654,1.349122,1.349122,10.14912,0,2.903728,1.349122,104.4177,1.776357E-15,0,0,1.408721,0,0,8.8,8.36,31.67717,1.089528,9.768722,0,9.768722,18.2159,46.70735,0.1203444,1.484034,1.126977,12,2.498249
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.166577,28.622,22.99625,3.013991,3.013991,11.36659,0,3.211747,3.013991,71.88398,0,0,0,2.166577,0,0,8.352598,7.934968,21.90845,9.881377,10.10155,0,10.10155,27.79907,71.27952,0.1204762,3.31539,1.733261,12,12.04795
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.763826,34.55344,24.42557,4.05838,4.05838,11.46704,0,3.237161,4.05838,92.74208,0,0,0,3.763826,0,0,7.408659,7.038226,11.8069,18.97277,10.80205,0,10.80205,38.04679,97.55569,0.1206012,4.464218,3.011061,12,22.73659
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.759999,41.13939,27.79899,3.441269,3.441269,0,-1,0,3.441269,138.321,0.1327615,0,0,4.759999,3.622389,3.441269,0,0,1.004849,28.69461,1.004849,0,1.004849,39.00008,100,0.1205871,3.785396,3.807999,0,33.45461
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.42921,57.48445,31.20271,8.206889,8.206889,0,-1,0,8.206889,102.7089,0,0,0.6675782,8.42921,8.638831,8.206889,0,0,0,29.59898,0,0.2096215,-0.2096215,38.77912,99.43343,0.1205871,9.027578,6.743368,0,38.02819
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.361159,64.41553,33.79486,6.643561,6.643561,0,-1,0,6.643561,140.9057,2.135025,0,0,9.361159,6.993222,6.643561,0,0,0.2329128,29.38936,0.2329128,0,0.2329128,39.00008,100,0.1205839,7.307917,7.488927,0,38.75051
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.899461,69.16388,35.66629,6.417966,6.417966,0,-1,0,6.417966,154.2461,3.143707,0,0,9.899461,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1205839,7.059762,7.919568,0,39.49844
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.535981,69.74058,37.33786,2.726175,2.726175,0,-1,0,2.726175,349.7935,6.666324,0,0,9.535981,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1205839,2.998792,7.628785,0,39.13496
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.897933,56.48775,38.2221,0.5938479,0.5938479,0,-1,0,0.5938479,993.1724,5.27283,0,0,5.897933,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1205839,0.6532326,4.718346,0,35.49691
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.502395,55.22098,38.32506,5.393102,5.393102,0,-1,0,5.393102,102.0265,0,0,0,5.502395,5.67695,5.393102,0,0,0,29.59898,0,0.174555,-0.174555,38.81608,99.52821,0.1205839,5.932412,4.401916,0,35.10137
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.990549,50.2872,38.42802,2.056394,2.056394,0,-1,0,2.056394,194.0557,1.631974,0,0,3.990549,2.164625,2.056394,0,0,0.19395,29.42442,0.19395,0,0.19395,39.00008,100,0.1205812,2.262033,3.192439,0,33.41497
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.453155,41.62894,37.54379,4.369798,4.369798,0,-1,0,4.369798,33.25452,0,0,0,1.453155,4.599787,4.369798,0,0,0,29.59898,0,3.146632,-3.146632,35.68324,91.49529,0.1205812,4.806777,1.162524,0,31.05213
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,35.53305,35.53305,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.496258,26.45235,0,8.277825,-8.277825,26.95764,69.12202,0.1205812,8.650328,0,0,26.45235
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,33.71007,33.71007,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.69384,18.17452,0,1.81868,-1.81868,25.04058,64.2065,0.1205812,1.900521,0,0,18.17452
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.11117,32.11117,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.7146,16.35584,0,5.604888,-5.604888,19.13251,49.05763,0.1205812,5.857108,0,0,16.35584
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,30.69397,30.69397,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.94225,10.75095,0,2.679427,-2.679427,16.30815,41.81569,0.1205812,2.800001,0,0,10.75095
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,29.30099,29.30099,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.91939,8.071526,0,1.571529,-1.571529,14.65161,37.56816,0.1205812,1.642247,0,0,8.071526
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.20478,28.20478,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.66553,6.499997,0,0.5531837,-0.5531837,14.06851,36.07302,0.1205812,0.578077,0,0,6.499997
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,27.38716,27.38716,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.28018,5.946813,0,1.087715,-1.087715,12.92195,33.13315,0.1205812,1.136662,0,0,5.946813
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,26.53926,26.53926,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.48876,4.859097,0,0.8030517,-0.8030517,12.07546,30.96267,0.1205812,0.8391891,0,0,4.859097
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38103,4.056046,0,0,0,12.07546,30.96267,0.1205812,0,0,0,4.056046
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.14022,25.14022,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.38103,4.056046,0,0.764158,-0.764158,11.26997,28.8973,0.1205812,0.7985451,0,0,4.056046
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2301,3.291888,0,0,0,11.26997,28.8973,0.1205812,0,0,0,3.291888
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.7957,23.7957,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.2301,3.291888,0,0.5995355,-0.5995355,10.638,27.27688,0.1205812,0.6265146,0,0,3.291888
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2328418,23.87493,23.28696,0.6850228,0.6850228,0,0,0,0.6850228,33.99038,0,0,0,0.2328418,0.7210766,0.6850228,0,0,29.89625,2.692353,0,0.4882348,-0.4882348,10.12336,25.95728,0.1205812,0.753525,0.1862735,0,2.925195
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.514163,26.69569,22.8085,1.369748,1.369748,0,0,0,1.369748,110.5432,0,0,0,1.514163,1.44184,1.369748,0,0,30.43873,2.204118,0.07232289,0,0.07232289,10.19197,26.13321,0.1205802,1.506723,1.21133,0,3.718281
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.824574,31.74665,24.27415,4.418476,4.418476,11.51085,0,3.248246,4.418476,63.92643,0,0,0,2.824574,0,0,7.092377,6.737758,30.36641,2.269208,9.562332,0,9.562332,19.2636,49.39374,0.1207236,4.860323,2.259659,12,5.093782
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.188656,42.29544,27.64758,2.654709,2.654709,0,-1,0,2.654709,195.451,0,0,0,5.188656,2.79443,2.654709,0,0,20.80408,10.87531,2.394225,0,2.394225,21.53496,55.21773,0.1206901,2.92018,4.150925,0,16.06396
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.453897,57.41592,31.06947,2.654839,2.654839,0,-1,0,2.654839,318.4335,0,0,0,8.453897,2.794568,2.654839,0,0,18.40985,13.03011,5.659329,0,5.659329,26.90387,68.98414,0.1206112,2.920323,6.763118,0,21.48401
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.85148,66.31686,33.65556,1.192978,1.192978,0,-1,0,1.192978,825.7886,0,0,0,9.85148,1.255767,1.192978,0,0,12.75052,18.12351,8.595713,0,8.595713,35.05848,89.89336,0.1204914,1.312276,7.881184,0,27.97499
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.058727,57.55178,35.53305,0.8596528,0.8596528,0,-1,0,0.8596528,821.1136,1.999018,0,0,7.058727,0.9048977,0.8596528,0,0,4.154811,25.85965,4.154811,0,4.154811,39.00008,100,0.1204337,0.9456181,5.646982,0,32.91838
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.402605,53.65118,37.23491,2.380784,2.380784,0,-1,0,2.380784,226.9254,2.896516,0,0,5.402605,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1204337,2.618863,4.322083,0,35.00158
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.289853,57.76839,38.11914,0,0,0,-1,0,0,0,6.289853,0,0,6.289853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204337,0,5.031882,0,35.88883
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.288564,54.36901,38.2221,4.677179,4.677179,0,-1,0,4.677179,113.0717,0.3652179,0,0,5.288564,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1204337,5.144897,4.230851,0,34.88754
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.148423,47.55294,38.3614,5.595779,5.595779,0,-1,0,5.595779,56.26425,0,0,0,3.148423,5.890294,5.595779,0,0,0,29.59898,0,2.74187,-2.74187,36.10989,92.58929,0.1204337,6.155357,2.518739,0,32.7474
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8454439,39.79037,37.44083,1.332421,1.332421,0,-1,0,1.332421,63.45173,0,0,0,0.8454439,1.402548,1.332421,0,0,3.046523,26.85711,0,0.5571042,-0.5571042,35.52265,91.08354,0.1204337,1.465663,0.6763551,0,27.70255
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,35.43009,35.43009,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.665527,26.3,0,3.84274,-3.84274,31.47205,80.6974,0.1204337,4.015663,0,0,26.3
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,33.58894,33.58894,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.935238,22.45726,0,4.633377,-4.633377,26.58804,68.17433,0.1204337,4.841879,0,0,22.45726
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.99004,31.99004,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.08344,17.82389,0,8.8,-8.8,17.31203,44.38972,0.1204337,9.940661,0,0,17.82389
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,30.57284,30.57284,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.86121,9.023887,0,5.303616,-5.303616,11.72153,30.05513,0.1204337,5.542278,0,0,9.023887
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.17986,29.17986,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.75412,3.720271,0,1.682109,-1.682109,9.948427,25.50874,0.1204337,1.757804,0,0,3.720271
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.07153,28.07153,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.62313,2.038162,0,0.4274223,-0.4274223,9.497884,24.3535,0.1204337,0.4466563,0,0,2.038162
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,27.25392,27.25392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09804,1.610739,0,0,0,9.497884,24.3535,0.1204337,0,0,0,1.610739
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,26.39996,26.39996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09804,1.610739,0,0,0,9.497884,24.3535,0.1204337,0,0,0,1.610739
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,25.63685,25.63685,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.09804,1.610739,0,0.7120543,-0.7120543,8.747313,22.42896,0.1204337,0.7440968,0,0,1.610739
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.00698,25.00698,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.88921,0.8986852,0,0.6857594,-0.6857594,8.024459,20.57549,0.1204337,0.7166185,0,0,0.8986852
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.32261,24.32261,0.6705844,0.2022795,0,-1,0,0.2022795,0,0,0.4683049,0.5353633,0,0.2129258,0.2022795,0,0,32.65117,0.2129258,0,0.2129258,-0.2129258,7.800015,20,0.1204337,0.7376429,0,0,0.2129258
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,23.64429,23.64429,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205398,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3187996,23.9348,23.12949,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3187996,0,0,8.8,8.36,24.52775,7.524,8.6788,0,8.6788,23.96444,61.44716,0.1206071,0,0.2550397,12,7.8428
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.387275,26.20834,22.65709,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.3324,1.776357E-15,0,0,1.387275,0,0,8.8,8.36,15.84895,15.33492,9.747275,0,9.747275,33.21152,85.15757,0.1207042,1.520948,1.10982,12,16.72219
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.481256,33.40711,24.10457,1.211755,1.211755,0,0,0,1.211755,287.2903,0,0,0,3.481256,1.275532,1.211755,0,0,6.101679,24.10747,2.205724,0,2.205724,35.30405,90.52303,0.1206736,1.332931,2.785004,0,27.58872
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.065462,32.99568,27.49012,3.034113,3.034113,0,-1,0,3.034113,68.07467,0,4.440892E-16,0,2.065462,3.193803,3.034113,0,0,3.895955,26.09262,0,1.128341,-1.128341,34.11467,87.47335,0.1206736,3.337524,1.65237,0,28.15808
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.537375,35.08031,30.93017,1.021726,1.021726,0,-1,0,1.021726,150.4684,0,0,0,1.537375,1.075502,1.021726,0,0,5.149667,24.96428,0.4618735,0,0.4618735,34.55285,88.59686,0.1206672,1.123899,1.2299,0,26.50165
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.356189,37.25057,33.54049,7.698005,7.698005,0,-1,0,7.698005,17.61741,0,8.881784E-16,0.1078051,1.356189,8.103163,7.698005,0,0,4.687793,25.37996,0,6.746974,-6.746974,27.44091,70.36118,0.1206672,8.467805,1.084951,0,26.73615
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.436986,42.2725,35.39375,1.425148,1.425148,0,-1,0,1.425148,170.9988,0,0,0,2.436986,1.500156,1.425148,0,0,12.18443,18.63299,0.9368305,0,0.9368305,28.32967,72.64003,0.1206542,1.567663,1.949589,0,21.06998
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.523145,50.56842,37.10167,3.463873,3.463873,0,-1,0,3.463873,130.5806,0,0,0,4.523145,3.646183,3.463873,0,0,11.2476,19.47614,0.8769626,0,0.8769626,29.16163,74.77325,0.120642,3.810261,3.618516,0,23.99928
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.81459,43.13586,37.9859,0.7489886,0.7489886,0,-1,0,0.7489886,242.272,0,0,0,1.81459,0.7884091,0.7489886,0,0,10.37064,20.2654,1.026181,0,1.026181,30.13515,77.26945,0.1206278,0.8238874,1.451672,0,22.07999
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2985739,38.94455,38.11914,0.5789023,0.5789023,0,-1,0,0.5789023,51.57586,0,0,0,0.2985739,0.6093709,0.5789023,0,0,9.344457,21.18897,0,0.310797,-0.310797,29.80754,76.42944,0.1206278,0.6367925,0.2388591,0,21.48754
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1211426,38.55619,38.2221,4.608768,4.608768,0,-1,0,4.608768,2.628524,0,0,0,0.1211426,4.851334,4.608768,0,0,9.689787,20.87817,0,4.730192,-4.730192,24.82148,63.64469,0.1206278,5.069644,0.09691404,0,20.99931
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3997941,38.43963,37.33786,0,0,0,-1,0,0,0,0,0,0,0.3997941,0,0,0,0,14.94556,16.14798,0.3997941,0,0.3997941,25.20076,64.6172,0.1206222,0,0.3198353,0,16.54777
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,35.29079,35.29079,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.54576,16.50779,0,8.8,-8.8,15.92474,40.83259,0.1206222,16.02836,0,0,16.50779
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,33.4557,33.4557,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.32354,7.707793,0,0.5810356,-0.5810356,15.31228,39.26217,0.1206222,0.6071822,0,0,7.707793
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,31.85074,31.85074,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,24.96914,7.126757,0,0.1142573,-0.1142573,15.19184,38.95336,0.1206222,0.1193988,0,0,7.126757
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,30.45777,30.45777,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.09609,7.0125,0,2.730704,-2.730704,12.31342,31.57282,0.1206222,2.853586,0,0,7.0125
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.05873,29.05873,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.1302,4.281796,0,2.154789,-2.154789,10.04208,25.74887,0.1206222,2.251754,0,0,4.281796
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.96857,27.96857,2.706224,2.020656,0,-1,0,2.020656,0,0,0.6855675,0.9561899,0,2.127007,2.020656,0,0,30.52441,2.127007,0,2.127007,-2.127007,7.800015,20,0.1206222,2.976846,0,0,2.127007
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.13279,27.13279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206222,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,26.28489,26.28489,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206222,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.51572,25.51572,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206222,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.86769,24.86769,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206222,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.18937,24.18937,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206222,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,23.50499,23.50499,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207105,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5701591,24.44076,22.99625,1.625102,1.625102,10.4251,0,2.973551,1.625102,35.08452,0,0,0,0.5701591,0,0,8.8,8.36,24.52775,7.524,8.93016,0,8.93016,24.2029,62.0586,0.1208264,1.787612,0.4561273,12,8.094159
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.847817,27.27784,22.51779,3.48074,3.48074,11.65332,0,3.284289,3.48074,53.08691,0,0,0,1.847817,0,0,8.172576,7.763947,15.59759,15.56114,9.611764,0,9.611764,33.32142,85.43937,0.1209721,3.828814,1.478254,12,17.40896
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.353162,35.766,23.96528,0,0,0,0,0,0,0,0,0,0,4.353162,0,0,0,0,5.98583,24.21173,4.353162,0,4.353162,37.45119,96.0285,0.1209118,0,3.482529,0,28.56489
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.477918,39.78253,27.33871,5.186754,5.186754,0,-1,0,5.186754,86.33373,8.881784E-16,0,0,4.477918,5.459741,5.186754,0,0,1.632669,28.12958,0,0.9818225,-0.9818225,36.41626,93.37484,0.1209118,5.705429,3.582335,0,32.60749
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.049653,48.55526,30.77876,1.109615,1.109615,0,-1,0,1.109615,545.2029,2.158055,0,0,6.049653,1.168016,1.109615,0,0,2.723583,27.14775,2.723583,0,2.723583,39.00008,100,0.120874,1.220577,4.839722,0,33.19741
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.874022,54.37791,33.38908,6.90784,6.90784,0,-1,0,6.90784,99.51044,8.881784E-16,0,0,6.874022,7.271411,6.90784,0,0,0,29.59898,0,0.3973883,-0.3973883,38.5812,98.92594,0.120874,7.598625,5.499218,0,36.473
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.59711,52.09288,35.26051,5.2767,5.2767,0,-1,0,5.2767,106.0722,0,0,0,5.59711,5.554421,5.2767,0,0,0.4415425,29.20159,0.04268901,0,0.04268901,38.62169,99.02979,0.1208734,5.80437,4.477688,0,34.7987
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.410276,50.04843,36.96237,1.54809,1.54809,0,-1,0,1.54809,284.8851,2.381855,0,0,4.410276,1.629568,1.54809,0,0,0.3988535,29.24001,0.3988535,0,0.3988535,39.00008,100,0.1208679,1.702899,3.528221,0,33.65029
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.14214,43.95796,37.84661,2.607597,2.607597,0,-1,0,2.607597,82.14996,0,0,0,2.14214,2.744839,2.607597,0,0,0,29.59898,0,0.6026989,-0.6026989,38.36478,98.37103,0.1208679,2.868356,1.713712,0,31.74112
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.913806,43.42749,37.9859,6.519633,6.519633,0,-1,0,6.519633,29.35451,0,8.881784E-16,0,1.913806,6.862772,6.519633,0,0,0.6696655,28.99628,0,4.948966,-4.948966,33.14811,84.99498,0.1208679,7.171597,1.531045,0,30.91009
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.188035,44.37814,38.11914,1.86213,1.86213,0,-1,0,1.86213,117.5018,0,0,0,2.188035,1.960136,1.86213,0,0,6.168516,24.04731,0.2278988,0,0.2278988,33.36432,85.54935,0.1208648,2.048342,1.750428,0,26.23535
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9716706,39.93773,37.23491,5.024782,5.024782,0,-1,0,5.024782,19.33757,0,8.881784E-16,0,0.9716706,5.289244,5.024782,0,0,5.940618,24.25242,0,4.317573,-4.317573,28.81319,73.87983,0.1208648,5.52726,0.7773365,0,25.22409
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,35.19389,35.19389,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.73792,19.93485,0,2.742217,-2.742217,25.92264,66.46818,0.1208648,2.865617,0,0,19.93485
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,33.29823,33.29823,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.78483,17.19263,0,6.093863,-6.093863,19.49915,49.99771,0.1208648,6.368087,0,0,17.19263
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,31.7175,31.7175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.55579,11.09877,0,0,0,19.49915,49.99771,0.1208648,0,0,0,11.09877
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.55579,11.09877,0,0,0,19.49915,49.99771,0.1208648,0,0,0,11.09877
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.92549,28.92549,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.55579,11.09877,0,0.09011532,-0.09011532,19.40416,49.75415,0.1208648,0.09417052,0,0,11.09877
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.83533,27.83533,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.65592,11.00865,0,1.077005,-1.077005,18.26889,46.84322,0.1208648,1.12547,0,0,11.00865
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.99955,26.99955,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,21.85259,9.931649,0,0.6275638,-0.6275638,17.60738,45.14705,0.1208648,0.6558042,0,0,9.931649
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.12742,26.12742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54988,9.304085,0,0,0,17.60738,45.14705,0.1208648,0,0,0,9.304085
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54988,9.304085,0,0,0,17.60738,45.14705,0.1208648,0,0,0,9.304085
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.73444,24.73444,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.54988,9.304085,0,1.421139,-1.421139,16.10937,41.306,0.1208648,1.48509,0,0,9.304085
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12893,7.882946,0,0,0,16.10937,41.306,0.1208648,0,0,0,7.882946
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,23.37175,23.37175,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.12893,7.882946,0,0.2584218,-0.2584218,15.83697,40.60753,0.1208648,0.2700508,0,0,7.882946
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.113119,25.69787,22.85695,1.364658,1.364658,0,0,0,1.364658,81.5676,0,0,0,1.113119,1.436482,1.364658,0,0,24.41606,7.624524,0,0.3233633,-0.3233633,15.49611,39.73355,0.1208648,1.501124,0.8904949,0,8.737643
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.784186,29.63971,22.36638,2.962347,2.962347,0,0,0,2.962347,93.98582,0,0,0,2.784186,3.11826,2.962347,0,0,24.77535,7.301161,0,0.334074,-0.334074,15.14397,38.83062,0.1208648,3.258582,2.227349,0,10.08535
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.496977,39.01699,23.81387,0.8633196,0.8633196,0,0,0,0.8633196,636.7256,0,0,0,5.496977,0.9087574,0.8633196,0,0,25.14655,6.967087,4.58822,0,4.58822,19.49674,49.99154,0.1208013,0.9496515,4.397582,0,12.46406
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.157983,48.16772,27.1873,4.51688,4.51688,0,-1,0,4.51688,158.4719,0,0,0,7.157983,4.75461,4.51688,0,0,20.55833,11.09648,2.403373,0,2.403373,21.77678,55.83778,0.120768,4.968567,5.726387,0,18.25447
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.913385,58.66041,30.64552,1.091306,1.091306,0,-1,0,1.091306,816.7631,0,0,0,8.913385,1.148743,1.091306,0,0,18.15495,13.25952,7.764643,0,7.764643,29.14296,74.7254,0.1206608,1.200437,7.130709,0,22.1729
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.49194,68.58631,33.23161,2.650379,2.650379,0,-1,0,2.650379,395.8658,0,0,0,10.49194,2.789873,2.650379,0,0,10.39031,20.2477,7.702071,0,7.702071,36.44979,93.46082,0.1205546,2.915417,8.393555,0,30.73964
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.6015,71.64955,35.12122,4.41057,4.41057,0,-1,0,4.41057,240.3657,3.27055,0,0,10.6015,4.642705,4.41057,0,0,2.68824,27.17956,2.68824,0,2.68824,39.00008,100,0.1205176,4.851627,8.481196,0,37.78106
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.504598,68.9776,36.85941,4.139377,4.139377,0,-1,0,4.139377,229.6142,5.147358,0,0,9.504598,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1205176,4.553315,7.603678,0,39.10358
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.617196,66.31181,37.74365,0,0,0,-1,0,0,0,8.617196,0,0,8.617196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205176,0,6.893757,0,38.21618
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.960083,59.95335,37.88294,3.15005,3.15005,0,-1,0,3.15005,220.9515,3.64424,0,0,6.960083,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1205176,3.465055,5.568066,0,36.55906
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.25341,50.68996,38.01619,5.458463,5.458463,0,-1,0,5.458463,77.92322,8.881784E-16,0,0,4.25341,5.74575,5.458463,0,0,0,29.59898,0,1.49234,-1.49234,37.42701,95.96651,0.1205176,6.004309,3.402728,0,33.85239
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.152926,43.2149,37.10167,3.563213,3.563213,0,-1,0,3.563213,60.42091,0,0,0,2.152926,3.750751,3.563213,0,0,1.658156,28.10664,0,1.597825,-1.597825,35.74276,91.64791,0.1205176,3.919534,1.722341,0,30.25956
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,35.05459,35.05459,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.433517,26.50881,0,8.8,-8.8,26.46674,67.86331,0.1205176,16.97663,0,0,26.50881
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,33.18316,33.18316,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.21129,17.70881,0,5.162334,-5.162334,21.02517,53.91058,0.1205176,5.394639,0,0,17.70881
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,31.59637,31.59637,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,18.94722,12.54648,0,8.8,-8.8,11.74915,30.12597,0.1205176,12.5951,0,0,12.54648
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,30.18523,30.18523,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.725,3.746479,0,1.624726,-1.624726,10.03654,25.73467,0.1205176,1.697838,0,0,3.746479
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,28.78619,28.78619,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.53025,2.121754,0,1.271435,-1.271435,8.69633,22.29824,0.1205176,1.328649,0,0,2.121754
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.69604,27.69604,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,31.94296,0.850319,0,0.5210306,-0.5210306,8.147116,20.89,0.1205176,0.544477,0,0,0.850319
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.84208,26.84208,1.68603,0.312824,0,-1,0,0.312824,0,0,1.373206,1.541809,0,0.3292884,0.312824,0,0,32.52188,0.3292884,0,0.3292884,-0.3292884,7.800015,20,0.1205176,1.854633,0,0,0.3292884
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.99418,25.99418,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205176,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.22501,25.22501,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205176,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,24.57698,24.57698,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205176,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.88049,23.88049,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205176,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.21428,23.21428,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206007,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.70554,22.70554,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1207149,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.310506,30.9302,22.21497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.310506,0,0,8.8,8.36,16.16775,15.048,11.67051,0,11.67051,34.73362,89.06037,0.1207402,0,2.648405,12,18.35851
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.421224,41.70441,23.64429,4.73344,4.73344,0,0,0,4.73344,135.6566,0,0,0,6.421224,4.982568,4.73344,0,0,4.497247,25.55146,1.438655,0,1.438655,36.09844,92.55992,0.1207204,5.206784,5.136979,0,31.97268
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.546958,49.31614,27.02983,5.182543,5.182543,0,-1,0,5.182543,145.6227,0,0,0,7.546958,5.455309,5.182543,0,0,3.058592,26.84624,2.09165,0,2.09165,38.08276,97.6479,0.1206916,5.700798,6.037567,0,34.3932
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.640479,57.416,30.48805,4.486675,4.486675,0,-1,0,4.486675,192.5809,2.950721,0,0,8.640479,4.722816,4.486675,0,0,0.9669424,28.72873,0.9669424,0,0.9669424,39.00008,100,0.1206784,4.935343,6.912384,0,37.36921
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,10.026,66.34492,33.09837,0.8389476,0.8389476,0,-1,0,0.8389476,1195.069,9.142902,0,0,10.026,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,0.9228423,8.020804,0,39.62498
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.680346,63.12577,34.98797,3.185887,3.185887,0,-1,0,3.185887,272.4624,5.32678,0,0,8.680346,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,3.504476,6.944276,0,38.27932
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.772934,61.66787,36.72617,0,0,0,-1,0,0,0,7.772934,0,0,7.772934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,0,6.218347,0,37.37191
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.754281,62.66563,37.6104,1.72634,1.72634,0,-1,0,1.72634,449.1747,5.937081,0,0,7.754281,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,1.898974,6.203424,0,37.35326
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.793644,59.17086,37.74365,2.575136,2.575136,0,-1,0,2.575136,263.8169,4.082974,0,0,6.793644,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,2.832649,5.434915,0,36.39262
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.944579,49.54907,37.88294,3.822577,3.822577,0,-1,0,3.822577,103.1916,0,4.440892E-16,0,3.944579,4.023765,3.822577,0,0,0,29.59898,0,0.07918583,-0.07918583,38.91661,99.78598,0.1206784,4.204834,3.155663,0,33.54356
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.631702,41.58452,36.99871,3.455037,3.455037,0,-1,0,3.455037,47.22675,0,4.440892E-16,0,1.631702,3.636881,3.455037,0,0,0.08798426,29.51979,0,2.005179,-2.005179,36.80296,94.36639,0.1206784,3.800541,1.305361,0,31.15149
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,34.92135,34.92135,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.315961,27.51461,0,1.813231,-1.813231,34.89165,89.46559,0.1206784,1.894826,0,0,27.51461
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.04386,33.04386,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.330662,25.70138,0,0.4794128,-0.4794128,34.38631,88.16984,0.1206784,0.5009863,0,0,25.70138
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,31.44496,31.44496,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.863343,25.22197,0,5.538674,-5.538674,28.54803,73.19994,0.1206784,5.787914,0,0,25.22197
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.02776,30.02776,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.01742,19.6833,0,6.322003,-6.322003,21.88405,56.11285,0.1206784,6.606493,0,0,19.6833
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,28.63478,28.63478,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.04187,13.36129,0,1.133109,-1.133109,20.68965,53.05029,0.1206784,1.184099,0,0,13.36129
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.52645,27.52645,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.30088,12.22818,0,0.7932469,-0.7932469,19.8535,50.9063,0.1206784,0.8289431,0,0,12.22818
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,26.69067,26.69067,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.18227,11.43494,0,0.8762571,-0.8762571,18.92984,48.53796,0.1206784,0.9156886,0,0,11.43494
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.8246,25.8246,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.15589,10.55868,0,1.029874,-1.029874,17.84426,45.75442,0.1206784,1.076218,0,0,10.55868
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.05544,25.05544,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.30019,9.528806,0,0.4538977,-0.4538977,17.36581,44.52763,0.1206784,0.4743231,0,0,9.528806
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,24.4074,24.4074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80452,9.074908,0,0,0,17.36581,44.52763,0.1206784,0,0,0,9.074908
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.71091,23.71091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80452,9.074908,0,0,0,17.36581,44.52763,0.1206784,0,0,0,9.074908
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.0447,23.0447,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.80452,9.074908,0,0.769456,-0.769456,16.55473,42.44794,0.1206784,0.8040815,0,0,9.074908
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,22.51779,22.51779,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.65947,8.305452,0,0.5701764,-0.5701764,15.95371,40.90687,0.1206784,0.5958343,0,0,8.305452
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.587946,26.08932,22.02722,0,0,0,0,0,0,0,0,0,0,1.587946,0,0,0,0,24.293,7.735276,1.587946,0,1.587946,17.46017,44.76958,0.1206566,0,1.270356,0,9.323221
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.350569,32.3722,23.47471,1.351102,1.351102,0,0,0,1.351102,247.988,0,0,0,3.350569,1.422212,1.351102,0,0,22.70506,9.164427,1.928357,0,1.928357,19.28957,49.46033,0.1206301,1.486212,2.680455,0,12.515
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.69044,34.07895,26.86025,6.460425,6.460425,0,-1,0,6.460425,41.64494,0,8.881784E-16,0,2.69044,6.800448,6.460425,0,0,20.7767,10.89995,0,4.110008,-4.110008,14.95724,38.35183,0.1206301,7.106468,2.152352,0,13.59039
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.110074,38.91461,30.31847,7.264482,7.264482,0,-1,0,7.264482,42.81204,0,1.776357E-15,0.9495734,3.110074,7.646824,7.264482,0,0,25.34337,6.78994,0,4.53675,-4.53675,10.17509,26.08991,0.1206301,7.990931,2.488059,0,9.900014
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.953027,50.67754,32.9409,0.06973372,0.06973372,0,-1,0,0.06973372,8536.799,0,0,0,5.953027,0.07340391,0.06973372,0,0,30.38421,2.25319,5.879623,0,5.879623,15.75299,40.39219,0.1205495,0.07670709,4.762422,0,8.206217
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.638498,62.76897,34.83656,9.108828,8.36,0,-1,0,8.36,103.3313,0,0.7488274,1.65971,8.638498,8.8,8.36,0,0,24.50459,7.544851,0,0.1615013,-0.1615013,15.58275,39.95569,0.1205495,10.01971,6.910799,0,16.18335
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.528579,64.46324,36.55659,3.401201,3.401201,0,-1,0,3.401201,250.752,0,0,0,8.528579,3.580211,3.401201,0,0,24.68403,7.383349,4.948367,0,4.948367,20.27718,51.99267,0.1204817,3.741321,6.822863,0,15.91193
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.439516,57.56634,37.47716,2.348225,2.348225,0,-1,0,2.348225,274.2291,0,0,0,6.439516,2.471816,2.348225,0,0,19.73566,11.83688,3.967701,0,3.967701,24.04128,61.64417,0.1204274,2.583047,5.151613,0,18.2764
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.17323,53.2922,37.6104,1.83693,1.83693,0,-1,0,1.83693,281.6237,0,0,0,5.17323,1.933611,1.83693,0,0,15.76796,15.40781,3.239619,0,3.239619,27.11465,69.5246,0.1203831,2.020623,4.138584,0,20.58104
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.327857,50.63457,37.74365,5.260168,5.260168,0,-1,0,5.260168,82.27603,0,8.881784E-16,0,4.327857,5.537019,5.260168,0,0,12.52835,18.32347,0,1.209162,-1.209162,25.84008,66.25648,0.1203831,5.786185,3.462286,0,22.65133
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.223252,40.26907,36.85941,0,0,0,-1,0,0,0,0,0,0,1.223252,0,0,0,0,13.87186,17.11431,1.223252,0,1.223252,27.00056,69.23206,0.1203664,0,0.9786012,0,18.33756
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,34.80022,34.80022,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,12.64861,18.21523,0,1.332126,-1.332126,25.59637,65.63159,0.1203664,1.392072,0,0,18.21523
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.89245,32.89245,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,14.12875,16.88311,0,3.104233,-3.104233,22.32422,57.24149,0.1203664,3.243923,0,0,16.88311
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,31.30567,31.30567,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,17.57789,13.77887,0,2.672871,-2.672871,19.50677,50.01726,0.1203664,2.79315,0,0,13.77887
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.87635,29.87635,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,20.54775,11.106,0,5.673733,-5.673733,13.52613,34.68232,0.1203664,5.929051,0,0,11.106
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.47732,28.47732,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,26.8519,5.43227,0,0.8689192,-0.8689192,12.61021,32.33381,0.1203664,0.9080206,0,0,5.43227
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.38716,27.38716,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,27.81736,4.563351,0,0.5760876,-0.5760876,12.00296,30.77676,0.1203664,0.6020115,0,0,4.563351
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,26.53926,26.53926,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,28.45746,3.987263,0,0.01806835,-0.01806835,11.98391,30.72792,0.1203664,0.01888142,0,0,3.987263
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,25.66713,25.66713,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,28.47754,3.969195,0,1.090725,-1.090725,10.83419,27.77992,0.1203664,1.139808,0,0,3.969195
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.90402,24.90402,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,29.68945,2.87847,0,0.6116677,-0.6116677,10.18944,26.1267,0.1203664,0.6391928,0,0,2.87847
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36908,2.266802,0,0,0,10.18944,26.1267,0.1203664,0,0,0,2.266802
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,23.54133,23.54133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36908,2.266802,0,0,0,10.18944,26.1267,0.1203664,0,0,0,2.266802
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.87512,22.87512,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,30.36908,2.266802,0,0.2389714,-0.2389714,9.937537,25.48081,0.1203664,0.2497252,0,0,2.266802
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.34821,22.34821,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,30.63461,2.027831,0,0.9893446,-0.9893446,8.894676,22.80682,0.1203664,1.033865,0,0,2.027831
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.327425,30.59372,21.85159,1.787962,1.787962,10.58796,0,3.014755,1.787962,186.1015,1.776357E-15,0,0,3.327425,0,0,8.8,8.36,31.73388,1.038486,11.68742,0,11.68742,19.98234,51.23667,0.1204487,1.966758,2.66194,12,4.365911
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.000194,39.99533,23.29907,4.660101,4.660101,12,0,3.372,4.660101,128.7567,0,0,0,6.000194,0,0,7.339899,6.972904,20.04646,11.55717,12.9731,0,12.9731,32.2897,82.79395,0.1205582,5.126111,4.800155,12,17.55736
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.462284,48.62853,26.69067,0,0,0,-1,0,0,0,0.3889262,0,0,7.462284,0,0,0,0,7.073357,23.23296,7.073357,0,7.073357,39.00008,100,0.1204618,0,5.969827,0,30.69524
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.172757,59.05737,30.14889,0,0,0,-1,0,0,0,9.172757,0,0,9.172757,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204618,0,7.338206,0,38.77174
