Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.61539,21.61539,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1205887,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.85227,20.85227,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1205887,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.11945,20.11945,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1205887,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.36845,19.36845,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1205887,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.78703,18.78703,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1205887,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.26012,18.26012,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1205887,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.298,20.90052,17.67871,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.53352,0,0,0,1.298,0,0,8.8,8.36,32.13409,0.6783009,9.658,0,9.658,17.67739,45.32655,0.1207098,2.82545,1.0384,12,1.9763
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.819875,26.10409,18.88999,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.819875,0,0,8.8,8.36,22.47609,9.370501,11.17987,0,11.17987,28.28355,72.52178,0.1207384,0,2.2559,12,12.19038
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.710217,34.3794,21.71834,2.950004,2.950004,0,-1,0,2.950004,159.6682,0,0,0,4.710217,3.105267,2.950004,0,0,11.29621,19.43239,1.60495,0,1.60495,29.80614,76.42585,0.1207186,3.245004,3.768174,0,24.1426
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.945446,38.26366,24.64965,3.598628,3.598628,0,-1,0,3.598628,137.4258,0,0,0,4.945446,3.78803,3.598628,0,0,9.691261,20.87684,1.157416,0,1.157416,30.90416,79.24128,0.1207044,3.958491,3.956356,0,25.82229
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.241849,45.01177,27.08434,5.489497,5.489497,0,-1,0,5.489497,113.7053,0,0,0,6.241849,5.778418,5.489497,0,0,8.533846,21.91852,0.463432,0,0.463432,31.34381,80.36858,0.1206987,6.038446,4.99348,0,28.16037
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.528086,48.31402,29.16169,6.932096,6.932096,0,-1,0,6.932096,94.17189,0,8.881784E-16,0,6.528086,7.296944,6.932096,0,0,8.070414,22.33561,0,0.7688575,-0.7688575,30.53337,78.29052,0.1206987,7.625306,5.222469,0,28.86369
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.312984,53.32758,31.15425,6.556189,6.556189,0,-1,0,6.556189,111.5432,0,0,0,7.312984,6.901251,6.556189,0,0,8.9247,21.56675,0.411733,0,0.411733,30.92397,79.29207,0.1206937,7.211808,5.850388,0,28.87973
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.156822,47.34578,32.31103,6.568397,6.568397,0,-1,0,6.568397,78.5096,0,8.881784E-16,0,5.156822,6.914102,6.568397,0,0,8.512967,21.93731,0,1.75728,-1.75728,29.07163,74.5425,0.1206937,7.225236,4.125457,0,27.09413
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.042432,41.27503,32.74104,0,0,0,-1,0,0,0,0,0,0,3.042432,0,0,0,0,10.4655,20.18003,3.042432,0,3.042432,31.95794,81.94327,0.1206563,0,2.433946,0,23.22246
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.605858,37.56665,33.16499,4.097981,4.097981,0,-1,0,4.097981,39.18657,0,0,0,1.605858,4.313664,4.097981,0,0,7.423068,22.91822,0,2.707807,-2.707807,29.10366,74.62462,0.1206563,4.50778,1.284686,0,24.52407
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.340632,36.09183,32.45033,4.694821,4.694821,0,-1,0,4.694821,28.55556,0,0,0,1.340632,4.941917,4.694821,0,0,10.43174,20.21041,0,3.601285,-3.601285,25.30757,64.89108,0.1206563,5.164303,1.072506,0,21.55104
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,30.47593,30.47593,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.43317,16.60913,0,6.752805,-6.752805,18.18949,46.63963,0.1206563,7.056681,0,0,16.60913
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,28.58027,28.58027,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,21.93629,9.856321,0,5.662788,-5.662788,12.22039,31.33426,0.1206563,5.917614,0,0,9.856321
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.16913,27.16913,5.998551,3.983856,0,-1,0,3.983856,0,0,2.014695,2.61455,0,4.193533,3.983856,0,0,28.22827,4.193533,0,4.193533,-4.193533,7.800015,20,0.1206563,6.598406,0,0,4.193533
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.84277,25.84277,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.31724,23.31724,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,22.433,22.433,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,21.53059,21.53059,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.74932,20.74932,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.0286,20.0286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.28366,19.28366,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206563,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.70224,18.70224,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207248,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.17533,18.17533,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1208022,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.206236,23.12889,17.5818,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.7468,0,0,0,2.206236,0,0,8.159559,7.751581,16.16775,15.048,9.957817,0,9.957817,33.10881,84.89423,0.1209189,3.530141,1.764989,12,17.25424
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.4094,33.22608,18.78703,3.864176,3.864176,0,0,0,3.864176,139.9885,0,0,0,5.4094,4.067554,3.864176,0,0,6.209937,24.01003,1.341847,0,1.341847,34.3818,88.15829,0.1209024,4.250593,4.32752,0,29.41944
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.719164,43.56441,21.59722,3.756103,3.756103,0,-1,0,3.756103,205.5099,0,0,0,7.719164,3.953793,3.756103,0,0,4.868089,25.2177,3.765372,0,3.765372,37.95395,97.31762,0.1208563,4.131713,6.175331,0,32.93686
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.099131,51.82634,24.51035,2.125118,2.125118,0,-1,0,2.125118,428.1706,5.759446,0,0,9.099131,2.236967,2.125118,0,0,1.102718,28.60653,1.102718,0,1.102718,39.00008,100,0.1208427,2.33763,7.279305,0,37.70566
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.766984,57.33717,26.91476,5.153066,5.153066,0,-1,0,5.153066,189.5374,4.342704,0,0,9.766984,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1208427,5.668372,7.813587,0,39.36596
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.48062,58.82296,28.99211,0,0,0,-1,0,0,0,9.48062,0,0,9.48062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208427,0,7.584496,0,39.0796
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.235092,56.51049,31.00284,0,0,0,-1,0,0,0,8.235092,0,0,8.235092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208427,0,6.588074,0,37.83407
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.095939,57.40718,32.17779,0,0,0,-1,0,0,0,8.095939,0,0,8.095939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208427,0,6.476751,0,37.69492
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.098732,54.25956,32.60174,5.776403,5.776403,0,-1,0,5.776403,122.8919,1.018308,0,0,7.098732,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1208427,6.354043,5.678986,0,36.69771
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.580773,43.21124,33.04386,0.0789234,0.0789234,0,-1,0,0.0789234,4537.023,3.497696,0,0,3.580773,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1208427,0.08681574,2.864618,0,33.17975
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.232792,35.68767,32.34737,3.271115,3.271115,0,-1,0,3.271115,37.68722,0,0,0,1.232792,3.443279,3.271115,0,0,0,29.59898,0,2.210487,-2.210487,36.67002,94.02551,0.1208427,3.598227,0.9862338,0,30.83177
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,30.37298,30.37298,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.456096,27.38849,0,5.517737,-5.517737,30.85382,79.11219,0.1208427,5.766036,0,0,27.38849
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,28.49548,28.49548,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.586916,21.87075,0,2.967997,-2.967997,27.72527,71.0903,0.1208427,3.101556,0,0,21.87075
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.08434,27.08434,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.88469,18.90276,0,0.3696312,-0.3696312,27.33565,70.09126,0.1208427,0.3862646,0,0,18.90276
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.75192,25.75192,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.29539,18.53313,0,3.978884,-3.978884,23.14153,59.33715,0.1208427,4.157934,0,0,18.53313
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,24.38923,24.38923,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.71637,14.55424,0,1.336238,-1.336238,21.73302,55.72557,0.1208427,1.396368,0,0,14.55424
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.21428,23.21428,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.20108,13.21801,0,0.4035533,-0.4035533,21.30763,54.63485,0.1208427,0.4217132,0,0,13.21801
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.33004,22.33004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64947,12.81445,0,0,0,21.30763,54.63485,0.1208427,0,0,0,12.81445
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,21.42764,21.42764,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.64947,12.81445,0,0.7864004,-0.7864004,20.47869,52.50937,0.1208427,0.8217884,0,0,12.81445
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.66452,20.66452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52325,12.02805,0,0,0,20.47869,52.50937,0.1208427,0,0,0,12.02805
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.94381,19.94381,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.52325,12.02805,0,2.615349,-2.615349,17.72187,45.44061,0.1208427,2.73304,0,0,12.02805
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.19887,19.19887,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.4292,9.412703,0,2.257367,-2.257367,15.3424,39.33941,0.1208427,2.358948,0,0,9.412703
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.63562,18.63562,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.93738,7.155335,0,1.32187,-1.32187,13.94903,35.76667,0.1208427,1.381354,0,0,7.155335
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.09054,18.09054,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.40612,5.833466,0,1.883828,-1.883828,11.9633,30.67506,0.1208427,1.968601,0,0,5.833466
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.160586,22.93535,17.50913,3.119403,3.119403,0,0,0,3.119403,69.26281,0,0,0,2.160586,3.283582,3.119403,0,0,28.49927,3.949638,0,1.122996,-1.122996,10.77956,27.63984,0.1208427,3.431344,1.728469,0,6.110224
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.577879,30.74025,18.70224,1.794963,1.794963,0,0,0,1.794963,255.0403,0,0,0,4.577879,1.889435,1.794963,0,0,29.74704,2.826642,2.688444,0,2.688444,13.33004,34.17952,0.1208098,1.97446,3.662303,0,7.404521
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.777287,40.38693,21.48214,5.396044,5.396044,0,-1,0,5.396044,125.5973,0,0,0,6.777287,5.680046,5.396044,0,0,27.0586,5.246242,1.097241,0,1.097241,14.37097,36.84858,0.1207964,5.935648,5.42183,0,12.02353
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.568691,49.75283,24.37711,1.533024,1.533024,0,-1,0,1.533024,558.9404,0,0,0,8.568691,1.61371,1.533024,0,0,25.96136,6.233758,6.954981,0,6.954981,20.96905,53.76669,0.1207113,1.686327,6.854953,0,14.80245
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.651636,56.68861,26.75729,2.136533,2.136533,0,-1,0,2.136533,451.743,0,0,0,9.651636,2.248982,2.136533,0,0,19.00637,12.49324,7.402655,0,7.402655,27.99182,71.77377,0.1206209,2.350186,7.721309,0,22.14488
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.497057,58.69769,28.8407,5.20534,5.20534,0,-1,0,5.20534,182.4483,0,0,0,9.497057,5.479306,5.20534,0,0,11.60372,19.15563,4.017752,0,4.017752,31.8034,81.54701,0.1205718,5.725874,7.597646,0,28.65269
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.502459,57.31246,30.83326,3.559282,3.559282,0,-1,0,3.559282,238.8813,0,0,0,8.502459,3.746612,3.559282,0,0,7.585968,22.77161,4.755846,0,4.755846,36.31519,93.11568,0.1205138,3.91521,6.801967,0,31.27407
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.852919,56.3188,32.02638,5.006517,5.006517,0,-1,0,5.006517,156.8539,0,0,0,7.852919,5.270019,5.006517,0,0,2.830122,27.05187,2.582901,0,2.582901,38.76554,99.39863,0.1204824,5.507169,6.282335,0,34.90479
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.479207,48.57036,32.4685,2.313898,2.313898,0,-1,0,2.313898,236.7956,2.796304,0,0,5.479207,2.435682,2.313898,0,0,0.2472209,29.37648,0.2472209,0,0.2472209,39.00008,100,0.1204794,2.545287,4.383366,0,34.85569
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.246439,45.11501,32.91062,2.693683,2.693683,0,-1,0,2.693683,157.6443,1.410983,0,0,4.246439,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1204794,2.963052,3.397151,0,33.84542
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.275361,38.49908,32.22624,1.280482,1.280482,0,-1,0,1.280482,177.6957,0.9274856,0,0,2.275361,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1204794,1.40853,1.820289,0,31.87434
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,30.27002,30.27002,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1204794,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,28.41069,28.41069,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1204794,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.99955,26.99955,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1204794,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,25.66713,25.66713,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1204794,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.30444,24.30444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1204794,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.12949,23.12949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1204794,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.24525,22.24525,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1204794,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.34285,21.34285,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1204794,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,20.56157,20.56157,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1204794,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.84691,19.84691,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1204794,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.12619,19.12619,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1204794,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.55083,18.55083,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1204794,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.00575,18.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1204794,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.776897,21.85304,17.41828,4.87872,4.87872,0,0,0,4.87872,36.42138,0,8.881784E-16,0,1.776897,5.135494,4.87872,0,0,24.06041,7.944609,0,3.358597,-3.358597,12.6341,32.39505,0.1204794,5.366591,1.421518,0,9.721505
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.066245,32.02464,18.59929,0,0,0,0,0,0,0,0,0,0,5.066245,0,0,0,0,27.79218,4.586011,5.066245,0,5.066245,17.44036,44.71878,0.1204177,0,4.052996,0,9.652256
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.670173,39.91191,21.36101,8.284469,8.284469,0,-1,0,8.284469,80.51419,0,0,0.7529151,6.670173,8.720493,8.284469,0,0,22.72594,9.145632,0,2.05032,-2.05032,15.27913,39.17718,0.1204177,9.112915,5.336138,0,15.8158
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.695194,50.03585,24.23782,2.569912,2.569912,0,-1,0,2.569912,338.346,0,0,0,8.695194,2.705171,2.569912,0,0,25.00407,7.095311,5.990024,0,5.990024,20.96177,53.74801,0.1203449,2.826903,6.956155,0,15.79051
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.517468,55.98032,26.60588,0.3576092,0.3576092,0,-1,0,0.3576092,2661.416,0,0,0,9.517468,0.3764307,0.3576092,0,0,19.01405,12.48633,9.141038,0,9.141038,29.63371,75.98373,0.1202339,0.3933701,7.613975,0,22.0038
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.29812,61.74555,28.68323,2.329372,2.329372,0,-1,0,2.329372,442.0986,0,0,0,10.29812,2.451971,2.329372,0,0,9.873013,20.71327,7.846151,0,7.846151,37.07723,95.06963,0.1201388,2.56231,8.238498,0,31.01139
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.289483,60.17838,30.6758,2.340312,2.340312,0,-1,0,2.340312,396.9334,4.799134,0,0,9.289483,2.463487,2.340312,0,0,2.026862,27.7748,2.026862,0,2.026862,39.00008,100,0.1201143,2.574344,7.431586,0,37.06429
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.138564,57.21651,31.88708,5.31208,5.31208,0,-1,0,5.31208,153.2086,2.546901,0,0,8.138564,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1201143,5.843288,6.510852,0,37.73754
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.452401,51.70186,32.34737,1.29483,1.29483,0,-1,0,1.29483,498.3204,5.089422,0,0,6.452401,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1201143,1.424313,5.161921,0,36.05138
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.047084,44.36546,32.78949,0,0,0,-1,0,0,0,4.047084,0,0,4.047084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201143,0,3.237667,0,33.64606
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.681438,36.7078,32.12328,4.230012,4.230012,0,-1,0,4.230012,39.75019,0,8.881784E-16,0,1.681438,4.452645,4.230012,0,0,0,29.59898,0,2.771207,-2.771207,36.07897,92.50999,0.1201143,4.653014,1.34515,0,31.28042
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.16706,30.16706,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.079119,26.82777,0,8.58441,-8.58441,27.03021,69.30808,0.1201143,8.970708,0,0,26.82777
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,28.30774,28.30774,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.61735,18.24336,0,0.9499509,-0.9499509,26.02887,66.74056,0.1201143,0.9926987,0,0,18.24336
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.91476,26.91476,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.67285,17.29341,0,1.382143,-1.382143,24.57196,63.00491,0.1201143,1.44434,0,0,17.29341
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,25.57023,25.57023,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.20857,15.91127,0,8.025627,-8.025627,16.11221,41.31328,0.1201143,8.386781,0,0,15.91127
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.20753,24.20753,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.12593,7.88564,0,0.5165069,-0.5165069,15.56776,39.91726,0.1201143,0.5397497,0,0,7.88564
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.02653,23.02653,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.69983,7.369133,0,1.183342,-1.183342,14.32041,36.71893,0.1201143,1.236592,0,0,7.369133
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.14229,22.14229,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.01465,6.185792,0,0.7132869,-0.7132869,13.56854,34.79107,0.1201143,0.7453848,0,0,6.185792
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.25805,21.25805,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.80719,5.472505,0,1.326525,-1.326525,12.17026,31.20574,0.1201143,1.386219,0,0,5.472505
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,20.48889,20.48889,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.28111,4.14598,0,0.6930909,-0.6930909,11.43968,29.33245,0.1201143,0.7242799,0,0,4.14598
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.77423,19.77423,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.05121,3.452889,0,0.6324659,-0.6324659,10.773,27.62303,0.1201143,0.6609269,0,0,3.452889
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.05957,19.05957,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.75395,2.820423,0,0.480606,-0.480606,10.2664,26.32405,0.1201143,0.5022333,0,0,2.820423
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.46604,18.46604,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.28796,2.339817,0,0.4932522,-0.4932522,9.746466,24.99089,0.1201143,0.5154486,0,0,2.339817
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.83602,1.846565,0,0,0,9.746466,24.99089,0.1201143,0,0,0,1.846565
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4101211,18.35493,17.35166,4.481871,4.481871,12,0,3.372,4.481871,9.150668,0,0,0,0.4101211,0,0,7.518129,7.142222,30.83602,1.846565,7.552344,0,7.552344,16.91125,43.36209,0.1202468,4.930058,0.3280969,12,2.256686
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9967836,20.97149,18.49632,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.43895,0,0,0,0.9967836,0,0,8.240918,7.828872,23.28367,8.643674,8.825656,0,8.825656,25.284,64.83064,0.1203808,3.602167,0.7974268,12,9.640457
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447607,24.93623,21.25805,0.5409214,0.5409214,0,-1,0,0.5409214,267.6188,0,0,0,1.447607,0.569391,0.5409214,0,0,14.45802,16.58676,0.8782163,0,0.8782163,26.11715,66.96692,0.1203702,0.5950136,1.158086,0,18.03437
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.366259,30.31094,24.10457,4.992229,4.992229,0,-1,0,4.992229,47.39885,0,8.881784E-16,0,2.366259,5.254977,4.992229,0,0,13.5798,17.37716,0,2.888719,-2.888719,23.07217,59.1593,0.1203702,5.491451,1.893007,0,19.74342
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.363834,35.58114,26.47264,1.632375,1.632375,0,-1,0,1.632375,206.07,0,0,0,3.363834,1.718289,1.632375,0,0,16.78949,14.48844,1.645545,0,1.645545,24.63327,63.16211,0.1203503,1.795612,2.691067,0,17.85227
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.239293,34.57643,28.54999,0,0,0,-1,0,0,0,0,0,0,2.239293,0,0,0,0,15.14394,15.96943,2.239293,0,2.239293,26.75765,68.60923,0.1203232,0,1.791435,0,18.20872
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7217162,32.47848,30.56072,3.422201,3.422201,0,-1,0,3.422201,21.08924,0,4.440892E-16,0,0.7217162,3.602317,3.422201,0,0,12.90465,17.98479,0,2.880601,-2.880601,23.72123,60.82355,0.1203232,3.764421,0.577373,0,18.70651
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05333156,31.90718,31.76595,0,0,0,-1,0,0,0,0,0,0,0.05333156,0,0,0,0,16.10532,15.10419,0.05333156,0,0.05333156,23.77183,60.95329,0.1203225,0,0.04266525,0,15.15753
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7073194,34.12457,32.22624,5.726895,5.726895,0,-1,0,5.726895,12.35084,0,0,0,0.7073194,6.02831,5.726895,0,0,16.05198,15.15219,0,5.320991,-5.320991,18.16301,46.57173,0.1203225,6.299584,0.5658556,0,15.85951
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03842279,32.78882,32.68653,2.510606,2.510606,0,-1,0,2.510606,1.530419,0,4.440892E-16,0,0.03842279,2.642743,2.510606,0,0,21.9642,9.831201,0,2.60432,-2.60432,15.41782,39.53278,0.1203225,2.761666,0.03073824,0,9.869623
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.130981,32.37421,32.02638,0,0,0,-1,0,0,0,0,0,0,0.130981,0,0,0,0,24.85789,7.226881,0.130981,0,0.130981,15.54208,39.8514,0.1203209,0,0.1047848,0,7.357862
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72691,7.344764,0,0,0,15.54208,39.8514,0.1203209,0,0,0,7.344764
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,28.24111,28.24111,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.72691,7.344764,0,0.7178878,-0.7178878,14.78536,37.91109,0.1203209,0.7501928,0,0,7.344764
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.82997,26.82997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52456,6.626876,0,0,0,14.78536,37.91109,0.1203209,0,0,0,6.626876
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,25.49755,25.49755,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.52456,6.626876,0,2.830663,-2.830663,11.80157,30.26039,0.1203209,2.958043,0,0,6.626876
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.13486,24.13486,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.66974,3.796212,0,0.1516011,-0.1516011,11.64177,29.85064,0.1203209,0.1584232,0,0,3.796212
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.95991,22.95991,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,28.83819,3.644611,0,0.3862124,-0.3862124,11.23467,28.80679,0.1203209,0.403592,0,0,3.644611
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.07567,22.07567,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.26731,3.258399,0,1.743289,-1.743289,9.397081,24.09503,0.1203209,1.821738,0,0,3.258399
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.17327,21.17327,1.754043,1.439354,0,-1,0,1.439354,0,0,0.3146891,0.4900934,0,1.515109,1.439354,0,0,31.2043,1.515109,0,1.515109,-1.515109,7.800015,20,0.1203209,1.929447,0,0,1.515109
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.4041,20.4041,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203209,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.70761,19.70761,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203209,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.97478,18.97478,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203209,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.38125,18.38125,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204254,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.84829,17.84829,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204985,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.077584,22.46437,17.26081,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.077584,0,0,8.8,8.36,16.16775,15.048,10.43758,0,10.43758,33.56396,86.06127,0.1205359,0,1.662068,12,17.12558
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.091215,26.33032,18.41154,4.31014,4.31014,0,0,0,4.31014,71.7196,0,0,0,3.091215,4.536989,4.31014,0,0,5.730169,24.44183,0,1.445775,-1.445775,32.03998,82.15363,0.1205359,4.741154,2.472972,0,27.53304
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.418333,32.92745,21.1551,0,0,0,-1,0,0,0,0,0,0,4.418333,0,0,0,0,7.336585,22.99605,4.418333,0,4.418333,36.23158,92.90131,0.1204825,0,3.534666,0,27.41438
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.300697,41.7046,23.98345,0.2759011,0.2759011,0,-1,0,0.2759011,2283.679,3.092022,0,0,6.300697,0.2904223,0.2759011,0,0,2.918252,26.97255,2.918252,0,2.918252,39.00008,100,0.1204473,0.3034913,5.040558,0,33.27325
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.978983,43.32223,26.33334,4.341166,4.341166,0,-1,0,4.341166,137.7276,1.409335,0,0,5.978983,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1204473,4.775282,4.783187,0,35.57796
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.292408,46.67737,28.41069,2.717456,2.717456,0,-1,0,2.717456,231.5551,3.431928,0,0,6.292408,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1204473,2.989202,5.033927,0,35.89139
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.474087,49.57138,30.42143,4.19826,4.19826,0,-1,0,4.19826,154.2088,2.054866,0,0,6.474087,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1204473,4.618085,5.179269,0,36.07306
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.683921,55.25011,31.65088,5.348304,5.348304,0,-1,0,5.348304,143.6702,2.054127,0,0,7.683921,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1204473,5.883135,6.147137,0,37.2829
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.495328,51.57859,32.11117,9.427985,8.36,0,-1,0,8.36,77.6953,0,1.067985,2.010783,6.495328,8.8,8.36,0,0,0,29.59898,0,2.304672,-2.304672,36.57074,93.77094,0.1204473,10.37078,5.196262,0,36.09431
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.130447,41.36967,32.58357,1.819288,1.819288,0,-1,0,1.819288,172.0699,0,0,0,3.130447,1.91504,1.819288,0,0,2.560747,27.29431,1.215407,0,1.215407,37.72378,96.72744,0.1204326,2.001217,2.504358,0,30.42475
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.947861,37.25217,31.92342,0.09880601,0.09880601,0,-1,0,0.09880601,1971.4,0.498515,0,0,1.947861,0.1040063,0.09880601,0,0,1.34534,28.38817,1.34534,0,1.34534,39.00008,100,0.1204164,0.1086866,1.558289,0,30.33603
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.99748,29.99748,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1204164,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.15632,28.15632,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1204164,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.77546,26.77546,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1204164,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,25.43093,25.43093,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1204164,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.06824,24.06824,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1204164,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.89329,22.89329,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1204164,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.00905,22.00905,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1204164,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.10664,21.10664,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1204164,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.33748,20.33748,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1204164,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.64099,19.64099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1204164,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.90816,18.90816,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1204164,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.30858,18.30858,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1204164,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.7635,17.7635,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1204164,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.056947,19.79505,17.18814,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.64022,1.776357E-15,0,0,1.056947,0,0,8.8,8.36,32.1676,0.6481374,9.416947,0,9.416947,17.41691,44.65866,0.1205298,2.492788,0.8455576,12,1.705084
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.86214,23.00533,18.32675,3.935596,3.935596,11.42037,0,3.225353,3.935596,47.31532,0,0,0,1.86214,0,0,7.484771,7.110533,22.75065,9.123389,8.972673,0,8.972673,25.92914,66.48483,0.1206584,4.329156,1.489712,12,10.98553
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.214589,32.23478,21.05214,0.6897771,0.6897771,0,-1,0,0.6897771,611.0073,0,0,0,4.214589,0.7260812,0.6897771,0,0,13.77798,17.1988,3.488508,0,3.488508,29.23863,74.97069,0.1206163,0.7587548,3.371671,0,21.41339
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.94029,43.61996,23.86232,2.069854,2.069854,0,-1,0,2.069854,335.3034,0,0,0,6.94029,2.178794,2.069854,0,0,10.28947,20.33845,4.761497,0,4.761497,33.75578,86.55311,0.1205589,2.276839,5.552232,0,27.27874
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.488597,48.14656,26.2001,6.735658,6.735658,0,-1,0,6.735658,111.1784,0,0,0,7.488597,7.090166,6.735658,0,0,5.527976,24.6238,0.3984312,0,0.3984312,34.13377,87.5223,0.1205541,7.409224,5.990878,0,32.1124
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.938286,48.70288,28.29562,0,0,0,-1,0,0,0,1.808741,0,0,6.938286,0,0,0,0,5.129545,24.98239,5.129545,0,5.129545,39.00008,100,0.1204924,0,5.550629,0,31.92067
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.148884,48.34357,30.3003,3.137353,3.137353,0,-1,0,3.137353,195.9896,2.846407,0,0,6.148884,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1204924,3.451088,4.919107,0,35.74786
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.574908,54.7101,31.52975,1.920507,1.920507,0,-1,0,1.920507,394.4222,5.553321,0,0,7.574908,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1204924,2.112558,6.059927,0,37.17389
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.230363,47.24772,32.00821,2.232714,2.232714,0,-1,0,2.232714,234.2603,2.880138,0,0,5.230363,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1204924,2.455986,4.18429,0,34.82934
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.5787,36.78711,32.48061,6.060036,6.060036,0,-1,0,6.060036,26.051,0,8.881784E-16,0,1.5787,6.378985,6.060036,0,0,0,29.59898,0,4.800285,-4.800285,33.94013,87.02581,0.1204924,6.666039,1.26296,0,31.17768
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6940567,33.67815,31.82046,1.89515,1.89515,0,-1,0,1.89515,36.62279,0,0,0,0.6940567,1.994894,1.89515,0,0,5.33365,24.79869,0,1.300838,-1.300838,32.56893,83.50991,0.1204924,2.084665,0.5552453,0,25.49275
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.91269,29.91269,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.779026,23.49785,0,5.512733,-5.512733,26.758,68.61012,0.1204924,5.760806,0,0,23.49785
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.0897,28.0897,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.90428,17.98512,0,1.995058,-1.995058,24.65502,63.21788,0.1204924,2.084836,0,0,17.98512
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,26.70884,26.70884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12101,15.99006,0,0,0,24.65502,63.21788,0.1204924,0,0,0,15.99006
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,25.36431,25.36431,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.12101,15.99006,0,2.291691,-2.291691,22.23937,57.02391,0.1204924,2.394817,0,0,15.99006
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.00162,24.00162,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.66734,13.69837,0,0.2166685,-0.2166685,22.01098,56.4383,0.1204924,0.2264186,0,0,13.69837
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.82667,22.82667,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.90808,13.48171,0,0.7981122,-0.7981122,21.1697,54.28117,0.1204924,0.8340272,0,0,13.48171
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.93637,21.93637,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.79487,12.68359,0,0.5275966,-0.5275966,20.61356,52.85518,0.1204924,0.5513384,0,0,12.68359
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38109,12.156,0,0,0,20.61356,52.85518,0.1204924,0,0,0,12.156
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.27086,20.27086,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.38109,12.156,0,0.04750719,-0.04750719,20.56348,52.72678,0.1204924,0.04964501,0,0,12.156
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.57437,19.57437,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.43388,12.10849,0,1.499078,-1.499078,18.98332,48.67508,0.1204924,1.566536,0,0,12.10849
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.85365,18.85365,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.09952,10.60941,0,0.8574718,-0.8574718,18.07946,46.3575,0.1204924,0.896058,0,0,10.60941
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.24195,18.24195,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.05227,9.75194,0,2.464396,-2.464396,15.48176,39.69675,0.1204924,2.575293,0,0,9.75194
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.69688,17.69688,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.79048,7.287544,0,1.873249,-1.873249,13.50718,34.63374,0.1204924,1.957545,0,0,7.287544
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.333063,20.42127,17.12152,5.805254,5.805254,12,0,3.372,5.805254,22.96304,0,0,0,1.333063,0,0,6.194746,5.885008,26.87187,5.414295,7.218071,0,7.218071,20.35485,52.19181,0.1206149,6.38578,1.06645,12,6.747358
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.36736,26.89695,18.24195,5.340384,5.340384,12,0,3.372,5.340384,63.05463,0,0,0,3.36736,0,0,6.659616,6.326635,19.6538,11.91056,9.693995,0,9.693995,29.55138,75.77261,0.1207506,5.874423,2.693888,12,15.27792
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.256434,41.30757,20.94918,2.827471,2.827471,0,-1,0,2.827471,256.6405,0,0,0,7.256434,2.976285,2.827471,0,0,9.959804,20.63515,4.280149,0,4.280149,33.61189,86.18415,0.1206991,3.110218,5.805148,0,27.89159
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.903452,50.1898,23.74725,5.074709,5.074709,0,-1,0,5.074709,175.4475,0,0,0,8.903452,5.341799,5.074709,0,0,5.679655,24.48729,3.561653,0,3.561653,36.99076,94.84793,0.1206562,5.58218,7.122762,0,33.39074
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.579393,48.33717,26.09714,4.952404,4.952404,0,-1,0,4.952404,153.0448,0.2483363,0,0,7.579393,5.213056,4.952404,0,0,2.118001,27.69278,2.118001,0,2.118001,39.00008,100,0.1206308,5.447644,6.063515,0,35.27217
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.517776,50.55523,28.17449,3.864712,3.864712,0,-1,0,3.864712,194.5236,3.449658,0,0,7.517776,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1206308,4.251184,6.014221,0,37.11675
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.195189,48.36716,30.18523,4.197416,4.197416,0,-1,0,4.197416,147.5953,1.776857,0,0,6.195189,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1206308,4.617158,4.956152,0,35.79417
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.476618,47.37919,31.40862,3.246095,3.246095,0,-1,0,3.246095,168.714,2.059676,0,0,5.476618,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1206308,3.570705,4.381294,0,35.0756
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.823504,49.07519,31.90525,4.127828,4.127828,0,-1,0,4.127828,141.0791,1.478422,0,0,5.823504,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1206308,4.540611,4.658804,0,35.42248
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.165779,41.26302,32.38371,5.890719,5.890719,0,-1,0,5.890719,53.74181,0,0,0,3.165779,6.200757,5.890719,0,0,0,29.59898,0,3.034978,-3.034978,35.80093,91.79707,0.1206308,6.479791,2.532623,0,32.76476
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.782764,36.59303,31.73567,0,0,0,-1,0,0,0,0,0,0,1.782764,0,0,0,0,3.372198,26.564,1.782764,0,1.782764,37.49221,96.13367,0.1206094,0,1.426211,0,28.34676
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.589433,28.16849,0,0,0,37.49221,96.13367,0.1206094,0,0,0,28.16849
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.02308,28.02308,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.589433,28.16849,0,4.022127,-4.022127,33.25251,85.26269,0.1206094,4.203122,0,0,28.16849
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,26.64222,26.64222,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.058463,24.14636,0,8.8,-8.8,23.9765,61.47808,0.1206094,9.792187,0,0,24.14636
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.29769,25.29769,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.83624,15.34636,0,0.8264845,-0.8264845,23.10531,59.24427,0.1206094,0.8636763,0,0,15.34636
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.93499,23.93499,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.75456,14.51988,0,1.164897,-1.164897,21.8774,56.09579,0.1206094,1.217317,0,0,14.51988
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.75399,22.75399,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.04889,13.35498,0,1.995142,-1.995142,19.77434,50.70333,0.1206094,2.084923,0,0,13.35498
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.86975,21.86975,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.26571,11.35984,0,1.823233,-1.823233,17.85248,45.7755,0.1206094,1.905278,0,0,11.35984
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.96735,20.96735,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.29152,9.536606,0,0.9100249,-0.9100249,16.89323,43.31589,0.1206094,0.9509761,0,0,9.536606
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.18607,20.18607,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.30266,8.626581,0,0.8028429,-0.8028429,16.04696,41.14597,0.1206094,0.8389708,0,0,8.626581
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,19.48958,19.48958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19471,7.823738,0,0,0,16.04696,41.14597,0.1206094,0,0,0,7.823738
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.76886,18.76886,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.19471,7.823738,0,0.2356106,-0.2356106,15.7986,40.50916,0.1206094,0.246213,0,0,7.823738
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.15717,18.15717,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.4565,7.588127,0,0.2815927,-0.2815927,15.50178,39.74807,0.1206094,0.2942643,0,0,7.588127
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.61209,17.61209,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.76938,7.306535,0,1.108053,-1.108053,14.33379,36.75323,0.1206094,1.157916,0,0,7.306535
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.296865,22.80071,17.03673,2.151329,2.151329,0,0,0,2.151329,106.7649,0,0,0,2.296865,2.264557,2.151329,0,0,26.00055,6.198482,0.03230831,0,0.03230831,14.36444,36.83182,0.120609,2.366462,1.837492,0,8.495346
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.474936,32.72713,18.15717,7.232284,7.232284,11.46457,0,3.236536,7.232284,75.70135,0,0,0,5.474936,0,0,4.232284,4.02067,25.96824,6.227559,9.495606,0,9.495606,23.37276,59.93004,0.1207318,7.955513,4.379949,12,11.7025
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.532191,42.08831,20.85227,6.942064,6.942064,0,-1,0,6.942064,108.5007,0,0,0,7.532191,7.307436,6.942064,0,0,16.47264,14.7736,0.2247545,0,0.2247545,23.58598,60.47676,0.1207291,7.636271,6.025753,0,22.3058
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.431932,51.98996,23.64429,1.487123,1.487123,0,-1,0,1.487123,634.2402,0,0,0,9.431932,1.565393,1.487123,0,0,16.24788,14.97588,7.866539,0,7.866539,31.04884,79.61224,0.1206347,1.635835,7.545546,0,24.40782
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.26269,58.08786,25.95784,6.002073,6.002073,0,-1,0,6.002073,170.9857,0,0,0,10.26269,6.317972,6.002073,0,0,8.381343,22.05577,3.944717,0,3.944717,34.79113,89.20783,0.1205874,6.60228,8.210151,0,32.31846
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,10.05269,59.92399,28.05337,3.231444,3.231444,0,-1,0,3.231444,311.0898,2.214547,0,0,10.05269,3.40152,3.231444,0,0,4.436626,25.60601,4.436626,0,4.436626,39.00008,100,0.1205342,3.554589,8.042154,0,35.65871
