Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.69093,39.89958,32.41621,1.592955,1.592955,0,-1,0,1.592955,168.9269,0,0,0,2.69093,1.676795,1.592955,0,0,1.659246,28.10566,1.014135,0,1.014135,38.38807,98.43076,0.1078084,1.752251,2.152744,0,30.79659
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,30.59284,30.59284,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.645111,29.01838,0,8.8,-8.8,29.11206,74.64615,0.1078084,10.47326,0,0,29.01838
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.84414,28.84414,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.42289,20.21838,0,8.8,-8.8,19.83604,50.86155,0.1078084,11.91762,0,0,20.21838
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,27.40661,27.40661,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.20067,11.41838,0,8.8,-8.8,10.56003,27.07694,0.1078084,10.23025,0,0,11.41838
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,26.0064,26.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97845,2.618378,0,0,0,10.56003,27.07694,0.1078084,0,0,0,2.618378
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,24.55642,24.55642,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,29.97845,2.618378,0,1.318231,-1.318231,9.17049,23.51403,0.1078084,1.377552,0,0,2.618378
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.34913,23.34913,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.44315,1.300147,0,0.9221831,-0.9221831,8.198424,21.02156,0.1078084,0.9636813,0,0,1.300147
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46779,0.3779636,0,0,0,8.198424,21.02156,0.1078084,0,0,0,0.3779636
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46779,0.3779636,0,0,0,8.198424,21.02156,0.1078084,0,0,0,0.3779636
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.63585,20.63585,0.5545206,0.3590654,0,-1,0,0.3590654,0,0,0.1954551,0.2509072,0,0.3779636,0.3590654,0,0,32.46779,0.3779636,0,0.3779636,-0.3779636,7.800015,20,0.1078084,0.6099727,0,0,0.3779636
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.93264,19.93264,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1078084,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.21698,19.21698,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1078084,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.46399,18.46399,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1118743,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.86034,17.86034,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1156508,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.179965,22.69921,17.23181,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.179965,0,0,8.8,8.36,16.16775,15.048,10.53996,0,10.53996,33.66109,86.31031,0.1173254,0,1.743972,12,17.22796
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.686481,30.54947,18.23995,2.907259,2.907259,0,0,0,2.907259,161.1993,0,0,0,4.686481,3.060273,2.907259,0,0,5.627789,24.53397,1.626208,0,1.626208,35.20385,90.26609,0.116554,3.197985,3.749185,0,29.22045
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.9283,40.24325,20.93456,1.822536,1.822536,0,-1,0,1.822536,380.1461,1.00826,0,0,6.9283,1.918459,1.822536,0,0,4.001581,25.99755,4.001581,0,4.001581,39.00008,100,0.1146985,2.00479,5.54264,0,32.92586
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.344541,51.71019,23.67896,4.570286,4.570286,0,-1,0,4.570286,204.463,4.533714,0,0,9.344541,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,5.027314,7.475633,0,38.94352
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.801455,56.35192,26.02507,7.993592,7.993592,0,-1,0,7.993592,122.6164,1.387147,0,0.4329514,9.801455,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,8.792952,7.841164,0,39.40043
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.433431,57.75005,28.28407,0,0,0,-1,0,0,0,9.433431,0,0,9.433431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,0,7.546744,0,39.03241
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.459661,56.6912,30.45593,4.26986,4.26986,0,-1,0,4.26986,198.125,3.965071,0,0,8.459661,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,4.696846,6.767728,0,38.05864
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.89966,56.24337,31.81879,2.472693,2.472693,0,-1,0,2.472693,319.476,5.296826,0,0,7.89966,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,2.719962,6.319728,0,37.49864
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.495398,51.92889,32.41621,4.237622,4.237622,0,-1,0,4.237622,153.2793,2.034744,0,0,6.495398,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,4.661384,5.196319,0,36.09438
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.998004,47.62402,33.02608,0,0,0,-1,0,0,0,4.998004,0,0,4.998004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146985,0,3.998404,0,34.59698
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.894152,40.5668,32.48467,3.232779,3.232779,0,-1,0,3.232779,89.52522,0,0,0,2.894152,3.402925,3.232779,0,0,0,29.59898,0,0.5087728,-0.5087728,38.46378,98.62489,0.1146985,3.556057,2.315322,0,32.49313
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,30.67996,30.67996,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.5653031,29.09021,0,5.06887,-5.06887,33.12073,84.92477,0.1146985,5.296968,0,0,29.09021
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.93127,28.93127,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.19738,24.02134,0,8.563218,-8.563218,24.0943,61.78014,0.1146985,8.948564,0,0,24.02134
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,27.48128,27.48128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.71207,15.45812,0,0,0,24.0943,61.78014,0.1146985,0,0,0,15.45812
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,26.08108,26.08108,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.71207,15.45812,0,8.139811,-8.139811,15.51419,39.77989,0.1146985,8.506103,0,0,15.45812
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,24.62487,24.62487,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.7563,7.318306,0,0.5720592,-0.5720592,14.91119,38.23373,0.1146985,0.5978019,0,0,7.318306
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,23.41759,23.41759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39192,6.746247,0,0,0,14.91119,38.23373,0.1146985,0,0,0,6.746247
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39192,6.746247,0,0,0,14.91119,38.23373,0.1146985,0,0,0,6.746247
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,21.45731,21.45731,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.39192,6.746247,0,2.207478,-2.207478,12.5843,32.26737,0.1146985,2.306814,0,0,6.746247
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.67319,20.67319,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.84468,4.53877,0,1.533131,-1.533131,10.96824,28.12363,0.1146985,1.602122,0,0,4.53877
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.96998,19.96998,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.54815,3.005639,0,0.5633871,-0.5633871,10.37438,26.60091,0.1146985,0.5887395,0,0,3.005639
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,19.25432,19.25432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17414,2.442252,0,0,0,10.37438,26.60091,0.1146985,0,0,0,2.442252
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.51999,18.51999,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.17414,2.442252,0,1.831031,-1.831031,8.444299,21.65201,0.1146985,1.913427,0,0,2.442252
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.89768,17.89768,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.20862,0.611221,8.36,0,8.36,16.37529,41.98784,0.1199301,2.688954,0,12,0.611221
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4953839,18.48187,17.26915,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4953839,0,0,8.8,8.36,23.84862,8.135221,8.855384,0,8.855384,24.77625,63.52871,0.1220465,0,0.3963072,12,8.630605
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.537307,27.38931,18.27107,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2609.59,0,0,0,3.537307,0,0,8.8,8.36,14.99324,16.10507,11.89731,0,11.89731,36.06302,92.4691,0.1228185,0.1491054,2.829846,12,19.64237
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.045253,37.55302,20.98435,5.04218,5.04218,0,-1,0,5.04218,119.8937,0,0,0,6.045253,5.307557,5.04218,0,0,3.095928,26.81264,0.7376957,0,0.7376957,36.76286,94.26357,0.1224963,5.546397,4.836203,0,32.85789
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.229579,41.20074,23.73497,0,0,0,-1,0,0,0,3.871347,0,0,6.229579,0,0,0,0,2.358232,27.47657,2.358232,0,2.358232,39.00008,100,0.1214776,0,4.983664,0,33.70615
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.577321,48.32584,26.09353,3.005318,3.005318,0,-1,0,3.005318,252.1304,4.413828,0,0,7.577321,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1214776,3.30585,6.061856,0,37.1763
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.647076,51.23941,28.37119,0.9378358,0.9378358,0,-1,0,0.9378358,815.3961,6.659881,0,0,7.647076,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1214776,1.031619,6.117661,0,37.24606
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.92681,41.57875,30.54306,3.856593,3.856593,0,-1,0,3.856593,101.8207,0,4.440892E-16,0,3.92681,4.059572,3.856593,0,0,0,29.59898,0,0.1327619,-0.1327619,38.86013,99.64117,0.1214776,4.242252,3.141448,0,33.52579
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.529295,41.86073,31.92459,4.151196,4.151196,0,-1,0,4.151196,85.01875,0,0,0,3.529295,4.369681,4.151196,0,0,0.1475133,29.46622,0,0.8403853,-0.8403853,37.97429,97.36978,0.1214776,4.566316,2.823436,0,32.99551
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.280119,41.75022,32.52201,2.105811,2.105811,0,-1,0,2.105811,155.7651,0,0,0,3.280119,2.216643,2.105811,0,0,1.081275,28.62583,1.063476,0,1.063476,38.98319,99.9567,0.1210237,2.316392,2.624096,0,31.90595
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.047744,38.7873,33.13187,1.265183,1.265183,0,-1,0,1.265183,161.8536,0.698174,0,0,2.047744,1.331771,1.265183,0,0,0.01779831,29.58296,0.01779831,0,0.01779831,39.00008,100,0.1210162,1.391701,1.638195,0,31.6307
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.471743,36.60059,32.59046,4.330113,4.330113,0,-1,0,4.330113,33.98855,0,8.881784E-16,0,1.471743,4.558014,4.330113,0,0,0,29.59898,0,3.086271,-3.086271,35.74686,91.65844,0.1210162,4.763124,1.177394,0,31.07072
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,30.76709,30.76709,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.42919,26.51271,0,7.421256,-7.421256,27.92417,71.6003,0.1210162,7.755213,0,0,26.51271
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,29.01839,29.01839,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.67503,19.09145,0,6.147127,-6.147127,21.44453,54.98587,0.1210162,6.423748,0,0,19.09145
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,27.56841,27.56841,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.50517,12.94432,0,6.306774,-6.306774,14.79661,37.93995,0.1210162,6.590579,0,0,12.94432
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,26.14954,26.14954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5127,6.63755,0,0,0,14.79661,37.93995,0.1210162,0,0,0,6.63755
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.69333,24.69333,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.5127,6.63755,0,0.1767825,-0.1767825,14.61026,37.46214,0.1210162,0.1847377,0,0,6.63755
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,23.48604,23.48604,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.70912,6.460767,0,1.13397,-1.13397,13.41495,34.39725,0.1210162,1.184999,0,0,6.460767
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,22.49034,22.49034,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.96909,5.326797,0,0.6865846,-0.6865846,12.69123,32.54155,0.1210162,0.7174809,0,0,5.326797
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,21.51331,21.51331,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.73196,4.640213,0,0.6715723,-0.6715723,11.98333,30.72643,0.1210162,0.701793,0,0,4.640213
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.72298,20.72298,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.47815,3.968641,0,0.8891247,-0.8891247,11.04611,28.3233,0.1210162,0.9291353,0,0,3.968641
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.02599,20.02599,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.46607,3.079516,0,0.5769866,-0.5769866,10.43791,26.76383,0.1210162,0.602951,0,0,3.079516
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,19.32278,19.32278,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.10716,2.502529,0,1.275491,-1.275491,9.093428,23.31643,0.1210162,1.332888,0,0,2.502529
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.56978,18.56978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.52438,1.227038,0,0,0,9.093428,23.31643,0.1210162,0,0,0,1.227038
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.95991,17.95991,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.52438,1.227038,8.36,0,8.36,17.02442,43.65227,0.1246224,1.713519,0,12,1.227038
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.228106,20.37678,17.3376,1.193483,1.193483,9.993483,0,2.864351,1.193483,102.9011,0,0,0,1.228106,0,0,8.8,8.36,23.16438,8.751039,9.588106,0,9.588106,26.1205,66.97549,0.1271705,1.312831,0.982485,12,9.979144
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.760504,25.37147,18.33953,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,561.4739,1.776357E-15,0,0,2.760504,0,0,8.8,8.36,13.57627,17.38033,11.1205,0,11.1205,36.67033,94.02631,0.1283003,0.5408185,2.208403,12,20.14084
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.439413,38.84325,21.0528,4.662795,4.662795,0,-1,0,4.662795,138.102,0,0,0,6.439413,4.908205,4.662795,0,0,2.455767,27.38879,1.531209,0,1.531209,38.12296,97.751,0.1276771,5.129074,5.151531,0,33.8282
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.108042,44.10046,23.80342,0,0,0,-1,0,0,0,6.183483,0,0,7.108042,0,0,0,0,0.9245587,28.76688,0.9245587,0,0.9245587,39.00008,100,0.1273038,0,5.686433,0,35.87492
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.47452,41.53013,26.14954,3.772237,3.772237,0,-1,0,3.772237,145.1266,1.503744,0,0,5.47452,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1273038,4.149461,4.379616,0,35.0735
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.101474,39.84155,28.43964,6.105278,6.105278,0,-1,0,6.105278,67.17915,0,0,0,4.101474,6.426609,6.105278,0,0,0,29.59898,0,2.325135,-2.325135,36.54917,93.71564,0.1273038,6.715806,3.281179,0,33.70045
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.641346,47.02487,30.61151,9.854874,8.36,0,-1,0,8.36,67.48022,0,1.494874,2.480361,5.641346,8.8,8.36,0,0,2.583483,27.27384,0,3.158654,-3.158654,33.21966,85.17844,0.1273038,10.84036,4.513077,0,32.91519
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.815477,39.81883,31.99304,2.760384,2.760384,0,-1,0,2.760384,101.9959,0,0,0,2.815477,2.905667,2.760384,0,0,6.093099,24.11519,0,0.09018986,-0.09018986,33.12459,84.93467,0.1273038,3.036422,2.252382,0,26.93067
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.126157,38.46956,32.60913,5.893291,5.893291,0,-1,0,5.893291,36.07759,0,1.776357E-15,0,2.126157,6.203464,5.893291,0,0,6.19331,24.025,0,4.077307,-4.077307,28.82673,73.91454,0.1273038,6.48262,1.700926,0,26.15116
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.045002,36.03788,33.20033,1.968921,1.968921,0,-1,0,1.968921,53.07486,0,0,0,1.045002,2.072549,1.968921,0,0,10.72365,19.94769,0,1.027547,-1.027547,27.7436,71.1373,0.1273038,2.165813,0.8360016,0,20.99269
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7444613,34.68239,32.67759,0,0,0,-1,0,0,0,0,0,0,0.7444613,0,0,0,0,11.86537,18.92015,0.7444613,0,0.7444613,28.44986,72.94821,0.1270047,0,0.5955691,0,19.66461
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.87288,30.87288,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.12091,19.59016,0,3.409816,-3.409816,24.8556,63.73217,0.1270047,3.563257,0,0,19.59016
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,29.12419,29.12419,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,14.90959,16.18035,0,8.8,-8.8,15.57958,39.94757,0.1270047,9.99011,0,0,16.18035
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,27.65553,27.65553,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0.08183676,0,6.787718,6.448332,0,0,24.68737,7.380345,0,6.787718,-6.787718,8.4247,21.60175,0.1270047,7.093165,0,0,7.380345
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,26.23666,26.23666,5.040755,0.5629964,0,-1,0,0.5629964,0,0,4.477758,4.981834,0,0.5926278,0.5629964,0,0,32.22928,0.5926278,0,0.5926278,-0.5926278,7.800015,20,0.1270047,5.54483,0,0,0.5926278
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.78045,24.78045,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,23.56072,23.56072,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,22.57747,22.57747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.60044,21.60044,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.8101,20.8101,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.11311,20.11311,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,19.39123,19.39123,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.63824,18.63824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270047,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.02837,18.02837,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308519,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.150184,22.80198,17.40606,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,351.8855,0,0,0,2.150184,0,0,8.8,8.36,24.52775,7.524,10.51018,0,10.51018,25.70185,65.90203,0.1321234,0.6721512,1.720147,12,9.674185
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.151896,29.2144,18.39553,4.380526,4.380526,12,0,3.372,4.380526,94.78075,-8.881784E-16,0,0,4.151896,0,0,7.619474,7.2385,14.01757,16.98317,11.3904,0,11.3904,36.50772,93.60936,0.1350759,4.818579,3.321517,12,21.13506
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.775331,36.87135,21.10881,0,0,0,-1,0,0,0,3.148157,0,0,5.775331,0,0,0,0,2.627173,27.23452,2.627173,0,2.627173,39.00008,100,0.1340614,0,4.620265,0,33.00985
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.402548,45.13045,23.85321,2.799872,2.799872,0,-1,0,2.799872,264.3888,4.455314,0,0,7.402548,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,3.079859,5.922039,0,37.00153
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.663117,56.0341,26.19932,0.3340946,0.3340946,0,-1,0,0.3340946,2892.33,9.31144,0,0,9.663117,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,0.367504,7.730494,0,39.2621
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.811649,59.51474,28.49565,0,0,0,-1,0,0,0,9.811649,0,0,9.811649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,0,7.849319,0,39.41063
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.65047,61.61659,30.66129,0,0,0,-1,0,0,0,9.65047,0,0,9.65047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,0,7.720376,0,39.24945
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.094915,57.24802,32.04905,2.325493,2.325493,0,-1,0,2.325493,348.0946,5.647028,0,0,8.094915,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,2.558042,6.475933,0,37.69389
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.050455,50.66577,32.64025,0,0,0,-1,0,0,0,6.050455,0,0,6.050455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,0,4.840364,0,35.64943
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.934184,41.49824,33.25634,0,0,0,-1,0,0,0,2.934184,0,0,2.934184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340614,0,2.347347,0,32.53316
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.701509,37.38602,32.72737,6.922986,6.922986,0,-1,0,6.922986,24.57768,0,0,0,1.701509,7.287353,6.922986,0,0,0,29.59898,0,5.585844,-5.585844,33.11208,84.9026,0.1340614,7.615284,1.361208,0,31.30049
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.92889,30.92889,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.206493,24.01313,0,3.476025,-3.476025,29.44803,75.50762,0.1340614,3.632446,0,0,24.01313
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,29.17397,29.17397,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.06874,20.53711,0,6.979725,-6.979725,22.09075,56.64285,0.1340614,7.293813,0,0,20.53711
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,27.72398,27.72398,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.82399,13.55738,0,4.331,-4.331,17.52548,44.93703,0.1340614,4.525896,0,0,13.55738
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,26.30511,26.30511,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.63622,9.226384,0,4.800706,-4.800706,12.46509,31.96171,0.1340614,5.016737,0,0,9.226384
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.83646,24.83646,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.97033,4.425679,0,0.1637052,-0.1637052,12.29253,31.51925,0.1340614,0.171072,0,0,4.425679
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,23.6105,23.6105,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.15223,4.261973,0,1.437715,-1.437715,10.77705,27.6334,0.1340614,1.502412,0,0,4.261973
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.61481,22.61481,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.74969,2.824259,0,2.185677,-2.185677,8.473141,21.72596,0.1340614,2.284032,0,0,2.824259
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.63155,21.63155,0.7750739,0.6066532,0,-1,0,0.6066532,0,0,0.1684207,0.2459281,0,0.6385823,0.6066532,0,0,32.17822,0.6385823,0,0.6385823,-0.6385823,7.800015,20,0.1340614,0.8525813,0,0,0.6385823
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.85989,20.85989,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340614,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.1629,20.1629,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340614,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,19.44724,19.44724,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340614,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.67557,18.67557,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355108,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,18.06571,18.06571,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.138335,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.147221,20.28717,17.44962,5.126307,5.126307,12,0,3.372,5.126307,22.37908,0,0,0,1.147221,0,0,6.873693,6.530008,16.16775,15.048,7.677229,0,7.677229,30.94526,79.34666,0.1414793,5.638938,0.9177765,12,16.19522
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.445087,30.0753,18.43287,5.781219,5.781219,9.624385,0,2.770969,5.781219,76.8884,0,0,0,4.445087,0,0,3.843166,3.651007,8.490524,21.95751,8.096094,0,8.096094,38.62589,99.04054,0.1433542,6.359341,3.55607,12,26.40259
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.750308,36.8302,21.13993,2.001248,2.001248,0,-1,0,2.001248,287.3361,3.249301,0,0,5.750308,2.106577,2.001248,0,0,0.3944302,29.24399,0.3944302,0,0.3944302,39.00008,100,0.1432064,2.201373,4.600246,0,34.9943
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.733695,36.80487,23.89054,0.3277737,0.3277737,0,-1,0,0.3277737,1444.196,4.38867,0,0,4.733695,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,0.360551,3.786956,0,34.33267
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.867638,39.76173,26.23666,0,0,0,-1,0,0,0,4.867638,0,0,4.867638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,0,3.89411,0,34.46661
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.302001,50.217,28.52677,0,0,0,-1,0,0,0,7.302001,0,0,7.302001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,0,5.8416,0,36.90098
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.80807,54.57011,30.69863,2.808376,2.808376,0,-1,0,2.808376,278.0279,4.851884,0,0,7.80807,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,3.089214,6.246456,0,37.40705
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.692111,52.22287,32.08017,2.494377,2.494377,0,-1,0,2.494377,268.2879,4.066452,0,0,6.692111,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,2.743814,5.353689,0,36.29109
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.315045,45.09634,32.69625,2.49394,2.49394,0,-1,0,2.49394,173.0212,1.689845,0,0,4.315045,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,2.743334,3.452036,0,33.91402
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.105579,42.06036,33.30612,0,0,0,-1,0,0,0,3.105579,0,0,3.105579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432064,0,2.484463,0,32.70456
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.593879,37.14075,32.78338,3.857709,3.857709,0,-1,0,3.857709,41.31672,0,0,0,1.593879,4.060746,3.857709,0,0,0,29.59898,0,2.466867,-2.466867,36.39977,93.33256,0.1432064,4.24348,1.275103,0,31.19286
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.99734,30.99734,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.740964,27.13211,0,4.226603,-4.226603,31.94454,81.90891,0.1432064,4.4168,0,0,27.13211
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.437189,22.90551,0,0,0,31.94454,81.90891,0.1432064,0,0,0,22.90551
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.77377,27.77377,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.437189,22.90551,0,8.8,-8.8,22.66853,58.12431,0.1432064,10.58571,0,0,22.90551
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,26.36112,26.36112,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.21497,14.10551,0,8.8,-8.8,13.39251,34.33971,0.1432064,11.86154,0,0,14.10551
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.88624,24.88624,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,26.99274,5.305508,0,1.840947,-1.840947,11.45198,29.364,0.1432064,1.923789,0,0,5.305508
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.66029,23.66029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03824,3.464561,0,0,0,11.45198,29.364,0.1432064,0,0,0,3.464561
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.66459,22.66459,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.03824,3.464561,0,0.2500618,-0.2500618,11.1884,28.68814,0.1432064,0.2613145,0,0,3.464561
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.66889,21.66889,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.31609,3.2145,0,1.895697,-1.895697,9.190155,23.56445,0.1432064,1.981004,0,0,3.2145
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.89723,20.89723,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.42242,1.318802,0,0.5950684,-0.5950684,8.562899,21.95611,0.1432064,0.6218464,0,0,1.318802
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,20.20024,20.20024,1.353894,0.6875473,0,-1,0,0.6875473,0,0,0.6663466,0.8017361,0,0.723734,0.6875473,0,0,32.0836,0.723734,0,0.723734,-0.723734,7.800015,20,0.1432064,1.489283,0,0,0.723734
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,19.47836,19.47836,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432064,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.71291,18.71291,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1449919,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,18.09682,18.09682,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468687,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.412457,23.55512,17.47451,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.412457,0,0,8.8,8.36,16.16775,15.048,10.77246,0,10.77246,33.88165,86.87585,0.1469865,0,1.929965,12,17.46046
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.577561,33.36437,18.46399,5.582711,5.582711,0,0,0,5.582711,99.90775,0,0,0,5.577561,5.876538,5.582711,0,0,5.395297,24.74321,0,0.2989773,-0.2989773,33.5665,86.06778,0.1469865,6.140982,4.462049,0,30.32077
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.427418,42.12241,21.17727,0.7083393,0.7083393,0,-1,0,0.7083393,1048.568,0.9543044,0,0,7.427418,0.7456203,0.7083393,0,0,5.727494,24.44423,5.727494,0,5.727494,39.00008,100,0.1449623,0.7791732,5.941935,0,31.87165
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.377632,48.54305,23.92788,5.386504,5.386504,0,-1,0,5.386504,155.5301,2.707628,0,0,8.377632,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,5.925154,6.702106,0,37.97661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.715206,56.36846,26.30511,0.5123512,0.5123512,0,-1,0,0.5123512,1896.2,9.175889,0,0,9.715206,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,0.5635864,7.772165,0,39.31419
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.842909,55.85162,28.58277,3.455737,3.455737,0,-1,0,3.455737,255.8907,5.205291,0,0,8.842909,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,3.801311,7.074327,0,38.44189
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.366622,60.60159,30.76709,0,0,0,-1,0,0,0,9.366622,0,0,9.366622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,0,7.493298,0,38.9656
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.43581,58.67055,32.15484,2.087664,2.087664,0,-1,0,2.087664,404.0789,6.238269,0,0,8.43581,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,2.29643,6.748648,0,38.03479
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.759396,49.82938,32.76471,5.167995,5.167995,0,-1,0,5.167995,111.4435,0.3194003,0,0,5.759396,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,5.684795,4.607517,0,35.35838
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.049496,48.17568,33.37457,0.9853058,0.9853058,0,-1,0,0.9853058,512.48,4.012332,0,0,5.049496,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1449623,1.083836,4.039597,0,34.64848
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.652466,40.26368,32.8705,6.096034,6.096034,0,-1,0,6.096034,43.51133,0,8.881784E-16,0,2.652466,6.416878,6.096034,0,0,0,29.59898,0,3.764412,-3.764412,35.03204,89.82556,0.1449623,6.705637,2.121973,0,32.25144
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.0658,31.0658,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.18268,25.83457,0,4.722072,-4.722072,30.05454,77.06277,0.1449623,4.934566,0,0,25.83457
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,29.3171,29.3171,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.429427,21.11249,0,8.8,-8.8,20.77852,53.27816,0.1449623,10.0835,0,0,21.11249
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.84845,27.84845,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.2072,12.31249,0,6.955054,-6.955054,13.44725,34.48007,0.1449623,7.268032,0,0,12.31249
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,26.42957,26.42957,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.93504,5.35744,0,2.794159,-2.794159,10.50195,26.92802,0.1449623,2.919896,0,0,5.35744
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.94225,24.94225,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.03966,2.563281,0,0.5104361,-0.5104361,9.963904,25.54842,0.1449623,0.5334057,0,0,2.563281
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.7163,23.7163,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.60682,2.052845,0,1.136437,-1.136437,8.765994,22.47686,0.1449623,1.187577,0,0,2.052845
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.7206,22.7206,0.8591927,0.8591927,0,-1,0,0.8591927,0,0,1.110223E-16,0.07452458,0,0.9044133,0.8591927,0,0,31.86952,0.9164078,0,0.9044133,-0.9044133,7.812659,20.03242,0.1449623,0.9451119,0,0,0.9164078
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.68756,21.68756,1.009869,0.01139468,0,-1,0,0.01139468,0,0,0.9984741,1.099461,0,0.0119944,0.01139468,0,0,32.87443,0.0119944,0,0.0119944,-0.0119944,7.800015,20,0.1449623,1.110856,0,0,0.0119944
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.9159,20.9159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449623,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,20.21268,20.21268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449623,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,19.47836,19.47836,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449623,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.72536,18.72536,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1463201,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,18.11549,18.11549,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1472613,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.643344,21.58837,17.49318,2.975453,2.975453,11.77545,0,3.31519,2.975453,55.23004,0,0,0,1.643344,0,0,8.8,8.36,16.16775,15.048,10.00334,0,10.00334,33.152,85.00497,0.1495064,3.272999,1.314675,12,16.69134
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.040562,28.99786,18.48266,0,0,0,0,0,0,0,0,0,0,4.040562,0,0,0,0,6.164409,24.05101,4.040562,0,4.040562,36.98522,94.83371,0.148154,0,3.23245,0,28.09157
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.997981,31.77449,21.19593,1.964427,1.964427,0,-1,0,1.964427,203.5189,0,0,0,3.997981,2.067818,1.964427,0,0,2.123847,27.68752,1.930163,0,1.930163,38.81633,99.52886,0.1475165,2.16087,3.198385,0,31.6855
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.753317,34.02628,23.959,1.65595,1.65595,0,-1,0,1.65595,226.6564,1.816528,0,0,3.753317,1.743106,1.65595,0,0,0.1936841,29.42466,0.1936841,0,0.1936841,39.00008,100,0.1474529,1.821545,3.002654,0,33.17798
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.796793,45.96449,26.32378,0,0,0,-1,0,0,0,6.796793,0,0,6.796793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474529,0,5.437434,0,36.39577
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.149167,49.79105,28.61389,1.971633,1.971633,0,-1,0,1.971633,362.6014,5.073764,0,0,7.149167,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1474529,2.168796,5.719334,0,36.74815
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.370986,37.29232,30.80443,0,0,0,-1,0,0,0,2.370986,0,0,2.370986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474529,0,1.896789,0,31.96996
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.426959,36.08034,32.20463,1.125063,1.125063,0,-1,0,1.125063,126.8338,0.2426828,0,0,1.426959,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1474529,1.237569,1.141567,0,31.02594
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.956759,38.19898,32.8145,0,0,0,-1,0,0,0,1.956759,0,0,1.956759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474529,0,1.565408,0,31.55574
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.110228,39.27631,33.43058,0,0,0,-1,0,0,0,2.110228,0,0,2.110228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474529,0,1.688182,0,31.70921
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9060695,35.37056,32.92029,2.885458,2.885458,0,-1,0,2.885458,31.40124,0,0,0,0.9060695,3.037324,2.885458,0,0,0,29.59898,0,2.131255,-2.131255,36.75354,94.23965,0.1474529,3.174004,0.7248556,0,30.50505
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,31.15292,31.15292,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.368061,27.46772,0,3.47937,-3.47937,33.08596,84.83562,0.1474529,3.635942,0,0,27.46772
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,29.40423,29.40423,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.234028,23.98835,0,5.475483,-5.475483,27.31429,70.03651,0.1474529,5.72188,0,0,23.98835
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.93557,27.93557,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.3179,18.51287,0,3.288782,-3.288782,23.84761,61.1476,0.1474529,3.436777,0,0,18.51287
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9721,15.22409,0,0,0,23.84761,61.1476,0.1474529,0,0,0,15.22409
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,25.01071,25.01071,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.9721,15.22409,0,0.3243045,-0.3243045,23.50577,60.27108,0.1474529,0.3388982,0,0,15.22409
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.78475,23.78475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33244,14.89978,0,0,0,23.50577,60.27108,0.1474529,0,0,0,14.89978
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.78905,22.78905,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.33244,14.89978,0,0.6407295,-0.6407295,22.83038,58.53931,0.1474529,0.6695623,0,0,14.89978
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.77468,21.77468,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.04436,14.25905,0,0.8924402,-0.8924402,21.88966,56.12723,0.1474529,0.9326,0,0,14.25905
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.98435,20.98435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.03596,13.36661,0,0,0,21.88966,56.12723,0.1474529,0,0,0,13.36661
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.26869,20.26869,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.03596,13.36661,0,0.3827526,-0.3827526,21.48621,55.09273,0.1474529,0.3999765,0,0,13.36661
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.55303,19.55303,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.46124,12.98386,0,0.7058455,-0.7058455,20.74218,53.18497,0.1474529,0.7376086,0,0,12.98386
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.80003,18.80003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24551,12.27802,0,0,0,20.74218,53.18497,0.1474529,0,0,0,12.27802
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.16528,18.16528,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.24551,12.27802,0,0.5848899,-0.5848899,20.12565,51.60413,0.1474529,0.61121,0,0,12.27802
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.15832,22.97083,17.54919,0.3254424,0.3254424,0,0,0,0.3254424,663.1956,0,0,0,2.15832,0.3425709,0.3254424,0,0,19.89539,11.69313,1.815749,0,1.815749,21.84822,56.02097,0.1468587,0.3579866,1.726656,0,13.85145
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.0645,31.94689,18.53244,5.698459,5.698459,0,0,0,5.698459,88.87491,0,8.881784E-16,0,5.0645,5.998377,5.698459,0,0,18.07964,13.3273,0,0.9338778,-0.9338778,20.86383,53.49689,0.1468587,6.268304,4.0516,0,18.3918
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.626576,42.8517,21.24572,5.393353,5.393353,0,-1,0,5.393353,141.407,0,0,0,7.626576,5.677214,5.393353,0,0,19.11728,12.39342,1.949362,0,1.949362,22.71316,58.23875,0.1462262,5.932688,6.101261,0,20.02
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.952512,50.69071,24.01501,0,0,0,-1,0,0,0,0,0,0,8.952512,0,0,0,0,17.16792,14.14785,8.952512,0,8.952512,31.20625,80.01588,0.1433897,0,7.162009,0,23.10036
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.11599,58.05612,26.39224,4.373496,4.373496,0,-1,0,4.373496,231.3021,0,0,0,10.11599,4.60368,4.373496,0,0,8.215411,22.20511,5.512308,0,5.512308,36.43569,93.42466,0.1416973,4.810845,8.09279,0,32.32109
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.834938,59.85378,28.68857,0,0,0,-1,0,0,0,7.131834,0,0,9.834938,0,0,0,0,2.703104,27.16619,2.703104,0,2.703104,39.00008,100,0.1408819,0,7.86795,0,37.00112
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.897532,58.87995,30.87288,2.147643,2.147643,0,-1,0,2.147643,414.2929,6.636855,0,0,8.897532,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1408819,2.362407,7.118026,0,38.49651
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.573041,63.37814,32.29175,0.4191019,0.4191019,0,-1,0,0.4191019,2284.18,9.131881,0,0,9.573041,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1408819,0.4610121,7.658432,0,39.17202
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.748736,56.98644,32.90784,4.574494,4.574494,0,-1,0,4.574494,169.39,2.933479,0,0,7.748736,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1408819,5.031943,6.198988,0,37.34771
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.001391,51.51597,33.53637,1.158426,1.158426,0,-1,0,1.158426,518.0643,4.781995,0,0,6.001391,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1408819,1.274269,4.801113,0,35.60037
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.051377,41.6028,33.02608,6.641122,6.641122,0,-1,0,6.641122,45.94671,0,8.881784E-16,0,3.051377,6.990655,6.641122,0,0,0,29.59898,0,3.939278,-3.939278,34.84771,89.35294,0.1408819,7.305234,2.441102,0,32.65036
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,31.25871,31.25871,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.376975,25.6597,0,4.286828,-4.286828,30.329,77.76652,0.1408819,4.479735,0,0,25.6597
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,29.51002,29.51002,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.140117,21.37287,0,5.009169,-5.009169,25.04887,64.22775,0.1408819,5.234581,0,0,21.37287
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,28.02269,28.02269,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.70586,16.3637,0,4.602511,-4.602511,20.1974,51.78811,0.1408819,4.809624,0,0,16.3637
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,26.60382,26.60382,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.81976,11.76119,0,0.2112622,-0.2112622,19.97471,51.21711,0.1408819,0.220769,0,0,11.76119
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.1165,25.1165,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.0545,11.54993,0,0.6820683,-0.6820683,19.25575,49.37362,0.1408819,0.7127614,0,0,11.54993
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.87188,23.87188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81235,10.86786,0,0,0,19.25575,49.37362,0.1408819,0,0,0,10.86786
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.87618,22.87618,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.81235,10.86786,0,1.47974,-1.47974,17.69596,45.37418,0.1408819,1.546329,0,0,10.86786
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.84314,21.84314,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.45651,9.388122,0,1.412562,-1.412562,16.20699,41.55631,0.1408819,1.476127,0,0,9.388122
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.0528,21.0528,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.02602,7.97556,0,1.702436,-1.702436,14.41247,36.95498,0.1408819,1.779046,0,0,7.97556
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,20.35581,20.35581,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.91762,6.273124,0,0.3624728,-0.3624728,14.03039,35.97528,0.1408819,0.3787841,0,0,6.273124
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.62149,19.62149,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.32036,5.910651,0,1.575873,-1.575873,12.36927,31.71602,0.1408819,1.646787,0,0,5.910651
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.86849,18.86849,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.07133,4.334778,0,0.1958198,-0.1958198,12.16286,31.18676,0.1408819,0.2046317,0,0,4.334778
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,18.23995,18.23995,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.28891,4.138958,0,1.843541,-1.843541,10.2196,26.20404,0.1408819,1.926501,0,0,4.138958
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.864415,22.28238,17.61764,4.878098,4.878098,11.96288,0,3.362607,4.878098,38.22012,0,0,0,1.864415,0,0,7.084777,6.730538,30.33729,2.295417,8.594954,0,8.594954,18.37349,47.11141,0.143555,5.365908,1.491532,12,4.159832
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.336285,32.79528,18.58845,3.193059,3.193059,11.49461,0,3.244137,3.193059,167.1214,0,0,0,5.336285,0,0,8.301553,7.886475,21.74234,10.03088,13.22276,0,13.22276,30.9177,79.27599,0.1445513,3.512365,4.269028,12,15.36716
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.960623,44.0438,21.3204,1.490283,1.490283,0,-1,0,1.490283,534.1685,0,0,0,7.960623,1.568719,1.490283,0,0,8.519576,21.93136,6.391904,0,6.391904,36.98159,94.8244,0.1426958,1.639311,6.368498,0,29.89198
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.551764,53.00071,24.10213,4.528041,4.528041,0,-1,0,4.528041,210.9469,2.657731,0,0,9.551764,4.766359,4.528041,0,0,2.127673,27.68407,2.127673,0,2.127673,39.00008,100,0.1420886,4.980845,7.64141,0,37.23584
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.34947,59.10754,26.47936,4.99552,4.99552,0,-1,0,4.99552,207.1751,5.091032,0,0,10.34947,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1420886,5.495072,8.279579,0,39.94845
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.75685,63.81291,28.77569,7.013492,7.013492,0,-1,0,7.013492,153.3737,3.374227,0,0,10.75685,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1420886,7.714841,8.60548,0,40.35583
