Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3538131,34.31279,33.36213,4.550392,4.550392,0,-1,0,4.550392,7.775444,0,8.881784E-16,0,0.3538131,4.789886,4.550392,0,0,2.457521,27.38721,0,4.436073,-4.436073,31.99264,82.03224,0.1366189,5.005431,0.2830505,0,27.74102
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,31.60721,31.60721,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.386491,22.95114,0,4.891974,-4.891974,26.83604,68.81023,0.1366189,5.112113,0,0,22.95114
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.0701,30.0701,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.82202,18.05916,0,8.8,-8.8,17.56003,45.02563,0.1366189,9.261161,0,0,18.05916
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,28.54543,28.54543,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.5998,9.259162,0,8.8,-8.8,8.284015,21.24102,0.1366189,14.5695,0,0,9.259162
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,26.93365,26.93365,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.37757,0.4591621,0,0.1184033,-0.1184033,8.159207,20.921,0.1366189,0.1237314,0,0,0.4591621
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,25.65791,25.65791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50913,0.3407588,0,0,0,8.159207,20.921,0.1366189,0,0,0,0.3407588
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,24.62487,24.62487,0.6973025,0.3237209,0,-1,0,0.3237209,0,0,0.3735816,0.4433119,0,0.3407588,0.3237209,0,0,32.50913,0.3407588,0,0.3407588,-0.3407588,7.800015,20,0.1366189,0.7670327,0,0,0.3407588
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,23.59184,23.59184,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366189,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,22.68326,22.68326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366189,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,21.89293,21.89293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366189,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.12748,21.12748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366189,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.37448,20.37448,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371448,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.7584,19.7584,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1378651,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7266017,20.93373,19.12986,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7266017,0,0,8.8,8.36,16.16775,15.048,9.086601,0,9.086601,32.28231,82.77498,0.1382377,0,0.5812814,12,15.7746
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.307853,28.8509,20.25002,8.81581,8.81581,12,0,3.372,8.81581,37.52182,0,0,0,3.307853,0,0,3.184189,3.02498,7.081152,23.22594,6.332833,0,6.332833,38.29016,98.1797,0.139123,9.697392,2.646282,12,26.53379
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.644403,32.77014,23.06909,2.501053,2.501053,0,-1,0,2.501053,145.7148,0.263397,0,0,3.644403,2.632687,2.501053,0,0,0.7483188,28.92549,0.7483188,0,0.7483188,39.00008,100,0.139021,2.751158,2.915522,0,32.56989
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.049567,40.0634,26.0064,0.8568786,0.8568786,0,-1,0,0.8568786,589.2979,4.14759,0,0,5.049567,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,0.9425665,4.039654,0,34.64854
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.605256,54.983,28.60144,4.718416,4.718416,0,-1,0,4.718416,182.376,3.638502,0,0,8.605256,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,5.190258,6.884205,0,38.20424
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.437144,61.06596,30.91022,1.77718,1.77718,0,-1,0,1.77718,531.0178,7.566428,0,0,9.437144,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,1.954898,7.549715,0,39.03612
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.877823,57.71413,33.1132,5.132638,5.132638,0,-1,0,5.132638,153.4849,2.475047,0,0,7.877823,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,5.645901,6.302258,0,37.4768
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.16168,46.58767,34.5134,0.7401475,0.7401475,0,-1,0,0.7401475,562.2772,3.382578,0,0,4.16168,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,0.8141623,3.329344,0,33.76066
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.399659,44.88593,35.12949,0.8557044,0.8557044,0,-1,0,0.8557044,397.2937,2.498918,0,0,3.399659,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,0.9412748,2.719728,0,32.99864
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.489695,42.77033,35.72069,0.5106924,0.5106924,0,-1,0,0.5106924,487.5138,1.952124,0,0,2.489695,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.139021,0.5617616,1.991756,0,32.08867
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5504026,36.73624,35.23529,3.953326,3.953326,0,-1,0,3.953326,13.92252,0,4.440892E-16,0,0.5504026,4.161395,3.953326,0,0,0,29.59898,0,3.610993,-3.610993,35.19376,90.24023,0.139021,4.348658,0.4403221,0,30.14938
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2461278,34.15974,33.49903,10.83598,8.36,0,-1,0,8.36,2.944112,0,2.475976,3.559574,0.2461278,8.8,8.36,0,0,4.012214,25.98799,0,8.553872,-8.553872,26.17719,67.12085,0.139021,11.91957,0.1969022,0,26.23411
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,31.75034,31.75034,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.51652,17.43411,0,8.335717,-8.335717,17.39057,44.59111,0.139021,8.710824,0,0,17.43411
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,30.20701,30.20701,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.77843,9.098396,0,8.8,-8.8,8.114552,20.8065,0.139021,10.85689,0,0,9.098396
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,28.6699,28.6699,9.696181,0.2834764,0,-1,0,0.2834764,0,0,9.412705,10.38232,0,0.2983962,0.2834764,0,0,32.5562,0.2983962,0,0.2983962,-0.2983962,7.800015,20,0.139021,10.6658,0,0,0.2983962
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.05811,27.05811,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,25.78237,25.78237,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.74933,24.74933,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,23.7163,23.7163,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,22.80772,22.80772,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.01739,22.01739,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.24572,21.24572,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139021,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,20.49272,20.49272,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139869,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,19.88286,19.88286,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1407192,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.82375,23.85923,19.25432,6.609208,6.609208,12,0,3.372,6.609208,27.59409,0,0,0,1.82375,0,0,5.390792,5.121252,16.16775,15.048,6.945003,0,6.945003,30.25061,77.56551,0.1417007,7.270129,1.459,12,16.87175
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.860553,33.35896,20.37448,2.62662,2.62662,7.218407,0,2.162257,2.62662,185.0497,0,0,0,4.860553,0,0,4.591787,4.362198,9.222751,21.2985,9.222751,0,9.222751,39.00008,100,0.1415858,2.889282,3.888442,12,26.15906
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.380889,44.29594,23.19355,2.677248,2.677248,0,-1,0,2.677248,275.6894,4.562733,0,0,7.380889,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,2.944973,5.904711,0,36.97987
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.397446,54.95418,26.14954,0,0,0,-1,0,0,0,9.397446,0,0,9.397446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,0,7.517957,0,38.99643
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.21323,61.46416,28.73835,6.441399,6.441399,0,-1,0,6.441399,158.5561,3.43281,0,0,10.21323,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,7.085538,8.170583,0,39.81221
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.09515,63.96398,31.04713,1.109367,1.109367,0,-1,0,1.109367,909.9924,8.927398,0,0,10.09515,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,1.220303,8.076122,0,39.69413
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.409066,63.92843,33.25634,0,0,0,-1,0,0,0,9.409066,0,0,9.409066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,0,7.527253,0,39.00805
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.362628,61.44989,34.65654,0.1152722,0.1152722,0,-1,0,0.1152722,7254.681,8.241289,0,0,8.362628,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,0.1267994,6.690102,0,37.96161
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.996931,56.9908,35.24773,2.735699,2.735699,0,-1,0,2.735699,255.7639,4.117248,0,0,6.996931,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,3.009269,5.597545,0,36.59591
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.047678,50.91395,35.85137,2.357566,2.357566,0,-1,0,2.357566,214.1055,2.566029,0,0,5.047678,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1415858,2.593323,4.038142,0,34.64666
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.451892,42.29395,35.3722,10.51756,8.36,0,-1,0,8.36,29.32885,0,2.157562,3.209318,2.451892,8.8,8.36,0,0,0,29.59898,0,6.348108,-6.348108,32.30859,82.84236,0.1415858,11.56932,1.961513,0,32.05087
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.853798,35.95942,33.64217,3.105818,3.105818,0,-1,0,3.105818,27.49028,0,4.440892E-16,0,0.853798,3.269282,3.105818,0,0,7.053453,23.25087,0,2.415484,-2.415484,29.76244,76.3138,0.1415858,3.416399,0.6830384,0,24.10467
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,31.90592,31.90592,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.737325,20.83539,0,3.868107,-3.868107,25.6851,65.85909,0.1415858,4.042171,0,0,20.83539
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,30.36881,30.36881,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.03522,16.96728,0,7.301884,-7.301884,17.98824,46.12359,0.1415858,7.630469,0,0,16.96728
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.80681,28.80681,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.14843,9.665396,0,2.262634,-2.262634,15.60321,40.00816,0.1415858,2.364453,0,0,9.665396
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.18257,27.18257,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.66246,7.402761,0,0.4946133,-0.4946133,15.08184,38.67131,0.1415858,0.5168709,0,0,7.402761
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.90683,25.90683,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.21203,6.908148,0,0.9878188,-0.9878188,14.04059,36.00144,0.1415858,1.032271,0,0,6.908148
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.8738,24.8738,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.30961,5.92033,0,0.4989699,-0.4989699,13.51463,34.65283,0.1415858,0.5214236,0,0,5.92033
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.84076,23.84076,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.86402,5.42136,0,0.7979163,-0.7979163,12.67355,32.49622,0.1415858,0.8338225,0,0,5.42136
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,22.92596,22.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.7506,4.623443,0,0,0,12.67355,32.49622,0.1415858,0,0,0,4.623443
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.14185,22.14185,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.7506,4.623443,0,0.5468446,-0.5468446,12.09713,31.01822,0.1415858,0.5714526,0,0,4.623443
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.37018,21.37018,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.3582,4.076599,0,0.7271934,-0.7271934,11.3306,29.05276,0.1415858,0.7599171,0,0,4.076599
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,20.61719,20.61719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.16619,3.349405,0,0,0,11.3306,29.05276,0.1415858,0,0,0,3.349405
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.00732,20.00732,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.16619,3.349405,0,0.4183888,-0.4183888,10.88958,27.92194,0.1415858,0.4372163,0,0,3.349405
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.398931,22.88489,19.37256,0,0,0,0,0,0,0,0,0,0,1.398931,0,0,0,0,29.63107,2.931016,1.398931,0,1.398931,12.21672,31.32486,0.1413981,0,1.119145,0,4.329947
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.559356,29.79997,20.49272,4.305622,4.305622,12,0,3.372,4.305622,82.66766,0,0,0,3.559356,0,0,7.694378,7.309659,28.23214,4.190054,10.86902,0,10.86902,22.52798,57.76392,0.1423298,4.736184,2.847485,12,7.749411
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.464192,44.70851,23.31179,7.741319,7.741319,0,-1,0,7.741319,96.42016,0,0,0.1554504,7.464192,8.148756,7.741319,0,0,17.36312,13.97217,0,0.6845645,-0.6845645,21.80638,55.91368,0.1423298,8.51545,5.971354,0,21.43636
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.980744,53.54313,26.274,3.692664,3.692664,0,-1,0,3.692664,243.205,0,0,0,8.980744,3.887015,3.692664,0,0,18.12375,13.2876,5.09373,0,5.09373,26.63872,68.30426,0.1416529,4.06193,7.184596,0,22.26835
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.888165,60.31501,28.88148,3.422798,3.422798,0,-1,0,3.422798,288.8913,0,0,0,9.888165,3.602945,3.422798,0,0,13.03002,17.87196,6.285221,0,6.285221,32.6014,83.59317,0.1408265,3.765078,7.910532,0,27.76013
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.31959,65.11241,31.19026,6.362439,6.362439,0,-1,0,6.362439,162.1954,0,0,0,10.31959,6.697304,6.362439,0,0,6.744799,23.52866,3.622282,0,3.622282,36.0378,92.40443,0.1403546,6.998682,8.255669,0,33.84825
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.379881,63.98163,33.39324,3.189713,3.189713,0,-1,0,3.189713,294.0666,2.899771,0,0,9.379881,3.357593,3.189713,0,0,3.122516,26.78871,3.122516,0,3.122516,39.00008,100,0.1399503,3.508684,7.503904,0,36.16859
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.390663,57.90268,34.79345,8.301356,8.301356,0,-1,0,8.301356,89.02959,0,1.776357E-15,0.7714916,7.390663,8.73827,8.301356,0,0,0,29.59898,0,1.347607,-1.347607,37.57957,96.3577,0.1399503,9.131492,5.91253,0,36.98964
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.853055,56.63572,35.39087,4.184093,4.184093,0,-1,0,4.184093,163.7883,0.9514052,0,0,6.853055,4.404309,4.184093,0,0,1.497341,28.25137,1.497341,0,1.497341,39.00008,100,0.1397573,4.602503,5.482444,0,35.10443
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.853253,50.41734,35.98206,0,0,0,-1,0,0,0,4.853253,0,0,4.853253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397573,0,3.882603,0,34.45223
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.062348,44.26927,35.51532,5.366704,5.366704,0,-1,0,5.366704,57.06198,0,0,0,3.062348,5.649162,5.366704,0,0,0,29.59898,0,2.586814,-2.586814,36.27333,93.00837,0.1397573,5.903374,2.449878,0,32.66133
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3472847,34.71449,33.77908,4.431344,4.431344,0,-1,0,4.431344,7.837007,0,0,0,0.3472847,4.664572,4.431344,0,0,2.874238,27.01216,0,4.317287,-4.317287,31.72252,81.33962,0.1397573,4.874478,0.2778278,0,27.35945
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.0615,32.0615,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.671225,22.69488,0,2.186795,-2.186795,29.41743,75.42916,0.1397573,2.2852,0,0,22.69488
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,30.50572,30.50572,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.101,20.50808,0,8.552499,-8.552499,20.40231,52.3135,0.1397573,8.937362,0,0,20.50808
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,28.96861,28.96861,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.60377,11.95558,0,6.816199,-6.816199,13.2174,33.89071,0.1397573,7.122928,0,0,11.95558
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,27.33815,27.33815,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.17733,5.139384,0,1.199694,-1.199694,11.95281,30.64818,0.1397573,1.25368,0,0,5.139384
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51032,3.93969,0,0,0,11.95281,30.64818,0.1397573,0,0,0,3.93969
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.02938,25.02938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51032,3.93969,0,0,0,11.95281,30.64818,0.1397573,0,0,0,3.93969
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,23.97767,23.97767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51032,3.93969,0,0,0,11.95281,30.64818,0.1397573,0,0,0,3.93969
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.05042,23.05042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51032,3.93969,0,0,0,11.95281,30.64818,0.1397573,0,0,0,3.93969
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.26009,22.26009,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.51032,3.93969,0,1.215297,-1.215297,10.67178,27.36348,0.1397573,1.269985,0,0,3.93969
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,21.49464,21.49464,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.86065,2.724393,0,0.1383126,-0.1383126,10.52598,26.98965,0.1397573,0.1445367,0,0,2.724393
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,20.76032,20.76032,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.01433,2.586081,0,1.525664,-1.525664,8.917792,22.86609,0.1397573,1.594319,0,0,2.586081
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.14423,20.14423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.70951,1.060416,0,0,0,8.917792,22.86609,0.1397573,0,0,0,1.060416
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8050555,21.5211,19.51569,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.88434,0,0,0,0.8050555,0,0,8.8,8.36,31.70951,1.060416,9.165055,0,9.165055,17.61253,45.16024,0.1407923,3.065886,0.6440444,12,1.865472
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.328359,23.99252,20.63585,4.018147,4.018147,12,0,3.372,4.018147,33.05901,0,0,0,1.328359,0,0,7.981853,7.582761,22.54446,9.308966,8.91112,0,8.91112,26.06636,66.83669,0.1419479,4.419961,1.062688,12,10.63733
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.010005,26.03782,23.45493,0,0,0,-1,0,0,0,0,0,0,1.010005,0,0,0,0,13.63334,17.32897,1.010005,0,1.010005,27.02453,69.29353,0.1418181,0,0.8080039,0,18.33898
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.149559,29.42888,26.42957,6.448671,6.448671,0,-1,0,6.448671,17.82629,0,8.881784E-16,0,1.149559,6.788074,6.448671,0,0,12.62333,18.23798,0,5.638515,-5.638515,21.08102,54.05378,0.1418181,7.093538,0.9196469,0,19.38754
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.796718,33.83193,29.01839,0,0,0,-1,0,0,0,0,0,0,1.796718,0,0,0,0,18.88835,12.59946,1.796718,0,1.796718,22.78553,58.42432,0.1415878,0,1.437375,0,14.39618
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.679391,35.90219,31.34584,0,0,0,-1,0,0,0,0,0,0,1.679391,0,0,0,0,17.09163,14.21651,1.679391,0,1.679391,24.37874,62.50947,0.1413732,0,1.343513,0,15.8959
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.214291,42.62965,33.53637,1.983378,1.983378,0,-1,0,1.983378,162.0614,0,0,0,3.214291,2.087766,1.983378,0,0,15.41224,15.72796,1.126525,0,1.126525,25.44746,65.24976,0.1412297,2.181716,2.571433,0,18.94225
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.425231,41.76009,34.93658,0.7367634,0.7367634,0,-1,0,0.7367634,329.1737,0,0,0,2.425231,0.7755404,0.7367634,0,0,14.28572,16.74183,1.649691,0,1.649691,27.01249,69.26266,0.14102,0.8104397,1.940185,0,19.16706
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.979048,41.09126,35.54644,2.480143,2.480143,0,-1,0,2.480143,79.7957,0,0,0,1.979048,2.610677,2.480143,0,0,12.63603,18.22655,0,0.6316295,-0.6316295,26.3467,67.5555,0.14102,2.728158,1.583238,0,20.2056
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4842181,37.45149,36.12519,0,0,0,-1,0,0,0,0,0,0,0.4842181,0,0,0,0,13.33784,17.59493,0.4842181,0,0.4842181,26.80607,68.73337,0.1409585,0,0.3873745,0,18.07914
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6180949,37.34411,35.65223,0,0,0,-1,0,0,0,0,0,0,0.6180949,0,0,0,0,12.85362,18.03072,0.6180949,0,0.6180949,27.39244,70.23689,0.1408802,0,0.4944759,0,18.64882
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.428655,35.09189,33.93465,2.852192,2.852192,0,-1,0,2.852192,15.02896,0,4.440892E-16,0,0.428655,3.002308,2.852192,0,0,12.23552,18.58701,0,2.573653,-2.573653,24.67957,63.28083,0.1408802,3.137412,0.342924,0,19.01566
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,32.20463,32.20463,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.09514,16.01336,0,6.461712,-6.461712,17.86833,45.81614,0.1408802,6.752489,0,0,16.01336
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,30.66129,30.66129,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.27482,9.551642,0,3.164541,-3.164541,14.53261,37.26303,0.1408802,3.306946,0,0,9.551642
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.12419,29.12419,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,25.79097,6.387102,0,3.329306,-3.329306,11.02322,28.2646,0.1408802,3.479125,0,0,6.387102
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,27.49373,27.49373,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.4902,3.057796,0,0.09566888,-0.09566888,10.92237,28.00603,0.1408802,0.09997398,0,0,3.057796
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.19932,26.19932,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.5965,2.962127,0,0.7340205,-0.7340205,10.14865,26.02212,0.1408802,0.7670513,0,0,2.962127
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.16628,25.16628,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.41208,2.228106,0,1.082498,-1.082498,9.007593,23.09635,0.1408802,1.13121,0,0,2.228106
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.1208,24.1208,1.095665,1.088328,0,-1,0,1.088328,0,0,0.007336207,0.1169027,0,1.145609,1.088328,0,0,31.61485,1.145609,0,1.145609,-1.145609,7.800015,20,0.1408802,1.205231,0,0,1.145609
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.19355,23.19355,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408802,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,22.40322,22.40322,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408802,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.61288,21.61288,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408802,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.89723,20.89723,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415131,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.28736,20.28736,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.142447,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.452101,23.29465,19.64016,5.543348,5.543348,12,0,3.372,5.543348,26.19538,0,0,0,1.452101,0,0,6.456652,6.13382,16.16775,15.048,7.58592,0,7.58592,30.85864,79.12455,0.1434346,6.097683,1.161681,12,16.5001
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.656248,27.61662,20.76032,1.4946,1.4946,7.732058,0,2.292211,1.4946,177.723,0,0,0,2.656248,0,0,6.237458,5.925585,8.581833,21.87533,8.581833,0,8.581833,39.00008,100,0.1435213,1.64406,2.124998,12,24.53158
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.551474,33.06222,23.59184,1.770182,1.770182,0,-1,0,1.770182,200.6276,1.688125,0,0,3.551474,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1435213,1.9472,2.841179,0,33.15045
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.910507,37.2653,26.56648,1.365911,1.365911,0,-1,0,1.365911,286.293,2.472706,0,0,3.910507,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1435213,1.502502,3.128406,0,33.50949
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.171114,37.883,29.17397,0,0,0,-1,0,0,0,3.171114,0,0,3.171114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435213,0,2.536891,0,32.77009
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.346416,43.88304,31.48897,8.389953,8.36,0,-1,0,8.36,51.99062,0,0.02995307,0.8689484,4.346416,8.8,8.36,0,0,0,29.59898,0,4.453584,-4.453584,34.30559,87.96287,0.1435213,9.228949,3.477133,0,33.94539
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.42165,49.72644,33.67328,1.94281,1.94281,0,-1,0,1.94281,279.0623,0,0,0,5.42165,2.045063,1.94281,0,0,4.948427,25.14539,3.376587,0,3.376587,37.5089,96.17648,0.1430993,2.137091,4.33732,0,30.56704
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.909214,52.94503,35.07349,1.183674,1.183674,0,-1,0,1.183674,499.2263,3.0914,0,0,5.909214,1.245973,1.183674,0,0,1.57184,28.18432,1.57184,0,1.57184,39.00008,100,0.1429037,1.302042,4.727371,0,34.09354
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.583421,49.19516,35.6709,0,0,0,-1,0,0,0,4.583421,0,0,4.583421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429037,0,3.666737,0,34.1824
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.104277,42.19898,36.2621,5.979479,5.979479,0,-1,0,5.979479,35.19165,0,0,0,2.104277,6.294188,5.979479,0,0,0,29.59898,0,4.189911,-4.189911,34.58352,88.67552,0.1429037,6.577427,1.683422,0,31.70325
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5226865,37.22504,35.79536,0,0,0,-1,0,0,0,0,0,0,0.5226865,0,0,0,0,4.655457,25.40907,0.5226865,0,0.5226865,35.07939,89.94697,0.1428388,0,0.4181492,0,25.93175
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2632487,34.76841,34.05912,0,0,0,-1,0,0,0,0,0,0,0.2632487,0,0,0,0,4.132771,25.87948,0.2632487,0,0.2632487,35.32913,90.58733,0.1428061,0,0.2105989,0,26.14273
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869522,26.11641,0,0,0,35.32913,90.58733,0.1428061,0,0,0,26.11641
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,30.80443,30.80443,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.869522,26.11641,0,3.473913,-3.473913,31.6673,81.19804,0.1428061,3.630239,0,0,26.11641
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,29.24865,29.24865,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.729425,22.64249,0,0.664675,-0.664675,30.96667,79.40157,0.1428061,0.6945854,0,0,22.64249
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,27.61819,27.61819,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.467954,21.97782,0,1.699294,-1.699294,29.17546,74.80872,0.1428061,1.775762,0,0,21.97782
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,26.30511,26.30511,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.35606,20.27853,0,1.579358,-1.579358,27.51067,70.54004,0.1428061,1.650429,0,0,20.27853
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.29074,25.29074,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.1109,18.69917,0,0.6617105,-0.6617105,26.81317,68.75157,0.1428061,0.6914875,0,0,18.69917
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.23904,24.23904,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.84613,18.03746,0,0.6240087,-0.6240087,26.1554,67.065,0.1428061,0.6520891,0,0,18.03746
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.29313,23.29313,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.53948,17.41345,0,0.2240021,-0.2240021,25.91928,66.45957,0.1428061,0.2340822,0,0,17.41345
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,22.50901,22.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.78837,17.18945,0,0,0,25.91928,66.45957,0.1428061,0,0,0,17.18945
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,21.73735,21.73735,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.78837,17.18945,0,1.725686,-1.725686,24.10025,61.79539,0.1428061,1.803342,0,0,17.18945
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.00302,21.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7058,15.46376,0,0,0,24.10025,61.79539,0.1428061,0,0,0,15.46376
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.39315,20.39315,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.7058,15.46376,0,0.6542386,-0.6542386,23.41062,60.02712,0.1428061,0.6836794,0,0,15.46376
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.602431,23.80316,19.7584,0,0,0,0,0,0,0,0,0,0,1.602431,0,0,0,0,16.43273,14.80952,1.602431,0,1.602431,24.93082,63.92506,0.1426075,0,1.281945,0,16.41195
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.181021,31.95335,20.87856,0,0,0,0,0,0,0,0,0,0,4.181021,0,0,0,0,14.8303,16.25171,4.181021,0,4.181021,28.89729,74.09546,0.1420919,0,3.344817,0,20.43273
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.596317,42.34372,23.7163,4.250783,4.250783,0,-1,0,4.250783,155.1788,0,0,0,6.596317,4.474509,4.250783,0,0,10.64928,20.01463,2.121808,0,2.121808,30.91021,79.25679,0.1418317,4.675862,5.277053,0,26.61095
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.256926,51.41077,26.69095,8.494795,8.36,0,-1,0,8.36,98.76705,0,0.134795,0.9842745,8.256926,8.8,8.36,0,0,8.527469,21.92426,0,0.5430743,-0.5430743,30.33776,77.78897,0.1418317,9.344275,6.605541,0,30.18118
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.250142,58.27712,29.27976,2.60606,2.60606,0,-1,0,2.60606,354.9474,0,0,0,9.250142,2.743221,2.60606,0,0,9.130884,21.38118,6.506921,0,6.506921,36.51077,93.61716,0.1410396,2.866666,7.400114,0,30.63132
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.13175,64.83401,31.59476,0,0,0,-1,0,0,0,7.507783,0,0,10.13175,0,0,0,0,2.623964,27.23741,2.623964,0,2.623964,39.00008,100,0.1407226,0,8.105397,0,37.36916
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,10.00376,67.16527,33.79774,0.8022978,0.8022978,0,-1,0,0.8022978,1246.889,9.159238,0,0,10.00376,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1407226,0.8825275,8.00301,0,39.60274
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.905351,64.28151,35.17928,0,0,0,-1,0,0,0,8.905351,0,0,8.905351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407226,0,7.124281,0,38.50433
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.194046,58.36003,35.79536,0.1761766,0.1761766,0,-1,0,0.1761766,4083.428,7.008597,0,0,7.194046,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1407226,0.1937943,5.755237,0,36.79302
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.262008,48.92136,36.36789,3.700801,3.700801,0,-1,0,3.700801,115.1645,0.3664282,0,0,4.262008,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1407226,4.070881,3.409607,0,33.86098
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.931573,44.2951,35.9136,1.987012,1.987012,0,-1,0,1.987012,147.5367,0.8399813,0,0,2.931573,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1407226,2.185713,2.345258,0,32.53055
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4237285,35.34797,34.20225,6.648383,6.648383,0,-1,0,6.648383,6.373407,0,8.881784E-16,0,0.4237285,6.998298,6.648383,0,0,0,29.59898,0,6.574569,-6.574569,32.06987,82.23028,0.1407226,7.313221,0.3389828,0,30.02271
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,32.48467,32.48467,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.305077,23.02441,0,1.546016,-1.546016,30.44023,78.05171,0.1407226,1.615587,0,0,23.02441
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.022873,21.47839,0,0,0,30.44023,78.05171,0.1407226,0,0,0,21.47839
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,29.38556,29.38556,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.022873,21.47839,0,2.72561,-2.72561,27.56718,70.68494,0.1407226,2.848262,0,0,21.47839
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,27.76132,27.76132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05133,18.75278,0,0,0,27.56718,70.68494,0.1407226,0,0,0,18.75278
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,26.44824,26.44824,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.05133,18.75278,0,0.3825862,-0.3825862,27.1639,69.65089,0.1407226,0.3998026,0,0,18.75278
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,25.41521,25.41521,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.47642,18.3702,0,0.1041252,-0.1041252,27.05415,69.36947,0.1407226,0.1088108,0,0,18.3702
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,24.3635,24.3635,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.59212,18.26607,0,1.115993,-1.115993,25.87779,66.35316,0.1407226,1.166212,0,0,18.26607
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,23.41759,23.41759,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.83211,17.15008,0,1.159333,-1.159333,24.65574,63.21973,0.1407226,1.211502,0,0,17.15008
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,22.63347,22.63347,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.12026,15.99075,0,0.1658937,-0.1658937,24.48088,62.77135,0.1407226,0.173359,0,0,15.99075
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,21.86181,21.86181,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.30458,15.82485,0,1.128515,-1.128515,23.29132,59.7212,0.1407226,1.179298,0,0,15.82485
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.12748,21.12748,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.55849,14.69634,0,1.387891,-1.387891,21.82835,55.97002,0.1407226,1.450346,0,0,14.69634
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,20.53006,20.53006,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.10059,13.30845,0,0.7574158,-0.7574158,21.02996,53.92288,0.1407226,0.7914996,0,0,13.30845
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8304814,21.9757,19.90153,0,0,0,0,0,0,0,0,0,0,0.8304814,0,0,0,0,18.94216,12.55103,0.8304814,0,0.8304814,21.81783,55.94304,0.1406226,0,0.6643851,0,13.38151
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.101037,29.0966,21.02169,3.443748,3.443748,0,0,0,3.443748,90.04831,0,0,0,3.101037,3.624998,3.443748,0,0,18.11168,13.29846,0,0.523961,-0.523961,21.26552,54.52688,0.1406226,3.788123,2.480829,0,16.3995
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.821122,43.22277,23.85321,4.282045,4.282045,0,-1,0,4.282045,159.2959,0,0,0,6.821122,4.507416,4.282045,0,0,18.69386,12.7745,2.313706,0,2.313706,23.4605,60.155,0.1403447,4.710249,5.456897,0,19.59562
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.552582,52.62693,26.81541,3.693809,3.693809,0,-1,0,3.693809,231.5383,0,0,0,8.552582,3.88822,3.693809,0,0,16.38016,14.85684,4.664362,0,4.664362,27.8855,71.50114,0.1397879,4.06319,6.842065,0,23.40942
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.502302,59.45082,29.4229,0.1811524,0.1811524,0,-1,0,0.1811524,5245.473,0,0,0,9.502302,0.1906868,0.1811524,0,0,11.71579,19.05476,9.311615,0,9.311615,36.71927,94.15179,0.1386892,0.1992677,7.601841,0,28.55707
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.626759,62.86093,31.713,2.33776,2.33776,0,-1,0,2.33776,411.7941,4.76178,0,0,9.626759,2.4608,2.33776,0,0,2.404178,27.43522,2.404178,0,2.404178,39.00008,100,0.1384084,2.571536,7.701406,0,37.06198
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.222848,63.97935,33.90354,1.197991,1.197991,0,-1,0,1.197991,769.8598,7.961805,0,0,9.222848,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1384084,1.31779,7.378279,0,38.82183
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.565392,67.22204,35.30374,4.308062,4.308062,0,-1,0,4.308062,222.0347,5.030591,0,0,9.565392,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1384084,4.738868,7.652314,0,39.16437
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.112132,54.60441,35.9136,4.710536,4.710536,0,-1,0,4.710536,129.7545,1.153672,0,0,6.112132,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1384084,5.18159,4.889705,0,35.71111
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.626055,50.256,36.51102,3.568368,3.568368,0,-1,0,3.568368,129.6406,0.8698782,0,0,4.626055,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1384084,3.925205,3.700844,0,34.22503
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.216792,39.39258,36.0194,0.00303574,0.00303574,0,-1,0,0.00303574,40082.21,1.213596,0,0,1.216792,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1384084,0.003339313,0.9734333,0,30.81577
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3474709,35.27829,34.33916,0,0,0,-1,0,0,0,0.3474709,0,0,0.3474709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384084,0,0.2779768,0,29.94645
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,32.64025,32.64025,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1384084,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.08447,31.08447,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1384084,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,29.52869,29.52869,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1384084,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,27.87956,27.87956,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1384084,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,26.58515,26.58515,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1384084,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,25.55212,25.55212,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1384084,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.50663,24.50663,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1384084,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,23.56072,23.56072,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1384084,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,22.75171,22.75171,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1384084,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,21.98005,21.98005,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1384084,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.24572,21.24572,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1384084,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,20.65452,20.65452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1384084,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5299894,21.34486,20.02599,3.606061,3.606061,0,0,0,3.606061,14.69718,0,0,0,0.5299894,3.795854,3.606061,0,0,18.82922,12.65268,0,3.265865,-3.265865,17.69459,45.37066,0.1384084,3.966668,0.4239916,0,13.18267
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.491271,27.58797,21.1586,0,0,0,0,0,0,0,0,0,0,2.491271,0,0,0,0,22.45795,9.38682,2.491271,0,2.491271,20.05802,51.43071,0.1381186,0,1.993016,0,11.87809
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.948445,34.62567,23.99634,0,0,0,-1,0,0,0,0,0,0,3.948445,0,0,0,0,19.96668,11.62896,3.948445,0,3.948445,23.80384,61.03537,0.1376617,0,3.158756,0,15.57741
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.31775,45.10902,26.95232,1.433924,1.433924,0,-1,0,1.433924,440.5917,0,0,0,6.31775,1.509394,1.433924,0,0,16.01824,15.18256,4.808356,0,4.808356,28.36545,72.73178,0.1371094,1.577317,5.0542,0,21.50031
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.217221,54.70483,29.5598,0.4900865,0.4900865,0,-1,0,0.4900865,1676.688,0,0,0,8.217221,0.5158806,0.4900865,0,0,11.20988,19.51008,7.70134,0,7.70134,35.67158,91.46542,0.136234,0.5390952,6.573777,0,27.7273
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.757563,59.57241,31.8748,3.252334,3.252334,0,-1,0,3.252334,269.2701,1.825511,0,0,8.757563,3.42351,3.252334,0,0,3.508542,26.44129,3.508542,0,3.508542,39.00008,100,0.1358388,3.577568,7.00605,0,35.19885
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.941822,63.00045,34.04045,0,0,0,-1,0,0,0,8.941822,0,0,8.941822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358388,0,7.153458,0,38.5408
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.294012,58.31125,35.44065,6.685908,6.685908,0,-1,0,6.685908,109.0953,0.2562133,0,0,7.294012,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1358388,7.354499,5.835209,0,36.89299
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.423414,49.10085,36.05674,1.648445,1.648445,0,-1,0,1.648445,268.3387,2.68821,0,0,4.423414,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1358388,1.813289,3.538731,0,34.02239
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.116433,45.63447,36.64793,3.350946,3.350946,0,-1,0,3.350946,93.00159,0,4.440892E-16,0,3.116433,3.527312,3.350946,0,0,0,29.59898,0,0.4108784,-0.4108784,38.56697,98.88948,0.1358388,3.686041,2.493147,0,32.71541
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.280286,39.71894,36.16253,6.929325,6.929325,0,-1,0,6.929325,18.47635,0,8.881784E-16,0,1.280286,7.294026,6.929325,0,0,0.4565315,29.1881,0,6.013741,-6.013741,32.22794,82.63557,0.1358388,7.622258,1.024229,0,30.46839
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5999944,36.11223,34.48229,0,0,0,-1,0,0,0,0,0,0,0.5999944,0,0,0,0,7.138465,23.17436,0.5999944,0,0.5999944,32.79714,84.09506,0.1357715,0,0.4799955,0,23.77435
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.538471,23.71435,0,0,0,32.79714,84.09506,0.1357715,0,0,0,23.71435
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,31.2276,31.2276,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.538471,23.71435,0,3.903857,-3.903857,28.68211,73.54373,0.1357715,4.079531,0,0,23.71435
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,29.6656,29.6656,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.87609,19.8105,0,7.453186,-7.453186,20.82577,53.39929,0.1357715,7.788579,0,0,19.8105
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.04136,28.04136,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.15741,12.35731,0,2.071558,-2.071558,18.64215,47.80029,0.1357715,2.164778,0,0,12.35731
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.72828,26.72828,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.45914,10.28575,0,1.096647,-1.096647,17.48618,44.83628,0.1357715,1.145996,0,0,10.28575
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.69525,25.69525,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.67764,9.189106,0,0.5895436,-0.5895436,16.86475,43.24286,0.1357715,0.6160731,0,0,9.189106
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,24.64354,24.64354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33269,8.599562,0,0,0,16.86475,43.24286,0.1357715,0,0,0,8.599562
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.67896,23.67896,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.33269,8.599562,0,0.5014499,-0.5014499,16.33618,41.88755,0.1357715,0.5240151,0,0,8.599562
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,22.87618,22.87618,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.88985,8.098112,0,0.4132106,-0.4132106,15.90061,40.77072,0.1357715,0.4318051,0,0,8.098112
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.10451,22.10451,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.34897,7.684901,0,0.9807962,-0.9807962,14.86676,38.11983,0.1357715,1.024932,0,0,7.684901
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.37018,21.37018,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.43875,6.704105,0,0.4928512,-0.4928512,14.34725,36.78775,0.1357715,0.5150295,0,0,6.704105
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,20.76032,20.76032,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,25.98636,6.211254,0,0.02437577,-0.02437577,14.32156,36.72187,0.1357715,0.02547268,0,0,6.211254
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.135734,22.97862,20.12556,5.72334,5.72334,12,0,3.372,5.72334,19.8439,0,0,0,1.135734,0,0,6.27666,5.962827,26.01344,6.186878,7.098561,0,7.098561,21.05584,53.98923,0.1366783,6.295674,0.908587,12,7.322612
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.461161,24.97791,21.26439,1.221829,1.221829,10.02183,0,2.871523,1.221829,119.588,1.776357E-15,0,0,1.461161,0,0,8.8,8.36,18.91488,12.57558,9.82116,0,9.82116,30.37301,77.87937,0.1371929,1.344012,1.168928,12,14.03674
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.706267,34.07741,24.13325,1.873508,1.873508,0,-1,0,1.873508,197.825,0,0,0,3.706267,1.972113,1.873508,0,0,9.093723,21.41463,1.734154,0,1.734154,32.01818,82.09772,0.1369994,2.060859,2.965014,0,25.1209
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.444139,39.43756,27.11412,3.242644,3.242644,0,-1,0,3.242644,137.0529,0,0,0,4.444139,3.41331,3.242644,0,0,7.35957,22.97536,1.030829,0,1.030829,32.99611,84.60523,0.1368845,3.566909,3.555311,0,27.4195
