Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.637593,46.03208,29.73405,0,0,0,-1,0,0,0,0,0,0,5.637593,0,0,0,0,6.328741,23.90311,5.637593,0,5.637593,38.3444,98.31877,0.13626,0,4.510074,0,29.5407
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.178453,50.4059,32.03038,3.067567,3.067567,0,-1,0,3.067567,201.4122,2.258288,0,0,6.178453,3.229017,3.067567,0,0,0.6911479,28.97695,0.6911479,0,0.6911479,39.00008,100,0.1361838,3.374323,4.942762,0,35.1554
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.20913,52.98595,34.20225,1.552121,1.552121,0,-1,0,1.552121,400.0416,4.575318,0,0,6.20913,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1361838,1.707333,4.967304,0,35.80811
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.55065,52.32021,35.60245,0,0,0,-1,0,0,0,5.55065,0,0,5.55065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361838,0,4.44052,0,35.14963
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.978267,51.06373,36.19365,0.6928552,0.6928552,0,-1,0,0.6928552,718.5147,4.248945,0,0,4.978267,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1361838,0.7621408,3.982613,0,34.57724
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.209882,43.05988,36.79107,3.630253,3.630253,0,-1,0,3.630253,60.87406,0,4.440892E-16,0,2.209882,3.821318,3.630253,0,0,0,29.59898,0,1.611436,-1.611436,37.30148,95.64462,0.1361838,3.993278,1.767906,0,31.80886
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8628793,38.71885,36.33678,0,0,0,-1,0,0,0,0,0,0,0.8628793,0,0,0,0,1.790485,27.98754,0.8628793,0,0.8628793,38.12008,97.74358,0.1360888,0,0.6903034,0,28.85042
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5377163,36.0985,34.63787,9.807384,8.36,0,-1,0,8.36,6.432014,0,1.447383,2.428122,0.5377163,8.8,8.36,0,0,0.9276056,28.76413,0,8.262283,-8.262283,29.41086,75.41232,0.1360888,10.78812,0.4301731,0,29.30185
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,32.93896,32.93896,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.10792,20.50185,0,6.490182,-6.490182,22.56961,57.87068,0.1360888,6.78224,0,0,20.50185
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,31.40185,31.40185,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.31923,14.01167,0,1.677888,-1.677888,20.80096,53.33569,0.1360888,1.753392,0,0,14.01167
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,29.8274,29.8274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.18355,12.33378,0,0,0,20.80096,53.33569,0.1360888,0,0,0,12.33378
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,28.19694,28.19694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.18355,12.33378,0,0,0,20.80096,53.33569,0.1360888,0,0,0,12.33378
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,26.88386,26.88386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.18355,12.33378,0,0,0,20.80096,53.33569,0.1360888,0,0,0,12.33378
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.85083,25.85083,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.18355,12.33378,0,0.9320402,-0.9320402,19.8185,50.81658,0.1360888,0.973982,0,0,12.33378
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.78045,24.78045,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.21915,11.40174,0,0.6866871,-0.6866871,19.09467,48.9606,0.1360888,0.7175879,0,0,11.40174
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.82209,23.82209,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,20.98214,10.71505,0,1.363017,-1.363017,17.65793,45.27665,0.1360888,1.424353,0,0,10.71505
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.03176,23.03176,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.4966,9.352036,0,1.15743,-1.15743,16.43789,42.14835,0.1360888,1.209514,0,0,9.352036
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,22.24764,22.24764,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.78263,8.194606,0,2.068502,-2.068502,14.2575,36.55761,0.1360888,2.161584,0,0,8.194606
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,21.51331,21.51331,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.08097,6.126104,0,0.9130929,-0.9130929,13.29501,34.08971,0.1360888,0.9541821,0,0,6.126104
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,20.89723,20.89723,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.09552,5.213012,0,1.063575,-1.063575,12.17391,31.21508,0.1360888,1.111436,0,0,5.213012
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.31918,23.57541,20.25002,3.771945,3.771945,0,0,0,3.771945,34.97348,0,0,0,1.31918,3.970468,3.771945,0,0,28.27727,4.149437,0,2.651288,-2.651288,9.379204,24.04919,0.1360888,4.149139,1.055344,0,5.468617
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.260533,29.96021,21.42619,4.070531,4.070531,11.56425,0,3.261755,4.070531,80.10094,0,0,0,3.260533,0,0,7.493716,7.11903,31.22314,1.498149,10.37956,0,10.37956,19.22612,49.29765,0.1368864,4.477584,2.608427,12,4.758682
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.403512,42.38243,24.29505,3.56095,3.56095,0,-1,0,3.56095,179.8259,0,0,0,6.403512,3.748369,3.56095,0,0,20.84358,10.83976,2.655144,0,2.655144,21.74501,55.75633,0.1365957,3.917045,5.12281,0,17.24327
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.536125,49.58119,27.28837,4.827914,4.827914,0,-1,0,4.827914,156.0948,0,0,0,7.536125,5.082015,4.827914,0,0,18.18844,13.22939,2.454111,0,2.454111,24.07319,61.72599,0.136328,5.310705,6.0289,0,20.76551
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.65235,60.67463,29.91452,1.869764,1.869764,0,-1,0,1.869764,516.2337,0,0,0,9.65235,1.968172,1.869764,0,0,15.73433,15.43809,7.684178,0,7.684178,31.36304,80.41788,0.1354969,2.05674,7.72188,0,25.09044
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.23462,66.10334,32.2233,4.63159,4.63159,0,-1,0,4.63159,220.9742,0,0,0,10.23462,4.875358,4.63159,0,0,8.050147,22.35385,5.35926,0,5.35926,36.44728,93.45438,0.1349231,5.094748,8.187695,0,32.58846
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.644629,66.38654,34.39516,5.155361,5.155361,0,-1,0,5.155361,187.0796,1.527046,0,0,9.644629,5.426696,5.155361,0,0,2.690887,27.17718,2.690887,0,2.690887,39.00008,100,0.1346369,5.670897,7.715703,0,36.82181
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.158113,66.11414,35.79536,2.485049,2.485049,0,-1,0,2.485049,368.5284,6.542271,0,0,9.158113,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1346369,2.733554,7.32649,0,38.75709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.395213,59.83661,36.40523,0,0,0,-1,0,0,0,7.395213,0,0,7.395213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346369,0,5.91617,0,36.99419
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.700536,51.04106,37.00265,0,0,0,-1,0,0,0,4.700536,0,0,4.700536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346369,0,3.760429,0,34.29951
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.674682,41.20647,36.51102,0,0,0,-1,0,0,0,1.674682,0,0,1.674682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346369,0,1.339746,0,31.27366
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.216397,35.39741,34.81211,4.462799,4.462799,0,-1,0,4.462799,4.848907,0,8.881784E-16,0,0.216397,4.697683,4.462799,0,0,0,29.59898,0,4.481286,-4.481286,34.27639,87.888,0.1346369,4.909079,0.1731176,0,29.81537
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,33.13187,33.13187,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.979207,25.11769,0,3.866034,-3.866034,30.20123,77.4389,0.1346369,4.040006,0,0,25.11769
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,31.57609,31.57609,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.2748,21.25166,0,4.334757,-4.334757,25.632,65.72293,0.1346369,4.529821,0,0,21.25166
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.00164,30.00164,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.0912,16.9169,0,3.448236,-3.448236,21.99724,56.40305,0.1346369,3.603407,0,0,16.9169
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,28.35252,28.35252,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.92257,13.46867,0,0.8992524,-0.8992524,21.04934,53.97256,0.1346369,0.9397187,0,0,13.46867
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,27.03944,27.03944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92174,12.56941,0,0,0,21.04934,53.97256,0.1346369,0,0,0,12.56941
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.0064,26.0064,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.92174,12.56941,0,1.330844,-1.330844,19.64651,50.37556,0.1346369,1.390732,0,0,12.56941
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.96092,24.96092,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.40046,11.23857,0,1.122668,-1.122668,18.46311,47.34122,0.1346369,1.173188,0,0,11.23857
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.99634,23.99634,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.64786,10.1159,0,0.597469,-0.597469,17.83332,45.72638,0.1346369,0.6243551,0,0,10.1159
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,23.19355,23.19355,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.31172,9.518433,0,0.4239071,-0.4239071,17.38649,44.58065,0.1346369,0.4429829,0,0,9.518433
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,22.42189,22.42189,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78273,9.094525,0,0.9490948,-0.9490948,16.38605,42.01544,0.1346369,0.9918041,0,0,9.094525
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,21.70623,21.70623,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.83727,8.145431,0,2.878527,-2.878527,13.35182,34.23537,0.1346369,3.008061,0,0,8.145431
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.07147,21.07147,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.03564,5.266903,0,0.9939373,-0.9939373,12.30412,31.54896,0.1346369,1.038664,0,0,5.266903
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.131092,25.86873,20.42427,0.2577693,0.2577693,0,0,0,0.2577693,826.7438,0,0,0,2.131092,0.2713362,0.2577693,0,0,28.14001,4.272966,1.859756,0,1.859756,14.06844,36.07284,0.1344398,0.2835463,1.704874,0,6.404058
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.46819,33.5305,21.58177,0.4035108,0.4035108,0,0,0,0.4035108,1107.328,0,0,0,4.46819,0.4247482,0.4035108,0,0,26.28026,5.946746,4.043442,0,4.043442,17.90438,45.90858,0.1340132,0.4438619,3.574552,0,10.41494
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.97218,44.39737,24.45062,0,0,0,-1,0,0,0,0,0,0,6.97218,0,0,0,0,22.23681,9.585844,6.97218,0,6.97218,24.51877,62.86853,0.1332839,0,5.577744,0,16.55803
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.170892,52.02403,27.46261,0,0,0,-1,0,0,0,0,0,0,8.170892,0,0,0,0,15.26464,15.86081,8.170892,0,8.170892,32.27036,82.74435,0.1324393,0,6.536714,0,24.0317
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.201453,55.28304,30.08877,3.5686,3.5686,0,-1,0,3.5686,229.8227,0,0,0,8.201453,3.756422,3.5686,0,0,7.093743,23.21461,4.445032,0,4.445032,36.48729,93.55697,0.1319844,3.92546,6.561162,0,31.41606
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.686234,63.96193,32.37888,5.790172,5.790172,0,-1,0,5.790172,167.2875,0.9426053,0,0,9.686234,6.094917,5.790172,0,0,2.648711,27.21514,2.648711,0,2.648711,39.00008,100,0.1317147,6.369189,7.748987,0,36.90137
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.826004,67.39885,34.56941,4.673763,4.673763,0,-1,0,4.673763,210.2375,4.906253,0,0,9.826004,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1317147,5.14114,7.860803,0,39.42498
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.684921,64.34564,35.95094,11.32761,8.36,0,-1,0,8.36,103.8866,0,2.967609,4.10037,8.684921,8.8,8.36,0,0,0,29.59898,0,0.1150786,-0.1150786,38.87877,99.68896,0.1317147,12.46037,6.947937,0,38.2839
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.451845,60.21442,36.54214,0,0,0,-1,0,0,0,7.32398,0,0,7.451845,0,0,0,0,0.1278651,29.4839,0.1278651,0,0.1278651,39.00008,100,0.1317017,0,5.961476,0,36.93575
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.082372,52.46123,37.13956,1.864265,1.864265,0,-1,0,1.864265,272.6207,3.119987,0,0,5.082372,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1317017,2.050692,4.065897,0,34.68135
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.030275,45.37132,36.64793,0,0,0,-1,0,0,0,3.030275,0,0,3.030275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317017,0,2.42422,0,32.62925
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4685763,36.26045,34.98636,1.286616,1.286616,0,-1,0,1.286616,36.41928,0,0,0,0.4685763,1.354333,1.286616,0,0,0,29.59898,0,0.8857566,-0.8857566,38.06641,97.60598,0.1317017,1.415278,0.3748611,0,30.06755
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,33.28745,33.28745,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.984174,28.71322,0,5.428574,-5.428574,32.34419,82.93365,0.1317017,5.67286,0,0,28.71322
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,31.75034,31.75034,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.015923,23.28465,0,2.028721,-2.028721,30.20573,77.45043,0.1317017,2.120013,0,0,23.28465
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,30.17589,30.17589,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.270057,21.25593,0,3.085122,-3.085122,26.95373,69.11198,0.1317017,3.223953,0,0,21.25593
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,28.52677,28.52677,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.69797,18.1708,0,1.524728,-1.524728,25.34652,64.99095,0.1317017,1.593341,0,0,18.1708
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,27.21369,27.21369,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.39211,16.64608,0,0.4941856,-0.4941856,24.8256,63.65527,0.1317017,0.5164239,0,0,16.64608
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.18065,26.18065,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.94121,16.15189,0,1.084705,-1.084705,23.68222,60.72353,0.1317017,1.133517,0,0,16.15189
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,25.13517,25.13517,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.14644,15.06719,0,0.1119148,-0.1119148,23.56425,60.42105,0.1317017,0.116951,0,0,15.06719
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.15192,24.15192,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.27079,14.95527,0,1.225261,-1.225261,22.27272,57.10942,0.1317017,1.280398,0,0,14.95527
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,23.34913,23.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63219,13.73001,0,0,0,22.27272,57.10942,0.1317017,0,0,0,13.73001
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,22.57747,22.57747,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.63219,13.73001,0,1.391394,-1.391394,20.80606,53.34876,0.1317017,1.454006,0,0,13.73001
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,21.86181,21.86181,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.17818,12.33862,0,1.255963,-1.255963,19.48216,49.95415,0.1317017,1.312482,0,0,12.33862
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,21.24572,21.24572,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.57369,11.08265,0,2.004938,-2.004938,17.36877,44.53521,0.1317017,2.09516,0,0,11.08265
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.962277,25.58468,20.57985,0.2596986,0.2596986,0,0,0,0.2596986,755.5981,0,0,0,1.962277,0.2733669,0.2596986,0,0,22.8014,9.077715,1.68891,0,1.68891,18.97101,48.64352,0.1315304,0.2856684,1.569822,0,11.03999
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.057933,35.43993,21.75602,4.976652,4.976652,0,0,0,4.976652,101.6332,8.881784E-16,0,0,5.057933,5.238581,4.976652,0,0,21.11249,10.59773,0,0.1806479,-0.1806479,18.78059,48.15526,0.1315304,5.474317,4.046347,0,15.65567
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.441082,46.15348,24.62487,3.155192,3.155192,0,-1,0,3.155192,235.8361,0,0,0,7.441082,3.321254,3.155192,0,0,21.31321,10.41709,4.119827,0,4.119827,22.689,58.17681,0.1311144,3.470711,5.952865,0,17.85817
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.894575,54.86521,27.61819,4.506362,4.506362,0,-1,0,4.506362,197.3782,0,0,0,8.894575,4.743539,4.506362,0,0,17.19339,14.12493,4.151036,0,4.151036,26.62702,68.27427,0.1306978,4.956998,7.11566,0,23.01951
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.12157,63.03258,30.24435,11.66254,8.36,0,-1,0,8.36,121.0714,0,3.302539,4.468793,10.12157,8.8,8.36,0,0,13.04235,17.86086,1.321571,0,1.321571,27.88077,71.48901,0.1305658,12.82879,8.097257,0,27.98244
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.46535,67.53381,32.53445,3.579525,3.579525,0,-1,0,3.579525,292.3669,0,0,0,10.46535,3.767921,3.579525,0,0,11.72078,19.05028,6.697427,0,6.697427,34.23451,87.78062,0.1299006,3.937478,8.372278,0,29.51562
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,9.084033,64.44543,34.72499,11.08783,8.36,0,-1,0,8.36,108.6607,0,2.727829,3.836612,9.084033,8.8,8.36,0,0,5.023351,25.07796,0.2840327,0,0.2840327,34.50397,88.47153,0.1298725,12.19661,7.267226,0,34.16199
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.640453,64.33506,36.08785,2.477024,2.477024,0,-1,0,2.477024,348.824,1.293742,0,0,8.640453,2.607393,2.477024,0,0,4.739318,25.33359,4.739318,0,4.739318,39.00008,100,0.1294061,2.724726,6.912363,0,33.97404
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.568418,60.83024,36.68527,0.9679011,0.9679011,0,-1,0,0.9679011,781.9413,6.549575,0,0,7.568418,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1294061,1.064691,6.054735,0,37.1674
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.170595,52.91754,37.28269,1.802444,1.802444,0,-1,0,1.802444,286.8658,3.273285,0,0,5.170595,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1294061,1.982689,4.136476,0,34.76957
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.424964,43.73692,36.8284,1.931943,1.931943,0,-1,0,1.931943,125.5194,0.3913398,0,0,2.424964,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1294061,2.125137,1.939971,0,32.02394
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.296535,35.93418,35.12949,5.538143,5.538143,0,-1,0,5.538143,5.354414,0,8.881784E-16,0,0.296535,5.829624,5.538143,0,0,0,29.59898,0,5.533089,-5.533089,33.16769,85.04519,0.1294061,6.091957,0.237228,0,29.89551
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,33.44925,33.44925,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.147877,24.06589,0,3.709085,-3.709085,29.25797,75.02029,0.1294061,3.875993,0,0,24.06589
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.88725,31.88725,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.26908,20.3568,0,5.978752,-5.978752,22.95581,58.86094,0.1294061,6.247796,0,0,20.3568
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,30.33147,30.33147,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.91214,14.37805,0,3.17725,-3.17725,19.6067,50.27349,0.1294061,3.320226,0,0,14.37805
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,28.68857,28.68857,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.44242,11.2008,0,0.5034053,-0.5034053,19.07606,48.91288,0.1294061,0.5260586,0,0,11.2008
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,27.35682,27.35682,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.00176,10.6974,0,2.420576,-2.420576,16.52455,42.37056,0.1294061,2.529502,0,0,10.6974
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,26.32378,26.32378,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.69128,8.276822,0,0.8762691,-0.8762691,15.60088,40.00219,0.1294061,0.9157012,0,0,8.276822
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.27208,25.27208,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.66492,7.400553,0,0.9305211,-0.9305211,14.62003,37.48717,0.1294061,0.9723946,0,0,7.400553
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,24.29505,24.29505,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.69883,6.470032,0,1.64007,-1.64007,12.89124,33.0544,0.1294061,1.713873,0,0,6.470032
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,23.50471,23.50471,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.52113,4.829962,0,0.5734656,-0.5734656,12.28676,31.50444,0.1294061,0.5992715,0,0,4.829962
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,22.7206,22.7206,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.15831,4.256496,0,1.562722,-1.562722,10.6395,27.28072,0.1294061,1.633045,0,0,4.256496
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,22.01739,22.01739,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.89467,2.693774,0,0.2914091,-0.2914091,10.33233,26.4931,0.1294061,0.3045225,0,0,2.693774
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,21.38885,21.38885,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.21846,2.402364,0,0.9164082,-0.9164082,9.366351,24.01624,0.1294061,0.9576465,0,0,2.402364
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.056368,26.01849,20.76032,5.499838,5.499838,12,0,3.372,5.499838,37.38961,0,0,0,2.056368,0,0,6.500162,6.175154,31.23669,1.485956,8.231523,0,8.231523,17.17546,44.03955,0.1303936,6.049821,1.645095,12,3.542324
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.468492,33.887,21.91159,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.468492,0,0,8.8,8.36,23.00517,8.894326,12.82849,0,12.82849,29.34563,75.24506,0.130362,0,3.574793,12,13.36282
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.24355,45.67309,24.78045,3.125263,3.125263,0,-1,0,3.125263,231.7741,0,0,0,7.24355,3.289751,3.125263,0,0,10.17668,20.43997,3.953799,0,3.953799,33.09654,84.86275,0.1299787,3.43779,5.79484,0,27.68352
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.921667,55.18025,27.79244,2.389874,2.389874,0,-1,0,2.389874,373.3111,0.1831323,0,0,8.921667,2.515657,2.389874,0,0,6.222878,23.99839,6.222878,0,6.222878,39.00008,100,0.1293799,2.628862,7.137334,0,32.92006
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.19593,63.54859,30.39993,1.415738,1.415738,0,-1,0,1.415738,720.1848,8.705681,0,0,10.19593,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,1.557312,8.156746,0,39.79491
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.21857,66.65672,32.69625,3.688787,3.688787,0,-1,0,3.688787,277.0171,6.335636,0,0,10.21857,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,4.057665,8.174855,0,39.81755
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.531195,66.50332,34.8619,5.188855,5.188855,0,-1,0,5.188855,183.6859,4.069242,0,0,9.531195,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,5.707741,7.624956,0,39.13017
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.827011,65.28153,36.23098,2.261893,2.261893,0,-1,0,2.261893,390.2489,6.446071,0,0,8.827011,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,2.488082,7.061609,0,38.42599
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.316256,60.04246,36.8284,1.872986,1.872986,0,-1,0,1.872986,390.6199,5.344691,0,0,7.316256,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,2.060285,5.853004,0,36.91523
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.490452,54.15945,37.4196,3.780924,3.780924,0,-1,0,3.780924,145.2146,1.510533,0,0,5.490452,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,4.159016,4.392362,0,35.08943
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.384904,46.75944,36.92797,0,0,0,-1,0,0,0,3.384904,0,0,3.384904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293799,0,2.707923,0,32.98388
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.725657,37.25157,35.2664,4.558707,4.558707,0,-1,0,4.558707,15.91804,0,8.881784E-16,0,0.725657,4.798639,4.558707,0,0,0,29.59898,0,4.072982,-4.072982,34.70678,88.99156,0.1293799,5.014578,0.5805256,0,30.32463
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,33.58616,33.58616,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.525536,25.526,0,5.542069,-5.542069,28.86492,74.01248,0.1293799,5.791462,0,0,25.526
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,32.03038,32.03038,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.68339,19.98393,0,4.168359,-4.168359,24.47109,62.74625,0.1293799,4.355936,0,0,19.98393
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,30.4746,30.4746,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.3149,15.81557,0,5.91431,-5.91431,18.23686,46.76108,0.1293799,6.180454,0,0,15.81557
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,28.82548,28.82548,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.88636,9.901258,0,1.278707,-1.278707,16.88898,43.305,0.1293799,1.336249,0,0,9.901258
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,27.49373,27.49373,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.30714,8.62255,0,0.5044389,-0.5044389,16.35726,41.9416,0.1293799,0.5271387,0,0,8.62255
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,26.46069,26.46069,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.86763,8.118112,0,0.7909501,-0.7909501,15.52352,39.80382,0.1293799,0.8265428,0,0,8.118112
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,25.39654,25.39654,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.74646,7.327161,0,0.5668514,-0.5668514,14.92601,38.27174,0.1293799,0.5923597,0,0,7.327161
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,24.41329,24.41329,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.3763,6.76031,0,0.5470514,-0.5470514,14.34937,36.79317,0.1293799,0.5716687,0,0,6.76031
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,23.62917,23.62917,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,25.98413,6.213259,0,1.933357,-1.933357,12.31143,31.5677,0.1293799,2.020358,0,0,6.213259
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,22.83884,22.83884,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.13231,4.279902,0,0.04289581,-0.04289581,12.26621,31.45176,0.1293799,0.04482612,0,0,4.279902
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,22.14185,22.14185,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.17997,4.237006,0,0.2125061,-0.2125061,12.04221,30.8774,0.1293799,0.2220689,0,0,4.237006
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,21.52576,21.52576,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.41609,4.024499,0,0.9837238,-0.9837238,11.00527,28.2186,0.1293799,1.027991,0,0,4.024499
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.337959,24.26484,20.87856,0.4826521,0.4826521,0,0,0,0.4826521,277.2099,0,0,0,1.337959,0.5080548,0.4826521,0,0,29.50911,3.040776,0.8299045,0,0.8299045,11.79259,30.23735,0.1293005,0.5309173,1.070367,0,4.378735
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.177519,33.20409,22.05472,2.806067,2.806067,0,0,0,2.806067,148.8745,0,0,0,4.177519,2.953755,2.806067,0,0,28.67921,3.78769,1.223763,0,1.223763,12.95356,33.21418,0.1291836,3.086674,3.342015,0,7.965209
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.820264,44.46246,24.94225,0,0,0,-1,0,0,0,0,0,0,6.820264,0,0,0,0,27.45545,4.889077,6.820264,0,6.820264,19.42383,49.80458,0.1285356,0,5.456211,0,11.70934
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.251649,49.37699,27.95424,2.883873,2.883873,0,-1,0,2.883873,251.4552,0,0,0,7.251649,3.035656,2.883873,0,0,20.63518,11.02731,4.215993,0,4.215993,23.42347,60.06005,0.1281383,3.17226,5.80132,0,18.27896
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.648296,61.48094,30.56173,1.054095,1.054095,0,-1,0,1.054095,915.316,0,0,0,9.648296,1.109573,1.054095,0,0,16.41919,14.82171,8.538724,0,8.538724,31.52401,80.83064,0.1273411,1.159504,7.718637,0,24.47001
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.677244,64.53254,32.85183,1.795965,1.795965,0,-1,0,1.795965,538.8327,0,0,0,9.677244,1.890489,1.795965,0,0,7.880465,22.50656,7.786755,0,7.786755,38.91117,99.77205,0.1266228,1.975561,7.741795,0,32.1838
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.502668,66.58989,35.0237,0,0,0,-1,0,0,0,9.408957,0,0,9.502668,0,0,0,0,0.09371024,29.51464,0.09371024,0,0.09371024,39.00008,100,0.1266142,0,7.602134,0,39.01731
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.743945,65.15707,36.40523,3.034386,3.034386,0,-1,0,3.034386,288.1619,5.549854,0,0,8.743945,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1266142,3.337825,6.995156,0,38.34292
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.981332,58.9954,37.00265,6.312432,6.312432,0,-1,0,6.312432,110.5966,0.3366674,0,0,6.981332,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1266142,6.943675,5.585066,0,36.58031
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.301945,50.35282,37.56273,0.8229942,0.8229942,0,-1,0,0.8229942,522.7188,3.435635,0,0,4.301945,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1266142,0.9052936,3.441556,0,33.90092
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.893661,45.44234,37.10844,2.190052,2.190052,0,-1,0,2.190052,132.1275,0.5883435,0,0,2.893661,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1266142,2.409057,2.314929,0,32.49264
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4067742,36.53612,35.4282,4.740352,4.740352,0,-1,0,4.740352,8.581098,0,0,0,0.4067742,4.989844,4.740352,0,0,0,29.59898,0,4.58307,-4.58307,34.1691,87.6129,0.1266142,5.214387,0.3254194,0,30.00575
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,33.72929,33.72929,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.0923,25.01591,0,3.178926,-3.178926,30.81822,79.02091,0.1266142,3.321978,0,0,25.01591
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,32.18596,32.18596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.624439,21.83698,0,0,0,30.81822,79.02091,0.1266142,0,0,0,21.83698
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,30.61151,30.61151,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.624439,21.83698,0,5.691671,-5.691671,24.81867,63.63748,0.1266142,5.947797,0,0,21.83698
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,28.94994,28.94994,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.94852,16.14531,0,0.02805859,-0.02805859,24.78909,63.56165,0.1266142,0.02932123,0,0,16.14531
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,27.61819,27.61819,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.9797,16.11725,0,0.3005925,-0.3005925,24.47224,62.74921,0.1266142,0.3141192,0,0,16.11725
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.58515,26.58515,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.31369,15.81666,0,0.5700522,-0.5700522,23.87135,61.20847,0.1266142,0.5957046,0,0,15.81666
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,25.53345,25.53345,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.94708,15.24661,0,1.650762,-1.650762,22.1313,56.7468,0.1266142,1.725046,0,0,15.24661
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,24.55642,24.55642,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.78126,13.59585,0,1.303692,-1.303692,20.75708,53.22318,0.1266142,1.362358,0,0,13.59585
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,23.75364,23.75364,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.2298,12.29215,0,3.005272,-3.005272,17.58925,45.10054,0.1266142,3.14051,0,0,12.29215
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,22.9633,22.9633,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.569,9.286881,0,1.657736,-1.657736,15.84184,40.62003,0.1266142,1.732334,0,0,9.286881
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,22.27876,22.27876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41092,7.629146,0,0,0,15.84184,40.62003,0.1266142,0,0,0,7.629146
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,21.65022,21.65022,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.41092,7.629146,0,1.829986,-1.829986,13.91287,35.67394,0.1266142,1.912336,0,0,7.629146
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.175575,26.60385,21.02169,3.276525,3.276525,0,0,0,3.276525,66.39886,0,0,0,2.175575,3.448973,3.276525,0,0,26.44424,5.799159,0,1.273398,-1.273398,12.57059,32.23221,0.1266142,3.604177,1.74046,0,7.974734
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.176698,36.26807,22.19163,3.385675,3.385675,0,0,0,3.385675,152.9,0,0,0,5.176698,3.563869,3.385675,0,0,27.85913,4.525761,1.612829,0,1.612829,14.10065,36.15544,0.1264664,3.724243,4.141358,0,9.702458
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.077241,45.48639,25.09783,4.030855,4.030855,0,-1,0,4.030855,175.5767,0,0,0,7.077241,4.243005,4.030855,0,0,26.2463,5.977307,2.834237,0,2.834237,16.78944,43.04977,0.1262076,4.43394,5.661793,0,13.05455
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.127779,56.35231,28.10982,3.937032,3.937032,0,-1,0,3.937032,231.8442,0,0,0,9.127779,4.144244,3.937032,0,0,23.41207,8.52812,4.983536,0,4.983536,21.51724,55.1723,0.125755,4.330735,7.302223,0,17.6559
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.969615,63.03176,30.73597,4.219615,4.219615,0,-1,0,4.219615,236.2684,0,0,0,9.969615,4.4417,4.219615,0,0,18.42853,13.0133,5.527915,0,5.527915,26.76148,68.61904,0.1252568,4.641576,7.975692,0,22.98292
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.31214,63.23494,33.02608,0,0,0,-1,0,0,0,0,0,0,9.31214,0,0,0,0,12.90061,17.98843,9.31214,0,9.31214,35.59575,91.27098,0.1244265,0,7.449712,0,27.30057
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.413853,62.31867,35.19795,2.527463,2.527463,0,-1,0,2.527463,332.8971,2.164891,0,0,8.413853,2.660488,2.527463,0,0,3.588474,26.36935,3.588474,0,3.588474,39.00008,100,0.1241094,2.78021,6.731082,0,34.7832
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.80806,61.62674,36.57948,2.182372,2.182372,0,-1,0,2.182372,357.7787,5.510827,0,0,7.80806,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1241094,2.400609,6.246448,0,37.40704
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.916506,58.96018,37.1769,2.695126,2.695126,0,-1,0,2.695126,256.6301,4.079531,0,0,6.916506,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1241094,2.964639,5.533205,0,36.51548
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.110078,53.21989,37.73698,6.772112,6.772112,0,-1,0,6.772112,75.45766,0,0,0,5.110078,7.12854,6.772112,0,0,0,29.59898,0,2.018462,-2.018462,36.87243,94.54451,0.1241094,7.449324,4.088062,0,34.70906
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.634612,44.8022,37.24535,0,0,0,-1,0,0,0,0.3918768,0,0,2.634612,0,0,0,0,2.242735,27.58052,2.242735,0,2.242735,39.00008,100,0.1239121,0,2.10769,0,30.21513
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5194895,37.00276,35.58378,3.492044,3.492044,0,-1,0,3.492044,14.87637,0,4.440892E-16,0,0.5194895,3.675836,3.492044,0,0,0,29.59898,0,3.156346,-3.156346,35.673,91.46904,0.1239121,3.841248,0.4155916,0,30.11847
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.507051,26.44263,0,0,0,35.673,91.46904,0.1239121,0,0,0,26.44263
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.507051,26.44263,0,0,0,35.673,91.46904,0.1239121,0,0,0,26.44263
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,30.75464,30.75464,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.507051,26.44263,0,3.279131,-3.279131,32.21649,82.60622,0.1239121,3.426692,0,0,26.44263
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,29.10552,29.10552,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.15053,23.1635,0,0.1603161,-0.1603161,32.0475,82.17292,0.1239121,0.1675303,0,0,23.1635
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,27.77377,27.77377,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.328659,23.00319,0,2.511117,-2.511117,29.40055,75.38588,0.1239121,2.624117,0,0,23.00319
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,26.72828,26.72828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11879,20.49207,0,0,0,29.40055,75.38588,0.1239121,0,0,0,20.49207
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,25.67658,25.67658,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.11879,20.49207,0,0.4719315,-0.4719315,28.90309,74.11034,0.1239121,0.4931685,0,0,20.49207
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.68088,24.68088,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.64316,20.02014,0,0.7806115,-0.7806115,28.08026,72.00051,0.1239121,0.815739,0,0,20.02014
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,23.87188,23.87188,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.5105,19.23952,0,0.4242263,-0.4242263,27.63308,70.85391,0.1239121,0.4433165,0,0,19.23952
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,23.08776,23.08776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.98187,18.8153,0,0,0,27.63308,70.85391,0.1239121,0,0,0,18.8153
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,22.38455,22.38455,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.98187,18.8153,0,1.66032,-1.66032,25.88295,66.36641,0.1239121,1.735035,0,0,18.8153
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.77468,21.77468,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.82667,17.15498,0,1.225275,-1.225275,24.5914,63.05474,0.1239121,1.280413,0,0,17.15498
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.411485,24.72183,21.13993,4.162149,4.162149,0,0,0,4.162149,33.9124,0,0,0,1.411485,4.38121,4.162149,0,0,15.18808,15.9297,0,2.969725,-2.969725,21.46103,55.02818,0.1239121,4.578364,1.129188,0,17.34119
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.946851,32.8457,22.33476,3.321043,3.321043,0,0,0,3.321043,118.8437,0,0,0,3.946851,3.495835,3.321043,0,0,18.48778,12.95998,0.4510165,0,0.4510165,21.8889,56.12528,0.1238725,3.653147,3.157481,0,16.90683
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.060293,42.35603,25.24096,6.396096,6.396096,0,-1,0,6.396096,94.74986,0,0,0,6.060293,6.732733,6.396096,0,0,18.03676,13.36589,0,0.6724402,-0.6724402,21.18009,54.30781,0.1238725,7.035706,4.848234,0,19.42619
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.421666,50.34879,28.28407,0,0,0,-1,0,0,0,0,0,0,7.421666,0,0,0,0,18.78392,12.69345,7.421666,0,7.421666,28.2209,72.36114,0.1232243,0,5.937333,0,20.11512
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.949232,59.15101,30.92889,2.054025,2.054025,0,-1,0,2.054025,435.6925,0,0,0,8.949232,2.162132,2.054025,0,0,11.36225,19.37295,6.787101,0,6.787101,34.65971,88.87087,0.1226375,2.259428,7.159386,0,28.32218
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.932694,66.09842,33.219,1.598917,1.598917,0,-1,0,1.598917,621.2139,3.674473,0,0,9.932694,1.68307,1.598917,0,0,4.575151,25.48134,4.575151,0,4.575151,39.00008,100,0.122245,1.758809,7.946156,0,35.41404
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.423024,66.69794,35.3722,4.224918,4.224918,0,-1,0,4.224918,223.0345,4.975742,0,0,9.423024,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.122245,4.64741,7.538419,0,39.022
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.644682,65.18474,36.75373,3.683095,3.683095,0,-1,0,3.683095,234.7124,4.76774,0,0,8.644682,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.122245,4.051404,6.915746,0,38.24366
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.992424,55.82689,37.35115,6.005283,6.005283,0,-1,0,6.005283,99.78587,0,0,0,5.992424,6.321351,6.005283,0,0,0,29.59898,0,0.3289263,-0.3289263,38.65336,99.11098,0.122245,6.605812,4.79394,0,35.5914
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.710901,52.07698,37.91122,3.452799,3.452799,0,-1,0,3.452799,136.4372,0.7109024,0,0,4.710901,3.634525,3.452799,0,0,0.3654737,29.27005,0.3654737,0,0.3654737,39.00008,100,0.1222138,3.798079,3.768721,0,33.98095
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.87228,42.71931,37.4196,3.240847,3.240847,0,-1,0,3.240847,57.77132,0,0,0,1.87228,3.411418,3.240847,0,0,0,29.59898,0,1.539138,-1.539138,37.37769,95.84003,0.1222138,3.564932,1.497824,0,31.47126
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3777836,36.78858,35.75803,6.730249,6.730249,0,-1,0,6.730249,5.613219,0,0,0,0.3777836,7.084472,6.730249,0,0,1.710153,28.05984,0,6.706689,-6.706689,30.30821,77.71321,0.1222138,7.403274,0.3022269,0,28.43762
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,34.07779,34.07779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.16203,21.35315,0,0,0,30.30821,77.71321,0.1222138,0,0,0,21.35315
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,32.48467,32.48467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.16203,21.35315,0,0,0,30.30821,77.71321,0.1222138,0,0,0,21.35315
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,30.91022,30.91022,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.16203,21.35315,0,0.3200205,-0.3200205,29.97088,76.84826,0.1222138,0.3344214,0,0,21.35315
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,29.2611,29.2611,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.517608,21.03313,0,0.3932629,-0.3932629,29.55635,75.78535,0.1222138,0.4109597,0,0,21.03313
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,27.9169,27.9169,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,9.954567,20.63987,0,0.4573932,-0.4573932,29.07421,74.54911,0.1222138,0.4779759,0,0,20.63987
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,26.88386,26.88386,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.46278,20.18247,0,0.2385058,-0.2385058,28.82281,73.90448,0.1222138,0.2492386,0,0,20.18247
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.81349,25.81349,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.72779,19.94397,0,1.469281,-1.469281,27.27405,69.93331,0.1222138,1.535398,0,0,19.94397
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,24.79912,24.79912,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.36032,18.47469,0,0.1790593,-0.1790593,27.0853,69.44936,0.1222138,0.187117,0,0,18.47469
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,23.99634,23.99634,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.55928,18.29563,0,1.404818,-1.404818,25.60449,65.65241,0.1222138,1.468035,0,0,18.29563
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,23.206,23.206,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.12019,16.89081,0,1.051696,-1.051696,24.49591,62.80989,0.1222138,1.099023,0,0,16.89081
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,22.50901,22.50901,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.28874,15.83911,0,0.8685488,-0.8685488,23.58038,60.46238,0.1222138,0.9076335,0,0,15.83911
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.89293,21.89293,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.25379,14.97057,0,0.5871308,-0.5871308,22.96149,58.87549,0.1222138,0.6135517,0,0,14.97057
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9174455,23.57711,21.26439,8.212509,8.212509,12,0,3.372,8.212509,11.17132,0,0,0,0.9174455,0,0,3.787491,3.598116,16.90616,14.38343,4.515562,0,4.515562,27.24533,69.85966,0.122742,9.03376,0.7339564,12,15.30088
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.93344,32.9338,22.453,2.933109,2.933109,11.73311,0,3.304476,2.933109,134.1048,1.776357E-15,0,0,3.93344,0,0,8.8,8.36,12.3906,18.44744,12.29344,0,12.29344,38.90791,99.76366,0.1233959,3.22642,3.146752,12,22.38088
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.504163,37.75698,25.39654,2.179991,2.179991,0,-1,0,2.179991,206.6139,2.112278,0,0,4.504163,2.294727,2.179991,0,0,0.0971577,29.51154,0.0971577,0,0.0971577,39.00008,100,0.1233876,2.39799,3.60333,0,34.0157
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.269673,53.59583,28.47698,8.473955,8.36,0,-1,0,8.36,98.91953,0,0.1139552,0.9613507,8.269673,8.8,8.36,0,0,0,29.59898,0,0.530327,-0.530327,38.44106,98.56664,0.1233876,9.321351,6.615738,0,37.86865
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.720094,54.76806,31.13425,6.286852,6.286852,0,-1,0,6.286852,122.7975,0.5131031,0,0,7.720094,6.617739,6.286852,0,0,0.5892522,29.06865,0.5892522,0,0.5892522,39.00008,100,0.1233374,6.915537,6.176075,0,36.78875
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.487887,53.06831,33.43058,2.827832,2.827832,0,-1,0,2.827832,229.4297,3.511222,0,0,6.487887,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1233374,3.110615,5.19031,0,36.08686
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.74476,56.46943,35.58378,2.336076,2.336076,0,-1,0,2.336076,288.7218,4.285733,0,0,6.74476,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1233374,2.569683,5.395808,0,36.34374
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.530685,61.02174,36.96531,0.2114846,0.2114846,0,-1,0,0.2114846,3560.867,7.30807,0,0,7.530685,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1233374,0.2326331,6.024549,0,37.12967
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.602504,45.03876,37.56273,0.5921479,0.5921479,0,-1,0,0.5921479,439.5025,1.979191,0,0,2.602504,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1233374,0.6513627,2.082004,0,32.20148
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.91843,43.58292,38.12281,2.090485,2.090485,0,-1,0,2.090485,91.76958,0,0,0,1.91843,2.200511,2.090485,0,0,0,29.59898,0,0.2820813,-0.2820813,38.70274,99.23759,0.1233374,2.299534,1.534744,0,31.51741
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.278022,44.13762,37.63118,2.009494,2.009494,0,-1,0,2.009494,113.363,0,0,0,2.278022,2.115257,2.009494,0,0,0.3134236,29.3169,0.1627653,0,0.1627653,38.85715,99.63352,0.1233235,2.210443,1.822417,0,31.59492
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5610131,37.48794,35.95094,4.049177,4.049177,0,-1,0,4.049177,13.85499,0,8.881784E-16,0,0.5610131,4.262291,4.049177,0,0,0.1506583,29.46339,0,3.701278,-3.701278,34.95566,89.62972,0.1233235,4.454095,0.4488105,0,30.0244
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,34.2707,34.2707,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.26319,25.76211,0,5.37491,-5.37491,29.29001,75.10243,0.1233235,5.616781,0,0,25.76211
