Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,32.65892,32.65892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23531,20.3872,0,0,0,29.29001,75.10243,0.1233235,0,0,0,20.3872
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23531,20.3872,0,0,0,29.29001,75.10243,0.1233235,0,0,0,20.3872
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,29.4229,29.4229,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.23531,20.3872,0,0.610579,-0.610579,28.6464,73.45216,0.1233235,0.6380551,0,0,20.3872
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.07248,28.07248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91373,19.77662,0,0,0,28.6464,73.45216,0.1233235,0,0,0,19.77662
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,27.03944,27.03944,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.91373,19.77662,0,1.746314,-1.746314,26.80563,68.73224,0.1233235,1.824898,0,0,19.77662
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.97529,25.97529,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.85408,18.0303,0,0.6117055,-0.6117055,26.16083,67.07892,0.1233235,0.6392323,0,0,18.0303
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.96092,24.96092,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.53375,17.4186,0,1.403982,-1.403982,24.6809,63.28424,0.1233235,1.467162,0,0,17.4186
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,24.15192,24.15192,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.09373,16.01462,0,1.555193,-1.555193,23.04159,59.08087,0.1233235,1.625177,0,0,16.01462
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,23.34913,23.34913,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.82173,14.45942,0,1.307384,-1.307384,21.66348,55.54728,0.1233235,1.366217,0,0,14.45942
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,22.64592,22.64592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27438,13.15204,0,0,0,21.66348,55.54728,0.1233235,0,0,0,13.15204
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,22.05472,22.05472,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.27438,13.15204,0,1.625077,-1.625077,19.9505,51.15503,0.1233235,1.698206,0,0,13.15204
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.495381,25.21324,21.40752,4.422362,4.422362,0,0,0,4.422362,33.81409,0,8.881784E-16,0,1.495381,4.655118,4.422362,0,0,20.08002,11.52696,0,3.159737,-3.159737,16.61984,42.6149,0.1233235,4.864599,1.196305,0,13.02234
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.383971,31.55701,22.61481,0,0,0,0,0,0,0,0,0,0,3.383971,0,0,0,0,23.59084,8.367225,3.383971,0,3.383971,19.83016,50.84647,0.1230359,0,2.707177,0,11.7512
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.177176,43.09791,25.57079,2.978613,2.978613,0,-1,0,2.978613,207.3843,0,0,0,6.177176,3.135382,2.978613,0,0,20.20687,11.4128,3.041794,0,3.041794,22.71586,58.24568,0.1227786,3.276475,4.941741,0,17.58998
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.509254,54.70935,28.6699,0,0,0,-1,0,0,0,0,0,0,8.509254,0,0,0,0,17.16507,14.15041,8.509254,0,8.509254,30.78845,78.94458,0.1220643,0,6.807404,0,22.65967
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.888014,59.4051,31.32717,0,0,0,-1,0,0,0,0.2321973,0,0,8.888014,0,0,0,0,8.655817,21.80874,8.655817,0,8.655817,39.00008,100,0.1213462,0,7.110411,0,30.69676
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.383528,56.49038,33.6235,0,0,0,-1,0,0,0,7.383528,0,0,7.383528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213462,0,5.906822,0,36.98251
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.144109,58.17517,35.79536,3.093728,3.093728,0,-1,0,3.093728,230.9223,3.887553,0,0,7.144109,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1213462,3.4031,5.715287,0,36.74309
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,7.054183,59.47181,37.1769,7.477917,7.477917,0,-1,0,7.477917,94.33353,0,0,0,7.054183,7.871492,7.477917,0,0,0,29.59898,0,0.8173088,-0.8173088,38.13856,97.79098,0.1213462,8.225709,5.643346,0,36.65316
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.939177,59.7033,37.73698,0,0,0,-1,0,0,0,6.031056,0,0,6.939177,0,0,0,0,0.908121,28.78167,0.908121,0,0.908121,39.00008,100,0.1212713,0,5.551342,0,35.72085
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.79997,52.79989,38.29706,0,0,0,-1,0,0,0,4.79997,0,0,4.79997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212713,0,3.839976,0,34.39895
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.015303,43.53968,37.80543,2.302402,2.302402,0,-1,0,2.302402,87.53043,0,0,0,2.015303,2.423582,2.302402,0,0,0,29.59898,0,0.4082787,-0.4082787,38.56971,98.89651,0.1212713,2.532643,1.612242,0,31.61428
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5373009,37.6359,36.16253,1.516051,1.516051,0,-1,0,1.516051,35.44083,0,0,0,0.5373009,1.595843,1.516051,0,0,0.4536431,29.1907,0,1.058542,-1.058542,37.45391,96.03548,0.1212713,1.667656,0.4298407,0,29.728
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,34.48229,34.48229,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.629801,28.13216,0,7.035714,-7.035714,30.03762,77.01939,0.1212713,7.352321,0,0,28.13216
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,32.8705,32.8705,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.447261,21.09644,0,6.083249,-6.083249,23.62531,60.5776,0.1212713,6.356995,0,0,21.09644
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,31.27738,31.27738,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.20643,15.0132,0,3.4277,-3.4277,20.0122,51.31323,0.1212713,3.581946,0,0,15.0132
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,29.61581,29.61581,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.01498,11.58549,0,0.4104038,-0.4104038,19.5796,50.20399,0.1212713,0.428872,0,0,11.58549
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,28.2654,28.2654,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.47099,11.17509,0,1.873632,-1.873632,17.60461,45.13995,0.1212713,1.957946,0,0,11.17509
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5528,9.301458,0,0,0,17.60461,45.13995,0.1212713,0,0,0,9.301458
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,26.16821,26.16821,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.5528,9.301458,0,2.442188,-2.442188,15.03032,38.53921,0.1212713,2.552086,0,0,9.301458
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,25.13517,25.13517,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.26634,6.859271,0,1.015465,-1.015465,13.95993,35.79461,0.1212713,1.061162,0,0,6.859271
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.32616,24.32616,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.39464,5.843805,0,0.4935783,-0.4935783,13.43965,34.46057,0.1212713,0.5157894,0,0,5.843805
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,23.54205,23.54205,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.94306,5.350227,0,0.5230436,-0.5230436,12.88831,33.04689,0.1212713,0.5465805,0,0,5.350227
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.52422,4.827183,0,0,0,12.88831,33.04689,0.1212713,0,0,0,4.827183
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,22.22897,22.22897,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.52422,4.827183,0,1.328234,-1.328234,11.48823,29.45695,0.1212713,1.388004,0,0,4.827183
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.056458,26.88572,21.60044,0,0,0,0,0,0,0,0,0,0,2.056458,0,0,0,0,29.00003,3.49895,2.056458,0,2.056458,13.43916,34.45932,0.1211022,0,1.645167,0,5.555408
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.614846,35.30097,22.82639,4.41798,4.41798,0,0,0,4.41798,104.456,8.881784E-16,0,0,4.614846,4.650506,4.41798,0,0,26.94357,5.349762,0,0.03565918,-0.03565918,13.40157,34.36294,0.1211022,4.859778,3.691877,0,9.964609
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.613378,44.74451,25.78237,2.542094,2.542094,0,-1,0,2.542094,260.1547,0,0,0,6.613378,2.675889,2.542094,0,0,26.98319,5.314103,3.937489,0,3.937489,17.137,43.94094,0.1207796,2.796304,5.290702,0,11.92748
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.890821,49.19555,28.86281,1.085498,1.085498,0,-1,0,1.085498,634.8071,0,0,0,6.890821,1.14263,1.085498,0,0,23.04571,8.857843,5.748191,0,5.748191,22.59021,57.92351,0.1203118,1.194048,5.512657,0,15.74866
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.914541,55.94079,31.52009,0,0,0,-1,0,0,0,0,0,0,7.914541,0,0,0,0,17.29751,14.03121,7.914541,0,7.914541,30.09861,77.17577,0.1196735,0,6.331633,0,21.94576
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,7.071306,55.58275,33.81641,2.874733,2.874733,0,-1,0,2.874733,245.9813,0,0,0,7.071306,3.026035,2.874733,0,0,9.382974,21.1543,4.04527,0,4.04527,33.93629,87.01595,0.1193499,3.162207,5.657044,0,28.22561
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.331601,55.45473,35.98206,0,0,0,-1,0,0,0,0.9938986,0,0,6.331601,0,0,0,0,5.337703,24.79505,5.337703,0,5.337703,39.00008,100,0.1189256,0,5.065281,0,31.12665
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.805708,62.55268,37.35115,3.301298,3.301298,0,-1,0,3.301298,236.4436,4.330657,0,0,7.805708,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1189256,3.631428,6.244567,0,37.40469
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.337182,54.22165,37.94234,0,0,0,-1,0,0,0,5.337182,0,0,5.337182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189256,0,4.269746,0,34.93616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.166157,54.27155,38.50864,4.684907,4.684907,0,-1,0,4.684907,110.2723,0.2346758,0,0,5.166157,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1189256,5.153398,4.132926,0,34.76514
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.443433,45.03597,38.01702,7.583268,7.583268,0,-1,0,7.583268,32.22137,0,0,0,2.443433,7.982388,7.583268,0,0,0,29.59898,0,5.538955,-5.538955,33.16151,85.02934,0.1189256,8.341595,1.954746,0,32.04241
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3251692,37.2262,36.33678,3.107256,3.107256,0,-1,0,3.107256,10.46483,0,4.440892E-16,0,0.3251692,3.270796,3.107256,0,0,6.154394,24.06002,0,2.945627,-2.945627,30.05654,77.06791,0.1189256,3.417982,0.2601354,0,24.38519
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,34.67521,34.67521,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.427314,21.1144,0,0.8580937,-0.8580937,29.15203,74.74865,0.1189256,0.8967079,0,0,21.1144
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.06342,33.06342,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.38075,20.2563,0,3.129223,-3.129223,25.85354,66.291,0.1189256,3.270038,0,0,20.2563
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,31.45163,31.45163,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.85767,17.12708,0,3.100399,-3.100399,22.58543,57.91125,0.1189256,3.239917,0,0,17.12708
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.80873,29.80873,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.30255,14.02668,0,1.361828,-1.361828,21.14994,54.23051,0.1189256,1.42311,0,0,14.02668
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81569,12.66485,0,0,0,21.14994,54.23051,0.1189256,0,0,0,12.66485
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,27.40661,27.40661,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.81569,12.66485,0,0.7164054,-0.7164054,20.39478,52.29422,0.1189256,0.7486436,0,0,12.66485
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,26.36112,26.36112,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.6117,11.94845,0,1.040627,-1.040627,19.29787,49.48161,0.1189256,1.087455,0,0,11.94845
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,25.32808,25.32808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76795,10.90782,0,0,0,19.29787,49.48161,0.1189256,0,0,0,10.90782
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76795,10.90782,0,0,0,19.29787,49.48161,0.1189256,0,0,0,10.90782
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.73497,23.73497,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.76795,10.90782,0,1.078002,-1.078002,18.16155,46.56799,0.1189256,1.126513,0,0,10.90782
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,23.03176,23.03176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.96573,9.829817,0,0,0,18.16155,46.56799,0.1189256,0,0,0,9.829817
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,22.42189,22.42189,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,21.96573,9.829817,0,1.300965,-1.300965,16.79022,43.05175,0.1189256,1.359508,0,0,9.829817
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.852796,26.52648,21.77468,0.489036,0.489036,0,0,0,0.489036,378.8671,0,0,0,1.852796,0.5147747,0.489036,0,0,23.41125,8.528852,1.338022,0,1.338022,18.05957,46.30651,0.1188197,0.5379396,1.482237,0,10.38165
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.786801,33.11417,23.01309,5.530351,5.530351,0,0,0,5.530351,68.47308,0,0,0,3.786801,5.821422,5.530351,0,0,22.07323,9.733072,0,2.034621,-2.034621,15.9149,40.80734,0.1188197,6.083385,3.029441,0,13.51987
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.477691,41.34711,25.97529,3.641737,3.641737,0,-1,0,3.641737,150.4142,0,0,0,5.477691,3.833408,3.641737,0,0,24.33392,7.698452,1.644283,0,1.644283,17.4748,44.80709,0.1186898,4.005911,4.382153,0,13.17614
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.699319,52.2534,29.0744,2.395345,2.395345,0,-1,0,2.395345,321.4284,0,0,0,7.699319,2.521415,2.395345,0,0,22.68964,9.178306,5.177904,0,5.177904,22.38699,57.40242,0.1182827,2.634879,6.159456,0,16.87762
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.514875,62.42385,31.73167,3.304729,3.304729,0,-1,0,3.304729,287.917,0,0,0,9.514875,3.478662,3.304729,0,0,17.51173,13.83842,6.036214,0,6.036214,28.11345,72.08562,0.1178116,3.635201,7.6119,0,23.35329
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.859643,58.7453,34.028,0,0,0,-1,0,0,0,0,0,0,7.859643,0,0,0,0,11.47552,19.27101,7.859643,0,7.859643,35.56976,91.20432,0.1172037,0,6.287715,0,27.13066
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.267879,62.96414,36.19365,5.090401,5.090401,0,-1,0,5.090401,162.421,0,0,0,8.267879,5.358316,5.090401,0,0,3.615874,26.34469,2.909562,0,2.909562,38.33001,98.28188,0.1169803,5.599441,6.614303,0,34.61257
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.790761,66.80996,37.56273,0,0,0,-1,0,0,0,8.084449,0,0,8.790761,0,0,0,0,0.706312,28.9633,0.706312,0,0.706312,39.00008,100,0.1169262,0,7.032609,0,37.75406
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,6.035781,56.89849,38.15393,3.876046,3.876046,0,-1,0,3.876046,155.7201,1.955733,0,0,6.035781,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1169262,4.263651,4.828625,0,35.63476
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.893173,50.24986,38.68289,3.599405,3.599405,0,-1,0,3.599405,108.1616,0.1043262,0,0,3.893173,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1169262,3.959345,3.114539,0,33.49215
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.68752,45.95703,38.19127,6.168629,6.168629,0,-1,0,6.168629,43.56754,0,8.881784E-16,0,2.68752,6.493294,6.168629,0,0,0,29.59898,0,3.805774,-3.805774,34.98844,89.71377,0.1169262,6.785492,2.150016,0,32.2865
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6540216,38.34344,36.54214,0.9011741,0.9011741,0,-1,0,0.9011741,72.57439,0,1.110223E-16,0,0.6540216,0.9486043,0.9011741,0,0,4.228638,25.7932,0,0.2945827,-0.2945827,34.67792,88.91757,0.1169262,0.9912915,0.5232173,0,26.44723
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,34.88057,34.88057,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.555952,25.49862,0,8.8,-8.8,25.40191,65.13297,0.1169262,11.24536,0,0,25.49862
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,33.275,33.275,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.33373,16.69862,0,8.05671,-8.05671,16.90939,43.35732,0.1169262,8.419262,0,0,16.69862
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,31.66322,31.66322,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.28563,8.641912,0,5.510005,-5.510005,11.10133,28.4649,0.1169262,5.757955,0,0,8.641912
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.00164,30.00164,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.40786,3.131906,0,1.025147,-1.025147,10.02073,25.69414,0.1169262,1.071279,0,0,3.131906
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,28.65123,28.65123,2.067216,2.001421,0,-1,0,2.001421,0,0,0.06579491,0.2725165,0,2.106759,2.001421,0,0,30.54691,2.106759,0,2.106759,-2.106759,7.800015,20,0.1169262,2.273938,0,0,2.106759
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,27.61819,27.61819,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169262,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,26.55404,26.55404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169262,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169262,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.712,24.712,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169262,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,23.92788,23.92788,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169262,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.22467,23.22467,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1175526,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.61481,22.61481,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1180791,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162911,24.93483,21.98005,2.434291,2.434291,11.23429,0,3.178276,2.434291,47.77207,1.776357E-15,0,0,1.162911,0,0,8.8,8.36,16.16775,15.048,9.522911,0,9.522911,32.69623,83.83631,0.1188454,2.67772,0.930329,12,16.21091
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.629071,32.87219,23.206,0,0,0,0,0,0,0,0,0,0,3.629071,0,0,0,0,6.644842,23.61862,3.629071,0,3.629071,36.13906,92.66409,0.1185684,0,2.903257,0,27.24769
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.097286,37.39978,26.18065,0,0,0,-1,0,0,0,1.081515,0,0,4.097286,0,0,0,0,3.015771,26.88478,3.015771,0,3.015771,39.00008,100,0.1183391,0,3.277829,0,30.98207
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.686484,45.68231,29.27976,0.0485849,0.0485849,0,-1,0,0.0485849,11704.22,5.635343,0,0,5.686484,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1183391,0.05344339,4.549188,0,35.28546
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.676811,45.40992,31.94326,0.6162495,0.6162495,0,-1,0,0.6162495,758.9152,4.028127,0,0,4.676811,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1183391,0.6778744,3.741449,0,34.27579
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.308005,60.71707,34.23336,7.72175,7.72175,0,-1,0,7.72175,107.5923,0.1798471,0,0.1339255,8.308005,8.128159,7.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1183391,8.493925,6.646404,0,37.90698
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.998288,62.15754,36.40523,0,0,0,-1,0,0,0,7.998288,0,0,7.998288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183391,0,6.39863,0,37.59727
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.69486,66.66671,37.76809,2.491486,2.491486,0,-1,0,2.491486,348.9829,6.072243,0,0,8.69486,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1183391,2.740634,6.955888,0,38.29384
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.796136,63.702,38.32817,0,0,0,-1,0,0,0,7.796136,0,0,7.796136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183391,0,6.236909,0,37.39511
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.684423,49.76955,38.85714,5.988398,5.988398,0,-1,0,5.988398,61.52603,0,8.881784E-16,0,3.684423,6.303576,5.988398,0,0,0,29.59898,0,2.619153,-2.619153,36.23925,92.92096,0.1183391,6.587237,2.947538,0,33.2834
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.696318,43.18119,38.36551,2.591704,2.591704,0,-1,0,2.591704,65.45185,0,4.440892E-16,0,1.696318,2.72811,2.591704,0,0,2.91017,26.97982,0,1.031791,-1.031791,35.15165,90.13224,0.1183391,2.850875,1.357055,0,28.67614
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5043539,38.10969,36.72261,0,0,0,-1,0,0,0,0,0,0,0.5043539,0,0,0,0,4.056605,25.94803,0.5043539,0,0.5043539,35.63012,91.35909,0.1183009,0,0.4034832,0,26.45239
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,35.07349,35.07349,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.552251,26.40195,0,6.713813,-6.713813,28.55314,73.21302,0.1183009,7.015935,0,0,26.40195
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,33.4617,33.4617,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.01204,19.68814,0,4.782191,-4.782191,23.51226,60.28773,0.1183009,4.99739,0,0,19.68814
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,31.85613,31.85613,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.32559,14.90595,0,7.438059,-7.438059,15.67186,40.18418,0.1183009,7.772771,0,0,14.90595
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.5901,7.467889,0,0,0,15.67186,40.18418,0.1183009,0,0,0,7.467889
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.84414,28.84414,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.5901,7.467889,0,1.343466,-1.343466,14.25572,36.55306,0.1183009,1.403922,0,0,7.467889
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,27.81111,27.81111,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.08284,6.124423,0,0.131896,-0.131896,14.11669,36.19658,0.1183009,0.1378313,0,0,6.124423
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22939,5.992527,0,0,0,14.11669,36.19658,0.1183009,0,0,0,5.992527
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22939,5.992527,0,0,0,14.11669,36.19658,0.1183009,0,0,0,5.992527
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,24.90491,24.90491,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.22939,5.992527,0,0.6469426,-0.6469426,13.43476,34.44802,0.1183009,0.676055,0,0,5.992527
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,24.1208,24.1208,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,26.94822,5.345584,0,2.365197,-2.365197,10.94162,28.05538,0.1183009,2.471632,0,0,5.345584
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,23.41759,23.41759,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.57621,2.980386,0,0.6024789,-0.6024789,10.30655,26.427,0.1183009,0.6295904,0,0,2.980386
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.82639,22.82639,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.24563,2.377907,0,1.272406,-1.272406,8.965317,22.98795,0.1183009,1.329664,0,0,2.377907
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.820771,26.85157,22.17296,3.374854,3.374854,11.62164,0,3.276274,3.374854,53.9511,0,0,0,1.820771,0,0,8.246782,7.834444,31.65942,1.105501,9.655214,0,9.655214,18.12506,46.47441,0.1191171,3.712339,1.456617,12,2.926272
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.973281,36.98164,23.39892,3.734201,3.734201,11.81041,0,3.324035,3.734201,133.1819,0,0,0,4.973281,0,0,8.076213,7.672402,22.0042,9.795195,12.64568,0,12.64568,30.12181,77.23524,0.1197302,4.107621,3.978625,12,14.76848
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.016221,46.75112,26.37357,4.47958,4.47958,0,-1,0,4.47958,156.6267,0,0,0,7.016221,4.715347,4.47958,0,0,9.358521,21.17631,2.300873,0,2.300873,32.3046,82.83215,0.1195564,4.927538,5.612977,0,28.19253
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.713505,56.45141,29.47268,3.656803,3.656803,0,-1,0,3.656803,238.282,0,0,0,8.713505,3.849266,3.656803,0,0,7.057648,23.2471,4.864239,0,4.864239,36.91923,94.6645,0.1191906,4.022483,6.970804,0,31.9606
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.578394,63.2015,32.13617,5.442139,5.442139,0,-1,0,5.442139,176.0042,1.656417,0,0,9.578394,5.728567,5.442139,0,0,2.19341,27.62491,2.19341,0,2.19341,39.00008,100,0.1190264,5.986353,7.662715,0,37.2033
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.35774,69.58044,34.42628,0.9183055,0.9183055,0,-1,0,0.9183055,1127.919,9.391105,0,0,10.35774,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1190264,1.010136,8.286194,0,39.95672
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.813536,65.66448,36.57948,0,0,0,-1,0,0,0,8.813536,0,0,8.813536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190264,0,7.050828,0,38.41251
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,8.047335,64.23134,37.94234,0,0,0,-1,0,0,0,8.047335,0,0,8.047335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190264,0,6.437868,0,37.64631
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,7.078766,61.13993,38.50864,0.7577292,0.7577292,0,-1,0,0.7577292,934.2079,6.281156,0,0,7.078766,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1190264,0.8335021,5.663013,0,36.67774
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,6.019078,57.84448,39.03139,2.917553,2.917553,0,-1,0,2.917553,206.3057,2.947969,0,0,6.019078,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1190264,3.209309,4.815262,0,35.61806
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.264684,48.10482,38.53976,5.10813,5.10813,0,-1,0,5.10813,63.91154,0,0,0,3.264684,5.376979,5.10813,0,0,0,29.59898,0,2.112294,-2.112294,36.77353,94.2909,0.1190264,5.618943,2.611748,0,32.86366
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8165151,39.15708,36.89686,4.611968,4.611968,0,-1,0,4.611968,17.70427,0,8.881784E-16,0,0.8165151,4.854703,4.611968,0,0,2.346994,27.48668,0,4.038188,-4.038188,32.5169,83.3765,0.1190264,5.073165,0.6532121,0,28.3032
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,35.2664,35.2664,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.833869,23.4485,0,2.67192,-2.67192,29.70045,76.15485,0.1190264,2.792156,0,0,23.4485
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,33.64217,33.64217,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.80267,20.77658,0,8.8,-8.8,20.42443,52.37024,0.1190264,10.26814,0,0,20.77658
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.04905,32.04905,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.58045,11.97658,0,2.821866,-2.821866,17.44993,44.74331,0.1190264,2.94885,0,0,11.97658
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,30.39993,30.39993,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.71585,9.15471,0,0.2884433,-0.2884433,17.14588,43.96371,0.1190264,0.3014233,0,0,9.15471
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.03706,29.03706,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.03635,8.866266,0,1.039398,-1.039398,16.05026,41.15443,0.1190264,1.086171,0,0,8.866266
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,28.00402,28.00402,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.19123,7.826869,0,1.540015,-1.540015,14.42694,36.99208,0.1190264,1.609316,0,0,7.826869
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,26.93365,26.93365,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.90236,6.286854,0,1.999282,-1.999282,12.31951,31.58843,0.1190264,2.08925,0,0,6.286854
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.88816,25.88816,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.12379,4.287571,0,1.00631,-1.00631,11.25877,28.86858,0.1190264,1.051594,0,0,4.287571
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,25.09783,25.09783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24191,3.281262,0,0,0,11.25877,28.86858,0.1190264,0,0,0,3.281262
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.29505,24.29505,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.24191,3.281262,0,1.379537,-1.379537,9.80461,25.13997,0.1190264,1.441616,0,0,3.281262
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,23.6105,23.6105,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.77472,1.901725,8.36,0,8.36,17.7356,45.47581,0.1197315,1.92978,0,12,1.901725
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,23.00064,23.00064,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.41473,9.425725,8.36,0,8.36,25.6666,65.81165,0.1201228,0,0,12,9.425725
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.791265,26.97194,22.36588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.791265,0,0,8.8,8.36,14.05473,16.94972,10.15127,0,10.15127,35.29693,90.50477,0.1203767,0,1.433012,12,18.74099
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.581452,30.3648,23.59184,0,0,0,0,0,0,0,0,0,0,2.581452,0,0,0,0,3.903461,26.08586,2.581452,0,2.581452,37.74591,96.78419,0.1201851,0,2.065162,0,28.66731
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.26148,44.5117,26.58515,7.047101,7.047101,0,-1,0,7.047101,88.85185,0,0,0,6.26148,7.418001,7.047101,0,0,1.322009,28.40917,0,1.156522,-1.156522,36.52683,93.65835,0.1201851,7.751811,5.009184,0,34.67065
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.728583,49.58934,29.68427,0,0,0,-1,0,0,0,4.12155,0,0,6.728583,0,0,0,0,2.607033,27.25265,2.607033,0,2.607033,39.00008,100,0.1199922,0,5.382866,0,33.98123
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.295922,54.66077,32.34154,2.050681,2.050681,0,-1,0,2.050681,355.7805,5.137311,0,0,7.295922,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1199922,2.255749,5.836738,0,36.8949
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.414622,54.20082,34.63787,4.23988,4.23988,0,-1,0,4.23988,151.2926,1.951591,0,0,6.414622,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1199922,4.663868,5.131698,0,36.0136
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.993814,62.61029,36.79107,2.249298,2.249298,0,-1,0,2.249298,355.3914,5.626132,0,0,7.993814,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1199922,2.474228,6.395051,0,37.59279
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.58218,62.65049,38.15393,3.05285,3.05285,0,-1,0,3.05285,248.364,4.368653,0,0,7.58218,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1199922,3.358135,6.065743,0,37.18116
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,7.002544,61.09459,38.71401,0,0,0,-1,0,0,0,7.002544,0,0,7.002544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199922,0,5.602036,0,36.60152
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.757579,53.66309,39.20564,2.572703,2.572703,0,-1,0,2.572703,184.9253,2.04947,0,0,4.757579,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1199922,2.829973,3.806063,0,34.35656
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.524212,49.10689,38.71401,7.763823,7.763823,0,-1,0,7.763823,45.39274,0,0,0.1802051,3.524212,8.172445,7.763823,0,0,0,29.59898,0,4.648233,-4.648233,34.10041,87.43678,0.1199922,8.540205,2.81937,0,33.12319
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9716587,39.80906,37.10844,1.145753,1.145753,0,-1,0,1.145753,84.80526,0,0,0,0.9716587,1.206056,1.145753,0,0,5.164703,24.95074,0,0.2343969,-0.2343969,33.85333,86.80325,0.1199922,1.260328,0.777327,0,25.9224
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,35.45932,35.45932,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.425145,24.71635,0,7.63024,-7.63024,25.81035,66.18027,0.1199922,7.973601,0,0,24.71635
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,33.84753,33.84753,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,13.90319,17.08611,0,0.3641304,-0.3641304,25.42653,65.19609,0.1199922,0.3805163,0,0,17.08611
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,32.25441,32.25441,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.30778,16.72198,0,4.544278,-4.544278,20.63644,52.91384,0.1199922,4.74877,0,0,16.72198
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,30.61151,30.61151,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.35698,12.1777,0,1.715457,-1.715457,18.82819,48.27731,0.1199922,1.792652,0,0,12.1777
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26304,10.46224,0,0,0,18.82819,48.27731,0.1199922,0,0,0,10.46224
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,28.21561,28.21561,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.26304,10.46224,0,0.9892819,-0.9892819,17.78539,45.60348,0.1199922,1.0338,0,0,10.46224
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,27.12657,27.12657,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.36224,9.472961,0,0.4307847,-0.4307847,17.33131,44.43916,0.1199922,0.45017,0,0,9.472961
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,26.09353,26.09353,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,22.84089,9.042177,0,1.364299,-1.364299,15.89321,40.75174,0.1199922,1.425693,0,0,9.042177
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,25.30941,25.30941,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.35678,7.677877,0,0.1761488,-0.1761488,15.70753,40.27564,0.1199922,0.1840755,0,0,7.677877
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,24.50663,24.50663,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.5525,7.501729,0,1.439212,-1.439212,14.19047,36.38575,0.1199922,1.503976,0,0,7.501729
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,23.82209,23.82209,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.15162,6.062517,0,2.004298,-2.004298,12.07775,30.96854,0.1199922,2.094492,0,0,6.062517
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,23.22467,23.22467,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.37862,4.058218,0,0.4087695,-0.4087695,11.64687,29.86372,0.1199922,0.4271641,0,0,4.058218
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.133824,25.46733,22.57747,0.2590178,0.2590178,0,0,0,0.2590178,437.7401,0,0,0,1.133824,0.2726503,0.2590178,0,0,28.83281,3.649449,0.8611742,0,0.8611742,12.46385,31.95854,0.1199286,0.2849195,0.9070596,0,4.783274
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.761278,28.36994,23.80342,5.199888,5.199888,11.89275,0,3.344865,5.199888,33.87147,0,0,0,1.761278,0,0,6.692858,6.358215,27.97164,4.424506,8.119493,0,8.119493,20.16668,51.70934,0.1207724,5.719876,1.409023,12,6.185784
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.186223,35.41558,26.79674,0,0,0,-1,0,0,0,0,0,0,3.186223,0,0,0,0,19.85214,11.73205,3.186223,0,3.186223,23.1894,59.45988,0.1205372,0,2.548979,0,14.91827
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.667504,46.30957,29.89585,0,0,0,-1,0,0,0,0,0,0,5.667504,0,0,0,0,16.66592,14.59965,5.667504,0,5.667504,28.56606,73.24618,0.1201212,0,4.534003,0,20.26715
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.342605,45.04716,32.57179,2.710656,2.710656,0,-1,0,2.710656,160.2049,0,0,0,4.342605,2.853323,2.710656,0,0,10.99841,19.70041,1.489282,0,1.489282,29.97892,76.86887,0.1200123,2.981722,3.474084,0,24.04301
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.641536,48.46131,34.83078,3.029256,3.029256,0,-1,0,3.029256,153.2236,0,0,0,4.641536,3.18869,3.029256,0,0,9.509133,21.04076,1.452846,0,1.452846,31.35721,80.40295,0.1199063,3.332182,3.713229,0,25.68229
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.418681,50.07893,36.96531,6.095648,6.095648,0,-1,0,6.095648,72.48911,0,0,0,4.418681,6.416472,6.095648,0,0,8.056288,22.34832,0,1.997791,-1.997791,29.25136,75.00333,0.1199063,6.705213,3.534945,0,26.767
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.960114,56.82904,38.32817,0,0,0,-1,0,0,0,0,0,0,5.960114,0,0,0,0,10.27606,20.35053,5.960114,0,5.960114,34.90562,89.5014,0.1194734,0,4.768091,0,26.31064
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.572027,52.69254,38.88826,3.676544,3.676544,0,-1,0,3.676544,124.3567,0,0,0,4.572027,3.870046,3.676544,0,0,4.315941,25.71463,0.7019808,0,0.7019808,35.57158,91.20898,0.1194226,4.044198,3.657622,0,30.28666
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.275657,45.99446,39.41722,3.921572,3.921572,0,-1,0,3.921572,58.02921,0,0,0,2.275657,4.127971,3.921572,0,0,3.613961,26.34641,0,1.852313,-1.852313,33.61906,86.20256,0.1194226,4.313729,1.820526,0,28.62207
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.387054,42.8169,38.88826,5.187548,5.187548,0,-1,0,5.187548,26.73815,0,0,0,1.387054,5.460577,5.187548,0,0,5.672086,24.4941,0,4.073522,-4.073522,29.3252,75.19266,0.1194226,5.706302,1.109644,0,25.88116
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.604107,38.95282,37.28269,6.737183,6.737183,0,-1,0,6.737183,8.966761,0,0,0,0.604107,7.091771,6.737183,0,0,10.19822,20.42058,0,6.487664,-6.487664,22.4866,57.65783,0.1194226,7.410901,0.4832856,0,21.02468
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,35.6709,35.6709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40674,13.93291,0,0,0,22.4866,57.65783,0.1194226,0,0,0,13.93291
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.05912,34.05912,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,17.40674,13.93291,0,2.72725,-2.72725,19.61182,50.28662,0.1194226,2.849976,0,0,13.93291
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,32.466,32.466,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,20.43702,11.20566,0,3.816039,-3.816039,15.58937,39.97265,0.1194226,3.987761,0,0,11.20566
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,30.80443,30.80443,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,24.67706,7.389626,0,1.517285,-1.517285,13.99001,35.87174,0.1194226,1.585563,0,0,7.389626
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,29.45401,29.45401,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,26.36293,5.87234,0,0.953823,-0.953823,12.98459,33.29375,0.1194226,0.996745,0,0,5.87234
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,28.42719,28.42719,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,27.42273,4.918517,0,0.1523288,-0.1523288,12.82402,32.88203,0.1194226,0.1591836,0,0,4.918517
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,27.33815,27.33815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59199,4.766189,0,0,0,12.82402,32.88203,0.1194226,0,0,0,4.766189
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,26.30511,26.30511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59199,4.766189,0,0,0,12.82402,32.88203,0.1194226,0,0,0,4.766189
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,25.521,25.521,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,27.59199,4.766189,0,2.179215,-2.179215,10.52693,26.99206,0.1194226,2.27728,0,0,4.766189
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.712,24.712,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,30.01334,2.586973,0,0.695888,-0.695888,9.793394,25.11122,0.1194226,0.727203,0,0,2.586973
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,24.03368,24.03368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.78655,1.891085,0,0,0,9.793394,25.11122,0.1194226,0,0,0,1.891085
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,23.43626,23.43626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.78655,1.891085,0,0,0,9.793394,25.11122,0.1194226,0,0,0,1.891085
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7787225,24.7846,22.80772,3.81859,3.81859,11.95624,0,3.360929,3.81859,20.39293,0,0,0,0.7787225,0,0,8.13765,7.730768,30.78655,1.891085,8.50949,0,8.50949,17.86621,45.81069,0.1203138,4.200449,0.622978,12,2.669808
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.770146,28.63028,24.03368,1.135097,1.135097,9.935097,0,2.849579,1.135097,155.9468,1.776357E-15,0,0,1.770146,0,0,8.8,8.36,22.27706,9.549626,10.13015,0,10.13015,27.47651,70.45244,0.1207513,1.248606,1.416117,12,11.31977
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.26117,41.83671,27.02699,1.25525,1.25525,0,-1,0,1.25525,419.1334,0,0,0,5.26117,1.321316,1.25525,0,0,12.14691,18.66676,3.939855,0,3.939855,31.21418,80.0362,0.1204671,1.380775,4.208936,0,23.92793
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.156798,48.16553,30.11988,3.092464,3.092464,0,-1,0,3.092464,199.0904,0,0,0,6.156798,3.255225,3.092464,0,0,8.207056,22.21263,2.901573,0,2.901573,33.96685,87.09432,0.1202587,3.401711,4.925439,0,28.36943
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.918109,57.46894,32.78338,1.297665,1.297665,0,-1,0,1.297665,610.1812,1.246663,0,0,7.918109,1.365963,1.297665,0,0,5.305483,24.82404,5.305483,0,5.305483,39.00008,100,0.1198794,1.427432,6.334487,0,32.74215
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.164998,61.16304,35.05482,2.001295,2.001295,0,-1,0,2.001295,407.9857,6.058372,0,0,8.164998,2.106627,2.001295,0,0,0,29.59898,0,0,0,39.00008,100,0.1198794,2.201425,6.531999,0,37.76398
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.360311,64.54961,37.1769,0,0,0,-1,0,0,0,8.360311,0,0,8.360311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198794,0,6.688248,0,37.95929
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,8.040455,64.93736,38.53976,3.195981,3.195981,0,-1,0,3.195981,251.5802,4.676264,0,0,8.040455,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1198794,3.515579,6.432364,0,37.63943
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.448771,59.48288,39.09984,0.6234491,0.6234491,0,-1,0,0.6234491,1034.37,5.792508,0,0,6.448771,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1198794,0.6857941,5.159017,0,36.04775
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.61855,53.62266,39.59147,5.97468,5.97468,0,-1,0,5.97468,77.30205,0,0,0,4.61855,6.289137,5.97468,0,0,0,29.59898,0,1.670587,-1.670587,37.23912,95.48474,0.1198794,6.572149,3.69484,0,34.21753
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.844138,47.39456,39.09984,3.020991,3.020991,0,-1,0,3.020991,94.14587,0,0,0,2.844138,3.17999,3.020991,0,0,1.856208,27.92839,0,0.3358522,-0.3358522,36.88511,94.577,0.1198794,3.32309,2.275311,0,30.77253
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6180243,39.19928,37.48806,4.080159,4.080159,0,-1,0,4.080159,15.14707,0,8.881784E-16,0,0.6180243,4.294904,4.080159,0,0,2.229377,27.59254,0,3.676879,-3.676879,33.00933,84.63914,0.1198794,4.488174,0.4944195,0,28.21056
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,35.88249,35.88249,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.314799,23.91566,0,8.489376,-8.489376,24.06075,61.6941,0.1198794,8.871398,0,0,23.91566
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74744,15.42628,0,0,0,24.06075,61.6941,0.1198794,0,0,0,15.42628
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,32.67759,32.67759,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.74744,15.42628,0,7.180992,-7.180992,16.49132,42.28534,0.1198794,7.504137,0,0,15.42628
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,31.03468,31.03468,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.72632,8.245291,0,0.5192639,-0.5192639,15.94396,40.88187,0.1198794,0.5426307,0,0,8.245291
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,29.6656,29.6656,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.30328,7.726027,0,1.223507,-1.223507,14.65427,37.57499,0.1198794,1.278565,0,0,7.726027
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,28.63256,28.63256,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.66273,6.50252,0,0.7260837,-0.7260837,13.88891,35.61253,0.1198794,0.7587574,0,0,6.50252
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,27.54974,27.54974,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.46949,5.776436,0,0.9934372,-0.9934372,12.84174,32.92747,0.1198794,1.038142,0,0,5.776436
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,26.5167,26.5167,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.57331,4.782999,0,0.7458635,-0.7458635,12.05553,30.91155,0.1198794,0.7794273,0,0,4.782999
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,25.72636,25.72636,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.40205,4.037136,0,2.364194,-2.364194,9.563451,24.52162,0.1198794,2.470582,0,0,4.037136
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02893,1.672942,0,0,0,9.563451,24.52162,0.1198794,0,0,0,1.672942
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.25771,24.25771,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.02893,1.672942,0,0.9731237,-0.9731237,8.537688,21.89147,0.1198794,1.016914,0,0,1.672942
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.66029,23.66029,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0,0.5884871,0.5590628,0,0,32.11018,0.6998181,0,0.5884871,-0.5884871,7.917369,20.30091,0.1198794,0.6149691,0,0,0.6998181
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8644605,25.23203,23.03176,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,204.7457,1.776357E-15,0,0,0.8644605,0,0,8.8,8.36,32.76405,0.1113309,9.224461,0,9.224461,16.66846,42.73956,0.1202597,0.464433,0.6915684,12,0.9757915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.931531,29.27394,24.23904,6.094754,6.094754,12,0,3.372,6.094754,31.6917,-8.881784E-16,0,0,1.931531,0,0,5.905246,5.609983,23.53959,8.413345,7.541515,0,7.541515,23.82297,61.08442,0.1210066,6.70423,1.545225,12,10.34488
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.644443,40.1905,27.25103,4.95651,4.95651,0,-1,0,4.95651,93.70389,0,0,0,4.644443,5.217379,4.95651,0,0,15.99808,15.20071,0,0.5729362,-0.5729362,23.21904,59.53588,0.1210066,5.452161,3.715554,0,19.84515
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.710331,46.95694,30.35014,2.171595,2.171595,0,-1,0,2.171595,262.9556,0,0,0,5.710331,2.28589,2.171595,0,0,16.63467,14.62777,3.424441,0,3.424441,26.46775,67.86589,0.1207632,2.388755,4.568264,0,20.3381
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.263021,42.20117,32.99496,0,0,0,-1,0,0,0,0,0,0,3.263021,0,0,0,0,13.21023,17.70977,3.263021,0,3.263021,29.56332,75.80325,0.1205321,0,2.610416,0,20.97279
