Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,32.48467,32.48467,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1145005,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.13425,31.13425,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1145005,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.13855,30.13855,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1145005,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,29.0744,29.0744,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1145005,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,28.02269,28.02269,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1145005,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.23236,27.23236,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1145005,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,26.42957,26.42957,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1145005,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.7637,25.7637,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1145005,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,25.16628,25.16628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1145005,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.685155,28.92122,24.53775,1.606639,1.606639,0,0,0,1.606639,104.887,0,0,0,1.685155,1.691199,1.606639,0,0,26.74029,5.532713,0,0.006043869,-0.006043869,13.62564,34.93746,0.1145005,1.767303,1.348124,0,7.217868
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.679843,38.67981,25.7637,6.132369,6.132369,12,0,3.372,6.132369,76.3138,0,0,0,4.679843,0,0,5.867631,5.57425,26.74701,5.52667,10.25409,0,10.25409,23.35352,59.88071,0.1151964,6.745605,3.743875,12,10.20651
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.489115,51.2401,28.84414,3.547851,3.547851,0,-1,0,3.547851,211.0888,0,0,0,7.489115,3.73458,3.547851,0,0,16.49292,14.75535,3.754535,0,3.754535,26.91539,69.01368,0.1149749,3.902636,5.991292,0,22.24447
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.751969,59.65814,31.96193,7.299733,7.299733,0,-1,0,7.299733,119.8944,0,0,0,8.751969,7.68393,7.299733,0,0,12.73838,18.13444,1.068039,0,1.068039,27.92862,71.6117,0.114912,8.029707,7.001575,0,26.8864
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.379673,61.42524,34.58186,7.165895,7.165895,0,-1,0,7.165895,116.9383,0,0,0,8.379673,7.543047,7.165895,0,0,11.67034,19.09567,0.8366265,0,0.8366265,28.72231,73.64681,0.1148628,7.882484,6.703739,0,27.47534
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.269896,67.81847,36.75373,3.172947,3.172947,0,-1,0,3.172947,292.1541,0,0,0,9.269896,3.339945,3.172947,0,0,10.83372,19.84863,5.929951,0,5.929951,34.34796,88.07151,0.1145153,3.490242,7.415916,0,29.11853
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.321654,66.43174,38.8198,1.313267,1.313267,0,-1,0,1.313267,633.6606,2.035504,0,0,8.321654,1.382386,1.313267,0,0,4.903764,25.18559,4.903764,0,4.903764,39.00008,100,0.1142295,1.444594,6.657324,0,33.50724
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.630628,57.69533,40.11421,5.281549,5.281549,0,-1,0,5.281549,106.6094,0.07110364,0,0,5.630628,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.1142295,5.809703,4.504503,0,35.22961
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.560973,54.50677,40.5685,0.4374469,0.4374469,0,-1,0,0.4374469,1042.635,4.100502,0,0,4.560973,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.1142295,0.4811916,3.648778,0,34.15995
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.28779,50.82823,41.02279,3.587189,3.587189,0,-1,0,3.587189,91.65366,0,0,0,3.28779,3.775989,3.587189,0,0,0,29.59898,0,0.4881987,-0.4881987,38.48547,98.6805,0.1142295,3.945908,2.630232,0,32.88677
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9567088,43.21665,40.50004,0.6611574,0.6611574,0,-1,0,0.6611574,144.7021,0,0,0,0.9567088,0.6959552,0.6611574,0,0,0.542443,29.11078,0.2607536,0,0.2607536,38.73285,99.31479,0.1142143,0.7272732,0.765367,0,30.06749
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3024241,39.83474,38.99405,1.591044,1.591044,0,-1,0,1.591044,19.0079,0,0,0,0.3024241,1.674783,1.591044,0,0,0.2816894,29.34546,0,1.372359,-1.372359,37.28625,95.60558,0.1142143,1.750149,0.2419393,0,29.64788
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,37.45694,37.45694,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.806533,27.9731,0,2.758535,-2.758535,34.3785,88.14982,0.1142143,2.882669,0,0,27.9731
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,35.85137,35.85137,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.871572,25.21456,0,1.642226,-1.642226,32.64744,83.71122,0.1142143,1.716126,0,0,25.21456
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.696268,23.57234,0,0,0,32.64744,83.71122,0.1142143,0,0,0,23.57234
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,32.6278,32.6278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.696268,23.57234,0,0,0,32.64744,83.71122,0.1142143,0,0,0,23.57234
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,31.27738,31.27738,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.696268,23.57234,0,1.33869,-1.33869,31.23634,80.09302,0.1142143,1.398931,0,0,23.57234
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,30.28168,30.28168,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.183701,22.23365,0,1.340221,-1.340221,29.82362,76.47067,0.1142143,1.400531,0,0,22.23365
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.672835,20.89343,0,0,0,29.82362,76.47067,0.1142143,0,0,0,20.89343
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.1596,28.1596,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.672835,20.89343,0,0.9672346,-0.9672346,28.80407,73.85643,0.1142143,1.01076,0,0,20.89343
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,27.39416,27.39416,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.74754,19.92619,0,1.525024,-1.525024,27.19655,69.7346,0.1142143,1.59365,0,0,19.92619
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,26.58515,26.58515,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.44201,18.40117,0,0.5817178,-0.5817178,26.58336,68.16234,0.1142143,0.6078951,0,0,18.40117
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,25.90683,25.90683,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.08836,17.81945,0,2.122135,-2.122135,24.34644,62.42664,0.1142143,2.217631,0,0,17.81945
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,25.30941,25.30941,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.44629,15.69731,0,2.344134,-2.344134,21.8755,56.09092,0.1142143,2.44962,0,0,15.69731
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8737673,26.9397,24.69333,4.647279,4.647279,0,0,0,4.647279,18.8017,0,8.881784E-16,0,0.8737673,4.891872,4.647279,0,0,18.05089,13.35318,0,4.018105,-4.018105,17.64005,45.2308,0.1142143,5.112007,0.6990139,0,14.22695
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.316175,34.84607,25.90683,4.52338,4.52338,0,0,0,4.52338,73.31189,0,0,0,3.316175,4.761453,4.52338,0,0,22.51545,9.335075,0,1.445277,-1.445277,16.11659,41.32452,0.1142143,4.975718,2.652941,0,12.65125
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.748353,39.41071,29.01839,3.916638,3.916638,0,-1,0,3.916638,95.70333,0,0,0,3.748353,4.122777,3.916638,0,0,24.12131,7.889798,0,0.3744238,-0.3744238,15.72192,40.31252,0.1142143,4.308302,2.998682,0,11.63815
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.487304,55.10992,32.13617,2.507247,2.507247,0,-1,0,2.507247,298.6265,0,0,0,7.487304,2.639207,2.507247,0,0,24.53734,7.515374,4.848097,0,4.848097,20.32122,52.1056,0.1139333,2.757972,5.989843,0,15.00268
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.323821,50.6181,34.76233,5.204123,5.204123,0,-1,0,5.204123,102.3001,0,0,0,5.323821,5.478024,5.204123,0,0,19.68924,11.87866,0,0.1542034,-0.1542034,20.15868,51.68882,0.1139333,5.724535,4.259057,0,17.20248
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.968473,58.85986,36.92797,2.280698,2.280698,0,-1,0,2.280698,305.5412,0,0,0,6.968473,2.400735,2.280698,0,0,19.86058,11.72446,4.567738,0,4.567738,24.49202,62.79992,0.1136697,2.508768,5.574779,0,18.69293
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.761149,64.33564,38.96293,5.474599,5.474599,0,-1,0,5.474599,141.7665,0,0,0,7.761149,5.762736,5.474599,0,0,15.29284,15.83542,1.998414,0,1.998414,26.38788,67.66109,0.1135548,6.022059,6.20892,0,23.59657
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.093507,55.97749,40.25734,3.765703,3.765703,0,-1,0,3.765703,135.2605,0,0,0,5.093507,3.963898,3.765703,0,0,13.29443,17.634,1.129609,0,1.129609,27.45952,70.40888,0.1134899,4.142273,4.074805,0,22.7275
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.162596,50.09869,40.71163,3.083208,3.083208,0,-1,0,3.083208,102.5748,0,0,0,3.162596,3.245482,3.083208,0,0,12.16482,18.65064,0,0.0828863,-0.0828863,27.37215,70.18486,0.1134899,3.391529,2.530077,0,21.81324
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.709673,49.15946,41.16592,0.4609496,0.4609496,0,-1,0,0.4609496,587.8458,0,0,0,2.709673,0.4852102,0.4609496,0,0,12.25691,18.56776,2.224463,0,2.224463,29.48246,75.5959,0.1133624,0.5070446,2.167738,0,21.27743
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.609632,45.27401,40.64317,1.421249,1.421249,0,-1,0,1.421249,113.2548,0,0,0,1.609632,1.496052,1.421249,0,0,10.03245,20.56977,0.1135807,0,0.1135807,29.59021,75.87218,0.1133559,1.563374,1.287706,0,22.17941
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5729299,40.73885,39.13718,0,0,0,-1,0,0,0,0,0,0,0.5729299,0,0,0,0,9.91887,20.672,0.5729299,0,0.5729299,30.13374,77.26585,0.1133231,0,0.4583439,0,21.24492
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,37.59385,37.59385,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,9.345941,21.18763,0,8.441037,-8.441037,21.23611,54.45145,0.1133231,8.820884,0,0,21.18763
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,36.0194,36.0194,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,18.72487,12.7466,0,6.550943,-6.550943,14.33081,36.74558,0.1133231,6.845735,0,0,12.7466
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,34.40761,34.40761,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,26.00369,6.195652,0,1.143934,-1.143934,13.125,33.65377,0.1133231,1.19541,0,0,6.195652
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27473,5.051719,0,0,0,13.125,33.65377,0.1133231,0,0,0,5.051719
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,31.43296,31.43296,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,27.27473,5.051719,0,1.014898,-1.014898,12.0552,30.9107,0.1133231,1.060568,0,0,5.051719
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,30.43726,30.43726,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,28.4024,4.036821,0,1.322815,-1.322815,10.66083,27.33541,0.1133231,1.382341,0,0,4.036821
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,29.35444,29.35444,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,29.87219,2.714006,0,1.452813,-1.452813,9.12943,23.40875,0.1133231,1.51819,0,0,2.714006
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,28.3214,28.3214,0.754943,0.754943,0,-1,0,0.754943,0,0,0,0,0,0.7946768,0.754943,0,0,31.48643,1.261194,0,0.7946768,-0.7946768,8.291767,21.2609,0.1133231,0.8304373,0,0,1.261194
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,27.54974,27.54974,0.4261609,0.4261609,0,-1,0,0.4261609,0,0,5.551115E-17,0.02558618,0,0.4485904,0.4261609,0,0,32.3694,0.4665166,0,0.4485904,-0.4485904,7.818912,20.04845,0.1133231,0.468777,0,0,0.4665166
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.86784,0.01792622,0,0,0,7.818912,20.04845,0.1133231,0,0,0,0.01792622
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,26.04374,26.04374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.86784,0.01792622,0,0,0,7.818912,20.04845,0.1133231,0,0,0,0.01792622
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,25.46499,25.46499,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0,0.001478625,0.001404694,0,0,32.86784,0.01792622,0,0.001478625,-0.001478625,7.817353,20.04445,0.1133231,0.001545163,0,0,0.01792622
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.383601,31.11861,24.83646,2.301845,2.301845,11.10185,0,3.144767,2.301845,103.5517,0,0,0,2.383601,0,0,8.8,8.36,32.86948,0.0164476,10.7436,0,10.7436,18.00963,46.17844,0.1138554,2.53203,1.906881,12,2.400049
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.921925,39.73615,26.06241,1.499033,1.499033,10.29903,0,2.941655,1.499033,328.34,1.776357E-15,0,0,4.921925,0,0,8.8,8.36,22.12588,9.685689,13.28193,0,13.28193,30.60997,78.48694,0.1141246,1.648936,3.93754,12,14.60761
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.192172,50.59029,29.17397,0,0,0,-1,0,0,0,0,0,0,7.192172,0,0,0,0,8.843952,21.63942,7.192172,0,7.192172,37.43306,95.98202,0.1137166,0,5.753738,0,28.83159
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.079686,53.85136,32.31042,4.224762,4.224762,0,-1,0,4.224762,167.576,0.9807875,0,0,7.079686,4.447118,4.224762,0,0,1.65178,28.11238,1.65178,0,1.65178,39.00008,100,0.1136233,4.647239,5.663749,0,35.19206
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.7219,55.63462,34.93658,0,0,0,-1,0,0,0,6.7219,0,0,6.7219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,0,5.377521,0,36.32088
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.742048,61.96503,37.07111,3.600504,3.600504,0,-1,0,3.600504,215.0268,3.952044,0,0,7.742048,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,3.960555,6.193639,0,37.34103
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.954958,74.05164,39.13718,4.918491,4.918491,0,-1,0,4.918491,202.3986,4.777598,0,0,9.954958,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,5.410341,7.963966,0,39.55394
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.357327,72.94447,40.39425,2.521693,2.521693,0,-1,0,2.521693,371.0732,6.702913,0,0,9.357327,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,2.773862,7.485861,0,38.95631
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.323535,61.05317,40.84854,1.161213,1.161213,0,-1,0,1.161213,544.5628,5.101206,0,0,6.323535,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,1.277335,5.058828,0,35.92251
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.80809,56.16732,41.30905,4.271351,4.271351,0,-1,0,4.271351,112.566,0.3119317,0,0,4.80809,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,4.698486,3.846472,0,34.40707
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.631388,48.47066,40.74274,1.220959,1.220959,0,-1,0,1.220959,215.5181,1.346168,0,0,2.631388,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1136233,1.343055,2.105111,0,32.23037
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6568341,41.11465,39.27409,1.3693,1.3693,0,-1,0,1.3693,47.96861,0,0,0,0.6568341,1.441368,1.3693,0,0,0,29.59898,0,0.7845343,-0.7845343,38.17311,97.87956,0.1136233,1.50623,0.5254672,0,30.25581
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,37.73698,37.73698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8717048,28.81444,0,0,0,38.17311,97.87956,0.1136233,0,0,0,28.81444
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,36.12519,36.12519,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8717048,28.81444,0,2.265463,-2.265463,35.7851,91.75648,0.1136233,2.367409,0,0,28.81444
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,34.53207,34.53207,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.388886,26.54898,0,3.128545,-3.128545,32.48732,83.30066,0.1136233,3.269329,0,0,26.54898
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,32.88917,32.88917,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.865047,23.42043,0,2.255351,-2.255351,30.10997,77.20491,0.1136233,2.356841,0,0,23.42043
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,31.55742,31.55742,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.370993,21.16508,0,0.4146894,-0.4146894,29.67285,76.08408,0.1136233,0.4333504,0,0,21.16508
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.831758,20.75039,0,0,0,29.67285,76.08408,0.1136233,0,0,0,20.75039
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,29.47268,29.47268,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.831758,20.75039,0,1.198541,-1.198541,28.40948,72.84467,0.1136233,1.252475,0,0,20.75039
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16347,19.55186,0,0,0,28.40948,72.84467,0.1136233,0,0,0,19.55186
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,27.6742,27.6742,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.16347,19.55186,0,1.994681,-1.994681,26.3069,67.45346,0.1136233,2.084441,0,0,19.55186
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.86519,26.86519,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.37978,17.55717,0,0.8888926,-0.8888926,25.36993,65.05096,0.1136233,0.9288928,0,0,17.55717
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,26.16821,26.16821,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.36744,16.66828,0,0.427462,-0.427462,24.91934,63.89562,0.1136233,0.4466978,0,0,16.66828
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,25.58945,25.58945,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.8424,16.24082,0,2.003227,-2.003227,22.80775,58.48131,0.1136233,2.093373,0,0,16.24082
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7942871,27.01633,24.97337,1.266238,1.266238,0,0,0,1.266238,62.72811,0,2.220446E-16,0,0.7942871,1.332882,1.266238,0,0,17.06821,14.23759,0,0.5385949,-0.5385949,22.24003,57.0256,0.1136233,1.392862,0.6354297,0,15.03188
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.792874,33.67448,26.19932,6.739587,6.739587,0,0,0,6.739587,41.43984,0,8.881784E-16,0,2.792874,7.094302,6.739587,0,0,17.66665,13.699,0,4.301428,-4.301428,17.70592,45.39971,0.1136233,7.413546,2.234299,0,16.49187
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.320011,44.57283,29.33577,1.066316,1.066316,0,-1,0,1.066316,498.9149,0,0,0,5.320011,1.122438,1.066316,0,0,22.44601,9.39757,4.197573,0,4.197573,21.68809,55.61038,0.1133869,1.172948,4.256009,0,14.71758
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.1029,47.3433,32.466,3.376946,3.376946,0,-1,0,3.376946,151.1099,0,0,0,5.1029,3.55468,3.376946,0,0,18.24844,13.17538,1.54822,0,1.54822,23.15686,59.37645,0.1133,3.71464,4.08232,0,18.27828
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.183535,47.28445,35.09216,5.510484,5.510484,0,-1,0,5.510484,75.91956,0,8.881784E-16,0,4.183535,5.800509,5.510484,0,0,16.70022,14.56878,0,1.616975,-1.616975,21.45242,55.0061,0.1133,6.061532,3.346828,0,18.75232
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.747432,54.84982,37.24535,2.027634,2.027634,0,-1,0,2.027634,283.4551,0,0,0,5.747432,2.134352,2.027634,0,0,18.49685,12.95181,3.61308,0,3.61308,24.88009,63.79498,0.1130976,2.230397,4.597946,0,18.69924
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.228972,58.88144,39.27409,1.197579,1.197579,0,-1,0,1.197579,520.1304,0,0,0,6.228972,1.26061,1.197579,0,0,14.88377,16.20358,4.968363,0,4.968363,29.59349,75.8806,0.1128205,1.317337,4.983178,0,22.43255
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.309505,68.52569,40.53738,6.207102,6.207102,0,-1,0,6.207102,133.8709,0,0,0,8.309505,6.533791,6.207102,0,0,9.915412,20.67511,1.775714,0,1.775714,31.27808,80.20005,0.1127218,6.827812,6.647604,0,28.98461
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,7.095059,64.15778,40.99167,4.81976,4.81976,0,-1,0,4.81976,147.2077,0,0,0,7.095059,5.073432,4.81976,0,0,8.139698,22.27325,2.021627,0,2.021627,33.19596,85.11769,0.1126097,5.301736,5.676047,0,29.36831
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.880376,56.52694,41.40862,3.982849,3.982849,0,-1,0,3.982849,122.5348,0,0,0,4.880376,4.192473,3.982849,0,0,6.118071,24.09271,0.6879028,0,0.6879028,33.84857,86.79103,0.1125715,4.381134,3.9043,0,28.97309
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.848101,49.29522,40.88588,4.493284,4.493284,0,-1,0,4.493284,63.38574,0,0,0,2.848101,4.729773,4.493284,0,0,5.430168,24.71183,0,1.881671,-1.881671,31.86511,81.70525,0.1125715,4.942613,2.278481,0,27.55993
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4630752,40.67392,39.37988,8.02987,8.02987,0,-1,0,8.02987,5.766907,0,0,0.4728572,0.4630752,8.452495,8.02987,0,0,7.520914,22.83016,0,7.98942,-7.98942,23.44353,60.11148,0.1125715,8.832857,0.3704601,0,23.29323
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,37.84277,37.84277,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,16.39805,14.84074,0,5.046205,-5.046205,18.12436,46.47262,0.1125715,5.273284,0,0,14.84074
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,36.2621,36.2621,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,22.00494,9.794531,0,1.227592,-1.227592,16.83036,43.15469,0.1125715,1.282833,0,0,9.794531
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,34.67521,34.67521,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,23.36893,8.566939,0,5.375907,-5.375907,11.16366,28.62471,0.1125715,5.617824,0,0,8.566939
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,33.00741,33.00741,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,29.34216,3.191032,0,0.9059425,-0.9059425,10.20871,26.17613,0.1125715,0.9467099,0,0,3.191032
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,31.68188,31.68188,2.207201,2.170835,0,-1,0,2.170835,0,0,0.03636609,0.2570862,0,2.285089,2.170835,0,0,30.34877,2.285089,0,2.285089,-2.285089,7.800015,20,0.1125715,2.427921,0,0,2.285089
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,30.67996,30.67996,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125715,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,29.61581,29.61581,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125715,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,28.58277,28.58277,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125715,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,27.81111,27.81111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125715,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,27.00833,27.00833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125715,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,26.30511,26.30511,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1131831,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.72636,25.72636,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1136467,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.553807,29.16414,25.1165,4.921767,4.921767,12,0,3.372,4.921767,31.57011,0,0,0,1.553807,0,0,7.078233,6.724321,16.16775,15.048,8.278129,0,8.278129,31.51532,80.80836,0.1143582,5.413944,1.243046,12,16.60181
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.421381,38.53421,26.34245,0.2899292,0.2899292,0,0,0,0.2899292,1524.986,0,0,0,4.421381,0.3051887,0.2899292,0,0,7.889625,22.49832,4.116193,0,4.116193,35.42029,90.82107,0.1141299,0.3189222,3.537105,0,26.9197
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.894902,49.93449,29.49135,5.965036,5.965036,0,-1,0,5.965036,115.5886,0,0,0,6.894902,6.278985,5.965036,0,0,3.773432,26.20289,0.6159169,0,0.6159169,36.0046,92.31929,0.1140958,6.561539,5.515922,0,33.09779
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.697693,56.47812,32.64025,1.799978,1.799978,0,-1,0,1.799978,427.6549,2.645464,0,0,7.697693,1.894713,1.799978,0,0,3.157515,26.75722,3.157515,0,3.157515,39.00008,100,0.1139214,1.979976,6.158154,0,34.45491
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.586404,67.26454,35.2664,6.56183,6.56183,0,-1,0,6.56183,146.0935,2.679215,0,0,9.586404,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1139214,7.218012,7.669123,0,39.18538
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.499606,69.63718,37.38226,4.821854,4.821854,0,-1,0,4.821854,197.0115,4.42397,0,0,9.499606,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1139214,5.304039,7.599685,0,39.09858
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.506938,72.34102,39.41722,3.000637,3.000637,0,-1,0,3.000637,316.8307,6.348373,0,0,9.506938,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1139214,3.3007,7.60555,0,39.10592
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.884585,66.92892,40.67429,4.431852,4.431852,0,-1,0,4.431852,177.9072,3.219477,0,0,7.884585,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1139214,4.875038,6.307668,0,37.48356
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.340785,57.78358,41.09746,3.549925,3.549925,0,-1,0,3.549925,150.4478,1.604022,0,0,5.340785,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1139214,3.904917,4.272628,0,34.93976
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.402237,58.51409,41.55175,3.089292,3.089292,0,-1,0,3.089292,174.8697,2.15035,0,0,5.402237,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1139214,3.398221,4.321789,0,35.00121
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.416729,48.07078,40.99167,7.275182,7.275182,0,-1,0,7.275182,33.21881,0,0,0,2.416729,7.658086,7.275182,0,0,0,29.59898,0,5.241357,-5.241357,33.4752,85.83368,0.1139214,8.002701,1.933383,0,32.01571
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4223303,40.70341,39.52301,4.517822,4.517822,0,-1,0,4.517822,9.348096,0,8.881784E-16,0,0.4223303,4.755602,4.517822,0,0,5.82373,24.35762,0,4.333272,-4.333272,28.90753,74.12173,0.1139214,4.969604,0.3378642,0,24.77995
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63848,20.02435,0,0,0,28.90753,74.12173,0.1139214,0,0,0,20.02435
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,36.40523,36.40523,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.63848,20.02435,0,4.746672,-4.746672,23.9041,61.29245,0.1139214,4.960272,0,0,20.02435
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,34.79345,34.79345,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.91256,15.27768,0,4.430924,-4.430924,19.2335,49.31656,0.1139214,4.630316,0,0,15.27768
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,33.13187,33.13187,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.83581,10.84675,0,2.519943,-2.519943,16.57724,42.50567,0.1139214,2.63334,0,0,10.84675
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,31.80013,31.80013,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.63574,8.326811,0,0.9311973,-0.9311973,15.59568,39.98883,0.1139214,0.9731013,0,0,8.326811
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,30.8231,30.8231,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.67041,7.395613,0,1.56253,-1.56253,13.94862,35.76563,0.1139214,1.632844,0,0,7.395613
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,29.75272,29.75272,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.40655,5.833083,0,0.7905457,-0.7905457,13.11532,33.62895,0.1139214,0.8261203,0,0,5.833083
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,28.71968,28.71968,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.28493,5.042537,0,0.6797601,-0.6797601,12.39879,31.7917,0.1139214,0.7103493,0,0,5.042537
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,27.95424,27.95424,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.04022,4.362777,0,2.108961,-2.108961,10.17575,26.0916,0.1139214,2.203865,0,0,4.362777
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,27.14524,27.14524,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.38351,2.253816,0,0.2850885,-0.2850885,9.875237,25.32107,0.1139214,0.2979175,0,0,2.253816
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,26.46069,26.46069,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.70028,1.968727,0,0.5382479,-0.5382479,9.307874,23.86629,0.1139214,3.862469,0,12,1.968727
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.90683,25.90683,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.29833,1.43048,8.36,0,8.36,17.23886,44.20213,0.1143762,1.037444,0,12,1.43048
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.423989,28.97743,25.27208,2.135198,2.135198,10.9352,0,3.102605,2.135198,66.6912,1.776357E-15,0,0,1.423989,0,0,8.8,8.36,22.93833,8.954479,9.783989,0,9.783989,26.52077,68.00185,0.1149098,2.348718,1.139191,12,10.37847
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.937938,34.41561,26.5167,8.926692,8.926692,12,0,3.372,8.926692,32.91183,0,0,0,2.937938,0,0,3.073308,2.919643,13.15434,17.76007,5.857581,0,5.857581,32.07776,82.25051,0.1153767,9.819361,2.35035,12,20.69801
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.792829,40.23543,29.6656,0.5394039,0.5394039,0,-1,0,0.5394039,703.1519,0,0,0,3.792829,0.5677935,0.5394039,0,0,7.296762,23.03189,3.225035,0,3.225035,35.1373,90.09546,0.1151989,0.5933443,3.034263,0,26.82472
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.598104,52.76424,32.83316,4.277576,4.277576,0,-1,0,4.277576,154.2486,0,0,0,6.598104,4.502712,4.277576,0,0,4.071726,25.93442,2.095391,0,2.095391,37.12516,95.19254,0.1150836,4.705334,5.278482,0,32.53253
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.71246,63.82037,35.44065,5.187147,5.187147,0,-1,0,5.187147,167.9624,1.275969,0,0,8.71246,5.460155,5.187147,0,0,1.976335,27.82028,1.976335,0,1.976335,39.00008,100,0.1149751,5.705862,6.969967,0,36.53273
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,8.036479,63.72256,37.56273,3.700303,3.700303,0,-1,0,3.700303,217.1843,4.141423,0,0,8.036479,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1149751,4.070333,6.429183,0,37.63546
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.478402,68.05135,39.59147,2.390175,2.390175,0,-1,0,2.390175,354.7189,5.962428,0,0,8.478402,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1149751,2.629193,6.782722,0,38.07738
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.955303,59.66417,40.81742,3.228182,3.228182,0,-1,0,3.228182,184.4785,2.557216,0,0,5.955303,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1149751,3.551,4.764242,0,35.55428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.578506,58.7823,41.23437,2.916318,2.916318,0,-1,0,2.916318,191.2859,2.508697,0,0,5.578506,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1149751,3.20795,4.462804,0,35.17748
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.925209,50.35456,41.65754,0,0,0,-1,0,0,0,2.925209,0,0,2.925209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149751,0,2.340167,0,32.52419
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.582351,45.69316,41.12858,5.141816,5.141816,0,-1,0,5.141816,30.77417,0,0,0,1.582351,5.412438,5.141816,0,0,0,29.59898,0,3.830087,-3.830087,34.96281,89.64806,0.1149751,5.655998,1.265881,0,31.18133
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.516718,41.10779,39.65992,5.551866,5.551866,0,-1,0,5.551866,9.307104,0,8.881784E-16,0,0.516718,5.844069,5.551866,0,0,4.255652,25.76889,0,5.327351,-5.327351,29.34729,75.24931,0.1149751,6.107052,0.4133744,0,26.28561
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,38.12281,38.12281,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.17493,20.44154,0,6.43502,-6.43502,22.56418,57.85677,0.1149751,6.724596,0,0,20.44154
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,36.54214,36.54214,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.32495,14.00652,0,4.627418,-4.627418,17.68646,45.3498,0.1149751,4.835651,0,0,14.00652
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,34.93658,34.93658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46653,9.379103,0,0,0,17.68646,45.3498,0.1149751,0,0,0,9.379103
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,33.275,33.275,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.46653,9.379103,0,1.520409,-1.520409,16.08381,41.24044,0.1149751,1.588828,0,0,9.379103
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.94326,31.94326,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.15587,7.858693,0,0.8367434,-0.8367434,15.2018,38.9789,0.1149751,0.8743969,0,0,7.858693
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.96,30.96,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.08559,7.02195,0,1.298256,-1.298256,13.83332,35.46997,0.1149751,1.356678,0,0,7.02195
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.89585,29.89585,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.52809,5.723694,0,1.924141,-1.924141,11.8051,30.26942,0.1149751,2.010727,0,0,5.723694
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,28.86281,28.86281,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.66603,3.799553,0,2.029673,-2.029673,9.665632,24.78362,0.1149751,2.121008,0,0,3.799553
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,28.09115,28.09115,1.950125,1.681386,0,-1,0,1.681386,0,0,0.2687393,0.4637517,0,1.76988,1.681386,0,0,30.92122,1.76988,0,1.76988,-1.76988,7.800015,20,0.1149751,2.145137,0,0,1.76988
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,27.28837,27.28837,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149751,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,26.62249,26.62249,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1153611,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,26.04374,26.04374,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1159469,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.475717,29.28077,25.43388,1.078969,1.078969,9.878969,0,2.835379,1.078969,136.771,1.776357E-15,0,0,1.475717,0,0,8.8,8.36,16.16775,15.048,9.835717,0,9.835717,32.99298,84.59721,0.1163206,1.186866,1.180574,12,16.52372
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.177162,38.16425,26.67228,0.7063856,0.7063856,0,0,0,0.7063856,591.3431,0,0,0,4.177162,0.7435637,0.7063856,0,0,6.332036,23.90014,3.433599,0,3.433599,36.25038,92.9495,0.1161328,0.7770241,3.34173,0,28.07731
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.839203,50.13155,29.8274,0,0,0,-1,0,0,0,3.940765,0,0,6.839203,0,0,0,0,2.898438,26.99038,2.898438,0,2.898438,39.00008,100,0.1159747,0,5.471363,0,33.82959
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.895011,54.00845,33.00741,2.13999,2.13999,0,-1,0,2.13999,322.1983,4.642391,0,0,6.895011,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1159747,2.353989,5.516009,0,36.49399
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.58077,63.5036,35.61489,0,0,0,-1,0,0,0,8.58077,0,0,8.58077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159747,0,6.864616,0,38.17975
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,10.02137,72.47711,37.73698,2.17593,2.17593,0,-1,0,2.17593,460.5555,7.730914,0,0,10.02137,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1159747,2.393523,8.017093,0,39.62035
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.750234,73.88164,39.72838,3.087349,3.087349,0,-1,0,3.087349,315.8125,6.500392,0,0,9.750234,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1159747,3.396084,7.800187,0,39.34921
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.497808,69.85294,40.95433,0,0,0,-1,0,0,0,8.497808,0,0,8.497808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159747,0,6.798246,0,38.09679
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.154069,61.0387,41.3775,5.946832,5.946832,0,-1,0,5.946832,103.4848,0,0,0,6.154069,6.259823,5.946832,0,0,0,29.59898,0,0.1057539,-0.1057539,38.8886,99.71417,0.1159747,6.541515,4.923255,0,35.75305
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.556637,52.52076,41.79445,3.698865,3.698865,0,-1,0,3.698865,96.15481,0,0,0,3.556637,3.893543,3.698865,0,0,0.1175043,29.49323,0,0.3369057,-0.3369057,38.53347,98.80358,0.1159747,4.068752,2.845309,0,33.04986
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.51562,45.64236,41.27171,6.544878,6.544878,0,-1,0,6.544878,23.15734,0,0,0,1.51562,6.889345,6.544878,0,0,0.491844,29.15632,0,5.373725,-5.373725,32.86907,84.2795,0.1159747,7.199366,1.212496,0,30.67194
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.507946,41.22741,39.80305,3.392777,3.392777,0,-1,0,3.392777,14.97139,0,0,0,0.507946,3.571344,3.392777,0,0,6.46265,23.78259,0,3.063398,-3.063398,29.63997,75.99976,0.1159747,3.732055,0.4063568,0,24.29054
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,38.29706,38.29706,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,9.866426,20.71919,0,6.15163,-6.15163,23.15558,59.37316,0.1159747,6.428454,0,0,20.71919
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,36.68527,36.68527,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.70157,14.56756,0,4.359273,-4.359273,18.5605,47.59093,0.1159747,4.555441,0,0,14.56756
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,35.07349,35.07349,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.54521,10.20829,0,0.1673589,-0.1673589,18.38409,47.13859,0.1159747,0.1748901,0,0,10.20829
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,33.41191,33.41191,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.73116,10.04093,0,1.765913,-1.765913,16.52265,42.36569,0.1159747,1.845379,0,0,10.04093
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.08017,32.08017,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.69329,8.27502,0,1.267404,-1.267404,15.18669,38.94016,0.1159747,1.324437,0,0,8.27502
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,31.10314,31.10314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10151,7.007616,0,0,0,15.18669,38.94016,0.1159747,0,0,0,7.007616
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,30.03276,30.03276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10151,7.007616,0,0,0,15.18669,38.94016,0.1159747,0,0,0,7.007616
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.98105,28.98105,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.10151,7.007616,0,1.239182,-1.239182,13.88048,35.5909,0.1159747,1.294945,0,0,7.007616
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,28.23428,28.23428,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.47838,5.768433,0,0.5247491,-0.5247491,13.32734,34.17261,0.1159747,0.5483628,0,0,5.768433
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,27.40661,27.40661,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.06144,5.243684,0,0.3503928,-0.3503928,12.958,33.22557,0.1159747,0.3661605,0,0,5.243684
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,26.74073,26.74073,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.45076,4.893291,0,0.2758156,-0.2758156,12.66726,32.48009,0.1159747,0.2882273,0,0,4.893291
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,26.18065,26.18065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.75723,4.617476,0,0,0,12.66726,32.48009,0.1159747,0,0,0,4.617476
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.986264,30.7956,25.57079,1.743849,1.743849,0,0,0,1.743849,113.9011,0,0,0,1.986264,1.83563,1.743849,0,0,27.75723,4.617476,0.1506335,0,0.1506335,12.81017,32.84651,0.1159665,1.918234,1.589011,0,6.60374
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.737507,37.02584,26.81541,3.093416,3.093416,0,0,0,3.093416,120.8213,0,0,0,3.737507,3.256227,3.093416,0,0,27.60659,4.753046,0.4812793,0,0.4812793,13.26675,34.01723,0.1159403,3.402758,2.990005,0,8.490553
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,7.03778,50.99538,29.98298,6.095787,6.095787,0,-1,0,6.095787,115.4532,0,0,0.4412998,7.03778,6.416618,6.095787,0,0,27.12531,5.186197,0.6211627,0,0.6211627,13.85603,35.52822,0.1159065,6.705366,5.630224,0,12.22398
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.080213,54.87162,33.18166,1.194916,1.194916,0,-1,0,1.194916,592.528,0,0,0,7.080213,1.257806,1.194916,0,0,26.50415,5.745244,5.822406,0,5.822406,19.37965,49.69132,0.1155906,1.314408,5.66417,0,12.82546
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.541423,63.58436,35.80781,4.2513,4.2513,0,-1,0,4.2513,200.9132,0,0,0,8.541423,4.475053,4.2513,0,0,20.68174,10.98541,4.06637,0,4.06637,23.23735,59.58283,0.115371,4.676431,6.833138,0,19.52683
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,8.054923,64.22357,37.91122,0.808773,0.808773,0,-1,0,0.808773,995.9435,0,0,0,8.054923,0.8513401,0.808773,0,0,16.61537,14.64514,7.203583,0,7.203583,30.07127,77.10567,0.114984,0.8896503,6.443938,0,22.70007
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,8.019923,66.54018,39.90884,0,0,0,-1,0,0,0,0,0,0,8.019923,0,0,0,0,9.41179,21.12837,8.019923,0,8.019923,37.67964,96.61426,0.1145563,0,6.415939,0,29.14829
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.787433,67.08947,41.12858,0.297126,0.297126,0,-1,0,0.297126,2620.919,6.082802,0,0,7.787433,0.3127642,0.297126,0,0,1.391867,28.3463,1.391867,0,1.391867,39.00008,100,0.1144824,0.3268386,6.229946,0,36.13373
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.875496,56.66951,41.55175,5.575991,5.575991,0,-1,0,5.575991,87.4373,0,0,0,4.875496,5.869464,5.575991,0,0,0,29.59898,0,0.9939682,-0.9939682,37.95234,97.31351,0.1144824,6.13359,3.900397,0,34.47447
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.403189,49.05321,41.9687,0.0349234,0.0349234,0,-1,0,0.0349234,6881.314,1.262018,0,0,2.403189,0.03676148,0.0349234,0,0,1.104409,28.60501,1.104409,0,1.104409,39.00008,100,0.1144238,0.03841574,1.922551,0,31.0082
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.519585,45.79499,41.40862,6.798344,6.798344,0,-1,0,6.798344,22.35228,0,0,0,1.519585,7.156152,6.798344,0,0,0,29.59898,0,5.636567,-5.636567,33.05861,84.76551,0.1144238,7.478179,1.215668,0,31.11856
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3900334,41.03234,39.93996,7.17612,7.17612,0,-1,0,7.17612,5.435158,0,8.881784E-16,0,0.3900334,7.55381,7.17612,0,0,6.262852,23.96241,0,7.163777,-7.163777,25.50733,65.40328,0.1144238,7.893732,0.3120267,0,24.35244
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.2226,16.79863,0,0,0,25.50733,65.40328,0.1144238,0,0,0,16.79863
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,36.85952,36.85952,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.2226,16.79863,0,3.972665,-3.972665,21.31977,54.66598,0.1144238,4.151434,0,0,16.79863
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,35.21662,35.21662,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.63668,12.82597,0,4.085372,-4.085372,17.01341,43.62405,0.1144238,4.269214,0,0,12.82597
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,33.55504,33.55504,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.17598,8.740598,0,0.7106314,-0.7106314,16.26434,41.70336,0.1144238,0.7426097,0,0,8.740598
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96557,8.029966,0,0,0,16.26434,41.70336,0.1144238,0,0,0,8.029966
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,31.24005,31.24005,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.96557,8.029966,0,2.601232,-2.601232,13.5224,34.67276,0.1144238,2.718287,0,0,8.029966
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,30.15722,30.15722,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.85583,5.428735,0,0.5380031,-0.5380031,12.9553,33.21865,0.1144238,0.5622133,0,0,5.428735
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.12419,29.12419,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.45361,4.890732,0,0.744599,-0.744599,12.17042,31.20615,0.1144238,0.778106,0,0,4.890732
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,28.35252,28.35252,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.28094,4.146133,0,1.579933,-1.579933,10.50503,26.93591,0.1144238,1.65103,0,0,4.146133
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,27.54974,27.54974,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.03642,2.5662,0,1.634513,-1.634513,8.782099,22.51816,0.1144238,1.708066,0,0,2.5662
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.86519,26.86519,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85255,0.9316863,8.36,0,8.36,16.71309,42.854,0.1148449,0.9335064,0,12,0.9316863
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,26.30511,26.30511,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.49255,8.455687,8.36,0,8.36,24.64408,63.18983,0.1152755,1.041247,0,12,8.455687
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.417642,32.10501,25.69525,1.451543,1.451543,10.25154,0,2.929641,1.451543,166.5566,0,0,0,2.417642,0,0,8.8,8.36,15.13255,15.97969,10.77764,0,10.77764,34.86865,89.40662,0.1156397,1.596698,1.934114,12,18.39733
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.075771,41.16096,26.93365,3.615345,3.615345,0,0,0,3.615345,140.3952,0,0,0,5.075771,3.805626,3.615345,0,0,4.354905,25.67956,1.270145,0,1.270145,36.07362,92.49627,0.1155725,3.976879,4.060617,0,30.75533
