Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,31.60721,31.60721,2.6611,0.791486,0,-1,0,0.791486,0,0,1.869614,2.135724,0,0.8331431,0.791486,0,0,31.96204,0.8331431,0,0.8331431,-0.8331431,7.800015,20,0.1244758,2.92721,0,0,0.8331431
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,30.84176,30.84176,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244758,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,30.19456,30.19456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244758,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05616655,29.97442,29.8274,0,0,0,0,0,0,0,0,0,0,0.05616655,0,0,0,0,32.88775,0,0.05616655,0,0.05616655,7.8533,20.13663,0.1244735,0,0.04493324,0,0.05616655
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.263727,35.51265,29.38556,0,0,0,0,0,0,0,0,0,0,2.263727,0,0,0,0,32.83159,0.05054989,2.263727,0,2.263727,10.00086,25.64318,0.1243787,0,1.810982,0,2.314277
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.534576,43.56591,30.66129,2.184175,2.184175,0,0,0,2.184175,207.6104,0,0,0,4.534576,2.299132,2.184175,0,0,30.56786,2.087904,2.235444,0,2.235444,12.12159,31.08093,0.1242853,2.402593,3.627661,0,6.62248
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.896699,55.13746,33.97199,2.821544,2.821544,0,-1,0,2.821544,244.43,0,0,0,6.896699,2.970046,2.821544,0,0,28.33242,4.099804,3.926653,0,3.926653,15.84674,40.63258,0.1241216,3.103698,5.517359,0,10.9965
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.723657,61.89357,37.07111,3.937465,3.937465,0,-1,0,3.937465,196.1581,0,0,0,7.723657,4.1447,3.937465,0,0,24.40576,7.633791,3.578957,0,3.578957,19.24203,49.33845,0.1239727,4.331212,6.178926,0,15.35745
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.343385,63.53165,39.65992,4.008215,4.008215,0,-1,0,4.008215,183.2083,0,0,0,7.343385,4.219174,4.008215,0,0,20.82681,10.85485,3.124211,0,3.124211,22.20592,56.93814,0.1238431,4.409037,5.874708,0,18.19824
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.609241,71.09552,41.55175,0,0,0,-1,0,0,0,0,0,0,8.609241,0,0,0,0,17.70259,13.66664,8.609241,0,8.609241,30.37337,77.88026,0.1234872,0,6.887393,0,22.27588
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.386013,72.42977,43.3689,6.344926,6.344926,0,-1,0,6.344926,132.1688,0,0,0,8.386013,6.67887,6.344926,0,0,9.093354,21.41496,1.707143,0,1.707143,31.9929,82.03292,0.1234168,6.979419,6.70881,0,29.80097
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.775915,66.994,44.4206,3.550253,3.550253,0,-1,0,3.550253,190.8573,0,0,0,6.775915,3.737108,3.550253,0,0,7.386211,22.95139,3.038807,0,3.038807,34.87577,89.42487,0.1232919,3.905278,5.420732,0,29.7273
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.321214,61.78975,44.70065,3.411141,3.411141,0,-1,0,3.411141,155.9951,0,0,0,5.321214,3.590675,3.411141,0,0,4.347404,25.68631,1.730539,0,1.730539,36.5175,93.63443,0.1232208,3.752255,4.256971,0,31.00753
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.40356,58.87919,45.01802,3.169594,3.169594,0,-1,0,3.169594,138.9314,0,0,0,4.40356,3.336415,3.169594,0,0,2.616865,27.2438,1.067145,0,1.067145,37.52988,96.23028,0.123177,3.486554,3.522848,0,31.64736
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.153845,50.88388,44.45794,0,0,0,-1,0,0,0,0.6041248,0,0,2.153845,0,0,0,0,1.54972,28.20423,1.54972,0,1.54972,39.00008,100,0.1231135,0,1.723076,0,30.35807
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3082715,43.89955,43.0204,0,0,0,-1,0,0,0,0.3082715,0,0,0.3082715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231135,0,0.2466172,0,29.90725
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,41.726,41.726,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1231135,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,40.18266,40.18266,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1231135,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,38.47131,38.47131,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.1231135,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,36.75373,36.75373,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.1231135,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,35.3722,35.3722,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.1231135,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,34.39516,34.39516,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.1231135,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,33.36213,33.36213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.1231135,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,32.44733,32.44733,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.1231135,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,31.73167,31.73167,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.1231135,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,30.96,30.96,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1231135,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,30.3128,30.3128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1231135,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02626846,30.03309,29.96431,0,0,0,0,0,0,0,0,0,0,0.02626846,0,0,0,0,27.50991,4.840057,0.02626846,0,0.02626846,12.9268,33.14558,0.1231124,0,0.02101477,0,4.866325
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.73853,37.00927,29.52869,2.598701,2.598701,0,0,0,2.598701,105.3807,0,0,0,2.73853,2.735475,2.598701,0,0,27.48364,4.863698,0.003055417,0,0.003055417,12.9297,33.15302,0.1231123,2.858571,2.190824,0,7.602229
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.690086,44.22639,30.8231,4.097478,4.097478,0,0,0,4.097478,114.4628,0,0,0,4.690086,4.313135,4.097478,0,0,27.48059,4.866448,0.3769515,0,0.3769515,13.28731,34.06996,0.1230968,4.507226,3.752069,0,9.556535
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.9576,55.50103,34.09645,4.685651,4.685651,0,-1,0,4.685651,148.4874,0,0,0,6.9576,4.932264,4.685651,0,0,27.10364,5.205705,2.025336,0,2.025336,15.20871,38.99662,0.1230139,5.154216,5.56608,0,12.16331
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.75468,58.36403,37.1769,2.149368,2.149368,0,-1,0,2.149368,314.2635,0,0,0,6.75468,2.262493,2.149368,0,0,25.0783,7.028507,4.492187,0,4.492187,19.47038,49.92394,0.1228305,2.364305,5.403744,0,13.78319
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.868421,65.70124,39.72838,2.521783,2.521783,0,-1,0,2.521783,312.0182,0,0,0,7.868421,2.654508,2.521783,0,0,20.58611,11.07148,5.213913,0,5.213913,24.41673,62.60687,0.1226182,2.773961,6.294737,0,18.9399
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.746147,71.78595,41.6202,3.762187,3.762187,0,-1,0,3.762187,232.475,0,0,0,8.746147,3.960197,3.762187,0,0,15.3722,15.764,4.78595,0,4.78595,28.95708,74.24877,0.122424,4.138406,6.996917,0,24.51014
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.331985,72.28685,43.44358,3.10178,3.10178,0,-1,0,3.10178,268.6194,0,0,0,8.331985,3.265032,3.10178,0,0,10.58625,20.07135,5.066952,0,5.066952,33.76401,86.57421,0.1222191,3.411958,6.665587,0,28.40334
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.390388,69.57016,44.48906,0.4511513,0.4511513,0,-1,0,0.4511513,1638.118,1.396192,0,0,7.390388,0.474896,0.4511513,0,0,5.519299,24.63161,5.519299,0,5.519299,39.00008,100,0.1219966,0.4962664,5.91231,0,32.022
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,6.014256,64.44619,44.7691,4.218459,4.218459,0,-1,0,4.218459,142.57,1.573773,0,0,6.014256,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1219966,4.640305,4.811405,0,35.61324
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.682103,59.93115,45.08648,1.36339,1.36339,0,-1,0,1.36339,343.4162,3.246955,0,0,4.682103,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1219966,1.499729,3.745682,0,34.28108
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.406178,51.70682,44.48906,0,0,0,-1,0,0,0,2.406178,0,0,2.406178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219966,0,1.924943,0,32.00516
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.3055106,43.96047,43.08886,3.250533,3.250533,0,-1,0,3.250533,9.398784,0,0,0,0.3055106,3.421614,3.250533,0,0,0,29.59898,0,3.116103,-3.116103,35.71542,91.57781,0.1219966,3.575586,0.2444085,0,29.90449
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,41.79445,41.79445,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.462337,26.48288,0,0.6740622,-0.6740622,35.00489,89.75596,0.1219966,0.704395,0,0,26.48288
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,40.25734,40.25734,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.211295,25.80881,0,1.686802,-1.686802,33.22685,85.19688,0.1219966,1.762708,0,0,25.80881
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,38.5771,38.5771,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.085519,24.12201,0,2.777332,-2.777332,30.29928,77.69032,0.1219966,2.902312,0,0,24.12201
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,36.8284,36.8284,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.171444,21.34468,0,0.6487763,-0.6487763,29.61541,75.93681,0.1219966,0.6779712,0,0,21.34468
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,35.45932,35.45932,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.892306,20.6959,0,0.8874705,-0.8874705,28.67994,73.53815,0.1219966,0.9274067,0,0,20.6959
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,34.48229,34.48229,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.87838,19.80843,0,1.302224,-1.302224,27.30727,70.01851,0.1219966,1.360824,0,0,19.80843
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,33.44925,33.44925,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.3253,18.50621,0,0.9117436,-0.9117436,26.34621,67.55424,0.1219966,0.9527721,0,0,18.50621
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,32.55312,32.55312,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.33835,17.59447,0,0.5076623,-0.5076623,25.81109,66.18214,0.1219966,0.5305071,0,0,17.59447
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,31.83746,31.83746,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.90242,17.0868,0,0.5993891,-0.5993891,25.17928,64.56211,0.1219966,0.6263615,0,0,17.0868
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.0658,31.0658,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.56841,16.48741,0,0.9678653,-0.9678653,24.15906,61.94617,0.1219966,1.011419,0,0,16.48741
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,30.41859,30.41859,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.64381,15.51955,0,1.135944,-1.135944,22.96167,58.87595,0.1219966,1.187061,0,0,15.51955
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.121456,30.40751,30.08877,1.048603,1.048603,0,0,0,1.048603,11.58265,0,0,0,0.121456,1.103793,1.048603,0,0,16.90597,14.3836,0,0.9823369,-0.9823369,21.92619,56.22089,0.1219966,1.153464,0.09716484,0,14.50506
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.524055,33.74653,29.6656,2.482538,2.482538,0,0,0,2.482538,61.39098,0,0,0,1.524055,2.613198,2.482538,0,0,17.99746,13.40127,0,1.089144,-1.089144,20.77813,53.27716,0.1219966,2.730792,1.219244,0,14.92532
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.999085,42.22603,30.94134,2.019577,2.019577,0,0,0,2.019577,198.0159,0,0,0,3.999085,2.125871,2.019577,0,0,19.20762,12.31212,1.873214,0,1.873214,22.55522,57.83378,0.1219213,2.221535,3.199268,0,16.31121
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.540182,47.44791,34.20225,0,0,0,-1,0,0,0,0,0,0,4.540182,0,0,0,0,17.3344,13.99802,4.540182,0,4.540182,26.86242,68.87785,0.1217391,0,3.632145,0,18.5382
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.378394,57.07803,37.24535,3.811127,3.811127,0,-1,0,3.811127,167.3624,0,0,0,6.378394,4.011712,3.811127,0,0,12.79422,18.08418,2.366682,0,2.366682,29.10765,74.63484,0.1216444,4.192239,5.102715,0,24.46257
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.178916,59.31001,39.80305,5.369415,5.369415,0,-1,0,5.369415,115.0761,0,0,0,6.178916,5.652016,5.369415,0,0,10.42754,20.21419,0.5269001,0,0.5269001,29.60751,75.91653,0.1216233,5.906357,4.943133,0,26.39311
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.704359,56.2328,41.68866,3.428666,3.428666,0,-1,0,3.428666,137.2067,0,0,0,4.704359,3.609123,3.428666,0,0,9.900639,20.6884,1.095237,0,1.095237,30.64654,78.58072,0.1215796,3.771533,3.763487,0,25.39276
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.543566,65.00555,43.51203,5.821908,5.821908,0,-1,0,5.821908,112.3955,0,0,0,6.543566,6.128325,5.821908,0,0,8.805402,21.67412,0.4152409,0,0.4152409,31.04047,79.5908,0.121563,6.404099,5.234853,0,28.21768
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,7.095081,68.40317,44.5264,0.9455967,0.9455967,0,-1,0,0.9455967,750.3284,0,0,0,7.095081,0.995365,0.9455967,0,0,8.390161,22.04783,6.099716,0,6.099716,36.82717,94.42846,0.1213198,1.040156,5.676065,0,29.14291
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.789942,63.68599,44.84378,0,0,0,-1,0,0,0,3.499497,0,0,5.789942,0,0,0,0,2.290445,27.53758,2.290445,0,2.290445,39.00008,100,0.1212287,0,4.631954,0,33.32752
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.696916,56.58016,45.12382,4.137026,4.137026,0,-1,0,4.137026,89.36168,0,0,0,3.696916,4.354764,4.137026,0,0,0,29.59898,0,0.6578484,-0.6578484,38.30664,98.22197,0.1212287,4.550729,2.957533,0,33.29589
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.07299,50.74271,44.56374,3.504563,3.504563,0,-1,0,3.504563,59.15118,0,0,0,2.07299,3.689014,3.504563,0,0,0.7309426,28.94113,0,1.616023,-1.616023,36.60321,93.85419,0.1212287,3.855019,1.658392,0,31.01412
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2822571,43.96885,43.16354,2.634205,2.634205,0,-1,0,2.634205,10.71508,0,4.440892E-16,0,0.2822571,2.772847,2.634205,0,0,2.526524,27.32511,0,2.49059,-2.49059,33.97789,87.12263,0.1212287,2.897625,0.2258057,0,27.60736
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,41.86913,41.86913,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.293846,24.83452,0,8.8,-8.8,24.70188,63.33803,0.1212287,9.718642,0,0,24.83452
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,40.36313,40.36313,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.07162,16.03452,0,6.5834,-6.5834,17.76237,45.54444,0.1212287,6.879653,0,0,16.03452
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,38.64555,38.64555,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.38651,9.451117,0,6.814523,-6.814523,10.57923,27.12617,0.1212287,7.121177,0,0,9.451117
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,36.89686,36.89686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.9582,2.636594,0,0,0,10.57923,27.12617,0.1212287,0,0,0,2.636594
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,35.52777,35.52777,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,29.9582,2.636594,0,0.8638342,-0.8638342,9.668668,24.79141,0.1212287,0.9027067,0,0,2.636594
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,34.55074,34.55074,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,30.91802,1.772759,0,0.2776189,-0.2776189,9.376032,24.04106,0.1212287,0.2901118,0,0,1.772759
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,33.53637,33.53637,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.22649,1.49514,0,0.1681084,-0.1681084,9.198831,23.5867,0.1212287,0.1756733,0,0,1.49514
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,32.65892,32.65892,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.41327,1.327032,0,0.1171198,-0.1171198,9.075375,23.27015,0.1212287,0.1223902,0,0,1.327032
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.54341,1.209912,0,0,0,9.075375,23.27015,0.1212287,0,0,0,1.209912
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,31.17159,31.17159,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.54341,1.209912,0,0.4178736,-0.4178736,8.634897,22.14072,0.1212287,0.4366779,0,0,1.209912
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,30.52439,30.52439,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.00771,0.7920387,8.36,0,8.36,16.56589,42.47655,0.1215431,1.349907,0,12,0.7920387
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1567396,30.61887,30.20701,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.210141,1.776357E-15,0,0,0.1567396,0,0,8.8,8.36,23.64771,8.316039,8.51674,0,8.51674,24.64558,63.19366,0.121912,2.100007,0.1253916,12,8.472778
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.114895,32.75757,29.79006,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.33867,0,0,0,1.114895,0,0,8.8,8.36,15.13097,15.9811,9.474895,0,9.474895,33.63425,86.2415,0.1223253,3.117502,0.8919156,12,17.096
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.172635,37.00025,31.0658,2.883607,2.883607,0,0,0,2.883607,75.34435,0,0,0,2.172635,3.035376,2.883607,0,0,5.656076,24.50851,0,0.8627409,-0.8627409,32.72484,83.90969,0.1223253,3.171968,1.738108,0,26.68114
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.248098,49.86099,34.30804,0.3422119,0.3422119,0,-1,0,0.3422119,1533.581,0,0,0,5.248098,0.3602231,0.3422119,0,0,6.614677,23.64577,4.887875,0,4.887875,37.36189,95.79952,0.1221313,0.3764331,4.198479,0,28.89387
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.110026,63.71088,37.31381,1.644272,1.644272,0,-1,0,1.644272,493.2291,4.652412,0,0,8.110026,1.730812,1.644272,0,0,1.726802,28.04486,1.726802,0,1.726802,39.00008,100,0.122063,1.808699,6.488021,0,36.15488
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.713153,69.35926,39.83417,0,0,0,-1,0,0,0,8.713153,0,0,8.713153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122063,0,6.970522,0,38.31213
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.335119,74.60067,41.726,5.666821,5.666821,0,-1,0,5.666821,164.7329,3.370044,0,0,9.335119,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.122063,6.233503,7.468095,0,38.9341
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.16327,63.58625,43.54315,2.277502,2.277502,0,-1,0,2.277502,270.6153,3.765898,0,0,6.16327,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.122063,2.505253,4.930615,0,35.76225
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.625509,62.78713,44.59485,8.92984,8.36,0,-1,0,8.36,67.29078,0,0.5698401,1.462824,5.625509,8.8,8.36,0,0,0,29.59898,0,3.174491,-3.174491,35.65387,91.42,0.122063,9.822824,4.500407,0,35.22449
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.034008,57.44971,44.87489,2.193437,2.193437,0,-1,0,2.193437,183.9127,0,0,0,4.034008,2.308881,2.193437,0,0,3.527212,26.42449,1.725127,0,1.725127,37.29047,95.6164,0.1219947,2.41278,3.227206,0,30.45849
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.424753,55.70544,45.15493,5.573208,5.573208,0,-1,0,5.573208,61.4503,0,0,0,3.424753,5.866535,5.573208,0,0,1.802085,27.9771,0,2.441782,-2.441782,34.71661,89.01676,0.1219947,6.130528,2.739802,0,31.40185
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.131065,50.95583,44.59485,0,0,0,-1,0,0,0,0,0,0,2.131065,0,0,0,0,4.515176,25.53532,2.131065,0,2.131065,36.73831,94.20061,0.1219105,0,1.704852,0,27.66639
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2890838,44.05724,43.23199,2.050429,2.050429,0,-1,0,2.050429,14.0987,0,0,0,0.2890838,2.158346,2.050429,0,0,2.384111,27.45328,0,1.869263,-1.869263,34.76794,89.14838,0.1219105,2.255472,0.231267,0,27.74236
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,41.93758,41.93758,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.46107,25.58401,0,5.516571,-5.516571,28.95296,74.23821,0.1219105,5.764816,0,0,25.58401
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,40.43159,40.43159,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.59059,20.06745,0,1.677946,-1.677946,27.18425,69.70306,0.1219105,1.753454,0,0,20.06745
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,38.71401,38.71401,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.45498,18.3895,0,8.762987,-8.762987,17.94725,46.0185,0.1219105,9.157322,0,0,18.3895
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.00265,37.00265,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.19163,9.626512,0,0.9198277,-0.9198277,16.97767,43.53239,0.1219105,0.96122,0,0,9.626512
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,35.61489,35.61489,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.21366,8.706684,0,0.5005497,-0.5005497,16.45004,42.17951,0.1219105,0.5230744,0,0,8.706684
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76983,8.206134,0,0,0,16.45004,42.17951,0.1219105,0,0,0,8.206134
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,33.6235,33.6235,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,23.76983,8.206134,0,1.558429,-1.558429,14.80731,37.96739,0.1219105,1.628558,0,0,8.206134
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,32.74604,32.74604,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.50141,6.647706,0,1.518389,-1.518389,13.20679,33.86349,0.1219105,1.586717,0,0,6.647706
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.03038,32.03038,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.18851,5.129316,0,0.7361864,-0.7361864,12.43078,31.87373,0.1219105,0.7693149,0,0,5.129316
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,31.27738,31.27738,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.0065,4.39313,0,1.450354,-1.450354,10.90197,27.95372,0.1219105,1.51562,0,0,4.39313
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,30.64885,30.64885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.618,2.942776,0,0,0,10.90197,27.95372,0.1219105,0,0,0,2.942776
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1669944,30.77068,30.33147,0.7046379,0.7046379,0,0,0,0.7046379,23.69933,0,0,0,0.1669944,0.7417241,0.7046379,0,0,29.618,2.942776,0,0.5747297,-0.5747297,10.29616,26.40035,0.1219105,0.7751017,0.1335955,0,3.109771
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.030439,35.41951,29.92697,3.027877,3.027877,11.36296,0,3.210828,3.027877,67.05818,0,0,0,2.030439,0,0,8.335079,7.918325,30.25659,2.368046,9.948764,0,9.948764,19.73438,50.60088,0.1222778,3.330664,1.624351,12,4.398485
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.742197,44.7709,31.17159,2.960304,2.960304,11.7603,0,3.311357,2.960304,160.1929,1.776357E-15,0,0,4.742197,0,0,8.8,8.36,20.30783,11.32193,13.1022,0,13.1022,32.16422,82.47219,0.1225544,3.256334,3.793758,12,16.06413
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.33958,57.24187,34.39516,0.5585333,0.5585333,0,-1,0,0.5585333,1314.081,0,0,0,7.33958,0.5879298,0.5585333,0,0,7.20563,23.11391,6.75165,0,6.75165,38.5694,98.89569,0.1222891,0.6143866,5.871664,0,30.45349
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.314018,64.61619,37.38226,5.738011,5.738011,0,-1,0,5.738011,144.8937,1.820027,0,0,8.314018,6.040012,5.738011,0,0,0.4539795,29.1904,0.4539795,0,0.4539795,39.00008,100,0.1222713,6.311812,6.651215,0,37.50441
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.725942,69.46192,39.87151,1.926804,1.926804,0,-1,0,1.926804,452.8712,6.697727,0,0,8.725942,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1222713,2.119484,6.980753,0,38.32492
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.914465,72.72216,41.76334,2.235678,2.235678,0,-1,0,2.235678,398.7364,6.561119,0,0,8.914465,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1222713,2.459246,7.131572,0,38.51344
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.667133,69.6079,43.58049,3.029884,3.029884,0,-1,0,3.029884,253.0504,4.477781,0,0,7.667133,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1222713,3.332872,6.133706,0,37.26611
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.572632,70.4614,44.59485,2.788735,2.788735,0,-1,0,2.788735,271.5436,4.637121,0,0,7.572632,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1222713,3.067609,6.058105,0,37.17161
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.664878,67.09431,44.87489,0,0,0,-1,0,0,0,6.664878,0,0,6.664878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222713,0,5.331903,0,36.26385
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.870609,57.19997,45.15493,4.497046,4.497046,0,-1,0,4.497046,86.07005,0,0,0,3.870609,4.733732,4.497046,0,0,0,29.59898,0,0.8631229,-0.8631229,38.09027,97.66715,0.1222713,4.94675,3.096487,0,33.46959
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.35336,51.6516,44.59485,0,0,0,-1,0,0,0,1.394335,0,0,2.35336,0,0,0,0,0.9590255,28.73586,0.9590255,0,0.9590255,39.00008,100,0.1222337,0,1.882688,0,31.08922
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2882652,44.05489,43.23199,1.872015,1.872015,0,-1,0,1.872015,15.39866,0,2.220446E-16,0,0.2882652,1.970543,1.872015,0,0,0,29.59898,0,1.682277,-1.682277,37.2268,95.45315,0.1222337,2.059217,0.2306122,0,29.88724
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,41.9687,41.9687,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.869197,27.9167,0,2.711564,-2.711564,34.36856,88.12434,0.1222337,2.833584,0,0,27.9167
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,40.46893,40.46893,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.882046,25.20514,0,6.643995,-6.643995,27.36518,70.16698,0.1222337,6.942975,0,0,25.20514
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26426,18.56114,0,0,0,27.36518,70.16698,0.1222337,0,0,0,18.56114
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,37.07111,37.07111,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.26426,18.56114,0,1.616003,-1.616003,25.66176,65.79926,0.1222337,1.688723,0,0,18.56114
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,35.6709,35.6709,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.05982,16.94514,0,0.7040806,-0.7040806,24.91959,63.89627,0.1222337,0.7357643,0,0,16.94514
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,34.70632,34.70632,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.84213,16.24106,0,2.582689,-2.582689,22.1972,56.91578,0.1222337,2.69891,0,0,16.24106
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,33.69195,33.69195,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.71179,13.65837,0,0.2485084,-0.2485084,21.93525,56.24412,0.1222337,0.2596913,0,0,13.65837
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,32.83316,32.83316,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.98791,13.40986,0,1.003988,-1.003988,20.87695,53.53054,0.1222337,1.049168,0,0,13.40986
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10345,12.40587,0,0,0,20.87695,53.53054,0.1222337,0,0,0,12.40587
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,31.34584,31.34584,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.10345,12.40587,0,2.86985,-2.86985,17.85187,45.77393,0.1222337,2.998993,0,0,12.40587
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,30.7173,30.7173,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.29217,9.536022,0,0.3556197,-0.3556197,17.47701,44.81276,0.1222337,0.3716226,0,0,9.536022
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05300215,30.55782,30.41859,0.5968171,0.5968171,0,0,0,0.5968171,8.880802,0,0,0,0.05300215,0.6282286,0.5968171,0,0,22.68731,9.180403,0,0.5752264,-0.5752264,16.87067,43.25804,0.1222337,0.6564988,0.04240172,0,9.233405
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.577837,37.07734,30.03276,6.191514,6.191514,0,0,0,6.191514,41.63501,0,0,0,2.577837,6.517383,6.191514,0,0,23.32645,8.605177,0,3.939545,-3.939545,12.71802,32.61025,0.1222337,6.810665,2.06227,0,11.18301
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.098776,46.01622,31.27738,4.445179,4.445179,0,0,0,4.445179,114.7035,0,0,0,5.098776,4.679136,4.445179,0,0,27.70372,4.665631,0.4196396,0,0.4196396,13.11613,33.63103,0.1222172,4.889698,4.079021,0,9.764407
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.705976,55.06487,34.49474,1.167289,1.167289,0,-1,0,1.167289,574.4914,0,0,0,6.705976,1.228725,1.167289,0,0,27.28408,5.043307,5.477251,0,5.477251,18.3123,46.95453,0.1220031,1.284018,5.364781,0,11.74928
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.115352,63.86205,37.4196,3.450951,3.450951,0,-1,0,3.450951,235.1628,0,0,0,8.115352,3.63258,3.450951,0,0,21.80683,9.972833,4.482772,0,4.482772,22.56503,57.85895,0.1218283,3.796046,6.492281,0,18.08818
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.690224,65.24219,39.93996,4.254127,4.254127,0,-1,0,4.254127,180.7709,0,0,0,7.690224,4.478029,4.254127,0,0,17.32406,14.00733,3.212195,0,3.212195,25.61239,65.67267,0.1217034,4.67954,6.152179,0,21.69755
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.868887,68.24519,41.79445,4.546852,4.546852,0,-1,0,4.546852,173.0623,0,0,0,7.868887,4.78616,4.546852,0,0,14.11186,16.8983,3.082727,0,3.082727,28.53692,73.17145,0.1215838,5.001537,6.29511,0,24.76719
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.80815,70.24731,43.61782,2.514876,2.514876,0,-1,0,2.514876,310.4785,0,0,0,7.80815,2.647238,2.514876,0,0,11.02913,19.67276,5.160913,0,5.160913,33.43299,85.72546,0.1213841,2.766364,6.246521,0,27.48091
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.695983,71.0292,44.63219,0.7374656,0.7374656,0,-1,0,0.7374656,1043.572,1.051482,0,0,7.695983,0.7762795,0.7374656,0,0,5.868221,24.31758,5.868221,0,5.868221,39.00008,100,0.1211578,0.8112121,6.156786,0,32.01356
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.841075,63.95706,44.91223,0.3860085,0.3860085,0,-1,0,0.3860085,1513.198,5.43475,0,0,5.841075,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1211578,0.4246094,4.67286,0,35.44005
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.681107,56.60125,45.19227,3.560402,3.560402,0,-1,0,3.560402,103.3902,0,0,0,3.681107,3.747792,3.560402,0,0,0,29.59898,0,0.06668508,-0.06668508,38.92979,99.81976,0.1211578,3.916443,2.944885,0,33.28009
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.420933,51.90365,44.63219,2.532921,2.532921,0,-1,0,2.532921,95.57869,0,0,0,2.420933,2.666233,2.532921,0,0,0.07409453,29.53229,0,0.2453,-0.2453,38.67122,99.15677,0.1211578,2.786213,1.936746,0,31.95323
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2834218,44.10981,43.30045,4.256298,4.256298,0,-1,0,4.256298,6.658879,0,0,0,0.2834218,4.480314,4.256298,0,0,0.3466501,29.28699,0,4.196892,-4.196892,34.2473,87.81342,0.1211578,4.681928,0.2267374,0,29.57042
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,42.04337,42.04337,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.009864,25.0901,0,0.7266189,-0.7266189,33.48138,85.84953,0.1211578,0.7593167,0,0,25.0901
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,40.53738,40.53738,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.817218,24.36348,0,3.140668,-3.140668,30.17083,77.36094,0.1211578,3.281998,0,0,24.36348
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,38.85714,38.85714,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.306849,21.22281,0,4.190363,-4.190363,25.7538,66.03524,0.1211578,4.37893,0,0,21.22281
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,37.13956,37.13956,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,13.96281,17.03245,0,1.668477,-1.668477,23.99507,61.52569,0.1211578,1.743558,0,0,17.03245
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,35.73936,35.73936,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.81667,15.36397,0,1.891415,-1.891415,22.00134,56.41358,0.1211578,1.976528,0,0,15.36397
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,34.77478,34.77478,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,17.91824,13.47256,0,0.8063383,-0.8063383,21.15138,54.23421,0.1211578,0.8426235,0,0,13.47256
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81417,12.66622,0,0,0,21.15138,54.23421,0.1211578,0,0,0,12.66622
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,32.90784,32.90784,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.81417,12.66622,0,1.700917,-1.700917,19.35846,49.63698,0.1211578,1.777459,0,0,12.66622
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,32.18596,32.18596,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.70408,10.9653,0,1.742187,-1.742187,17.52203,44.9282,0.1211578,1.820586,0,0,10.9653
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,31.43296,31.43296,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.63985,9.223116,0,0.5873182,-0.5873182,16.90295,43.3408,0.1211578,0.6137475,0,0,9.223116
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,30.80443,30.80443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29242,8.635798,0,0,0,16.90295,43.3408,0.1211578,0,0,0,8.635798
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1844848,31.01029,30.52439,1.648198,1.648198,0,0,0,1.648198,11.19312,0,0,0,0.1844848,1.734946,1.648198,0,0,23.29242,8.635798,0,1.550461,-1.550461,15.26862,39.15022,0.1211578,1.813018,0.1475878,0,8.820283
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.106325,35.85145,30.13855,2.192218,2.192218,0,0,0,2.192218,96.08193,0,0,0,2.106325,2.307598,2.192218,0,0,25.01516,7.085338,0,0.2012725,-0.2012725,15.05646,38.60622,0.1211578,2.41144,1.68506,0,9.191663
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.828594,45.27489,31.38318,5.786119,5.786119,0,0,0,5.786119,83.45135,0,0,0,4.828594,6.090652,5.786119,0,0,25.23879,6.884065,0,1.262057,-1.262057,13.72613,35.19514,0.1211578,6.364731,3.862875,0,11.71266
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.825693,55.61546,34.60053,1.909709,1.909709,0,-1,0,1.909709,357.4206,0,0,0,6.825693,2.01022,1.909709,0,0,26.64108,5.622008,4.815473,0,4.815473,18.29449,46.90886,0.1209727,2.10068,5.460555,0,12.4477
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.639277,62.1144,37.52539,4.579619,4.579619,0,-1,0,4.579619,166.8103,0,0,0,7.639277,4.820652,4.579619,0,0,21.82561,9.955934,2.818625,0,2.818625,20.96847,53.76521,0.1208646,5.037581,6.111422,0,17.59521
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.237313,67.52335,39.9773,8.751259,8.36,0,-1,0,8.36,98.53246,0,0.3912588,1.266385,8.237313,8.8,8.36,0,0,19.00698,12.4927,0,0.5626867,-0.5626867,20.37535,52.24438,0.1208646,9.626385,6.58985,0,20.73001
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.929006,68.58778,41.86913,4.417264,4.417264,0,-1,0,4.417264,179.5004,0,0,0,7.929006,4.649752,4.417264,0,0,19.63219,11.93001,3.279254,0,3.279254,23.48632,60.22122,0.1207391,4.858991,6.343204,0,19.85901
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.976326,66.8693,43.64894,0.7405333,0.7405333,0,-1,0,0.7405333,942.0678,0,0,0,6.976326,0.7795087,0.7405333,0,0,16.35293,14.88134,6.196817,0,6.196817,29.36514,75.29508,0.1205027,0.8145866,5.581061,0,21.85766
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.271052,69.3347,44.70065,3.053653,3.053653,0,-1,0,3.053653,238.11,0,0,0,7.271052,3.214371,3.053653,0,0,10.15612,20.45847,4.05668,0,4.05668,33.21365,85.16302,0.1203484,3.359018,5.816842,0,27.72952
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.271491,61.88383,44.94335,3.895689,3.895689,0,-1,0,3.895689,135.316,0,0,0,5.271491,4.100725,3.895689,0,0,6.099436,24.10949,1.170766,0,1.170766,34.32433,88.01093,0.1203039,4.285257,4.217192,0,29.38098
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.417263,59.15385,45.22339,6.955626,6.955626,0,-1,0,6.955626,63.50633,0,8.881784E-16,0,4.417263,7.321712,6.955626,0,0,4.92867,25.16317,0,2.904449,-2.904449,31.26277,80.1608,0.1203039,7.651188,3.53381,0,29.58044
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.872427,50.26432,44.70065,2.731481,2.731481,0,-1,0,2.731481,68.5499,0,0,0,1.872427,2.875243,2.731481,0,0,8.155835,22.25873,0,1.002816,-1.002816,30.20571,77.45039,0.1203039,3.004629,1.497942,0,24.13115
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2794546,44.13595,43.33778,9.028696,8.36,0,-1,0,8.36,3.342759,0,0.6686963,1.571566,0.2794546,8.8,8.36,0,0,9.270075,21.25591,0,8.520545,-8.520545,21.22427,54.42109,0.1203039,9.931566,0.2235637,0,21.53536
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,42.11183,42.11183,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,18.73735,12.73536,0,3.250457,-3.250457,17.79799,45.63577,0.1203039,3.396727,0,0,12.73536
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,40.60583,40.60583,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,22.34897,9.484908,0,8.8,-8.8,8.521972,21.85117,0.1203039,9.695064,0,0,9.484908
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12674,0.6849082,0,0,0,8.521972,21.85117,0.1203039,0,0,0,0.6849082
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,37.20802,37.20802,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0.00504923,0,0.6274756,0.5961018,0,0,32.12674,0.6849082,0,0.6274756,-0.6274756,7.860555,20.15523,0.1203039,0.6557119,0,0,0.6849082
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,35.80781,35.80781,0.1398461,0.05456095,0,-1,0,0.05456095,0,0,0.0852851,0.09926971,0,0.05743258,0.05456095,0,0,32.82394,0.05743258,0,0.05743258,-0.05743258,7.800015,20,0.1203039,0.1538307,0,0,0.05743258
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,34.84945,34.84945,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203039,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,33.83508,33.83508,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203039,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.9763,32.9763,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203039,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,32.25441,32.25441,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203039,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,31.50764,31.50764,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203039,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,30.87288,30.87288,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206771,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1892038,31.11015,30.61151,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.99039,1.776357E-15,0,0,0.1892038,0,0,8.8,8.36,24.52775,7.524,8.549204,0,8.549204,23.8415,61.13192,0.1209633,1.224953,0.1513631,12,7.713204
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.968617,35.55541,30.22568,4.281518,4.281518,11.97063,0,3.364568,4.281518,45.97941,0,0,0,1.968617,0,0,7.689108,7.304653,15.97855,15.21828,9.27327,0,9.27327,32.63889,83.68929,0.1214013,4.70967,1.574893,12,17.1869
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.18834,46.51629,31.4703,5.028554,5.028554,0,0,0,5.028554,103.1776,0,0,0,5.18834,5.293215,5.028554,0,0,6.70528,23.56423,0,0.1048758,-0.1048758,32.52834,83.40584,0.1214013,5.53141,4.150672,0,28.75257
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.747155,55.42123,34.67521,2.309889,2.309889,0,-1,0,2.309889,292.0987,0,0,0,6.747155,2.431462,2.309889,0,0,6.821809,23.45935,4.315693,0,4.315693,36.62257,93.90383,0.1212376,2.540877,5.397724,0,30.2065
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.241074,64.54398,37.56273,3.537621,3.537621,0,-1,0,3.537621,232.9553,2.011146,0,0,8.241074,3.723811,3.537621,0,0,2.506116,27.34347,2.506116,0,2.506116,39.00008,100,0.1211427,3.891383,6.592858,0,35.58455
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.568105,64.88306,40.04575,3.828172,3.828172,0,-1,0,3.828172,197.695,3.53845,0,0,7.568105,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1211427,4.210989,6.054484,0,37.16708
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.461817,70.89576,41.90024,3.4171,3.4171,0,-1,0,3.4171,247.6315,4.864868,0,0,8.461817,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1211427,3.758811,6.769453,0,38.06079
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.331171,72.59154,43.68628,3.400419,3.400419,0,-1,0,3.400419,245.0042,4.751782,0,0,8.331171,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1211427,3.740461,6.664937,0,37.93015
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,7.031775,68.35641,44.70065,5.979633,5.979633,0,-1,0,5.979633,117.5954,0.7374234,0,0,7.031775,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1211427,6.577597,5.62542,0,36.63075
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.914675,64.31396,44.98069,5.682901,5.682901,0,-1,0,5.682901,104.0785,0,0,0,5.914675,5.982001,5.682901,0,0,0,29.59898,0,0.0673257,-0.0673257,38.92911,99.81803,0.1211427,6.251191,4.73174,0,35.51365
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.94223,57.59928,45.29807,4.1728,4.1728,0,-1,0,4.1728,94.47445,0,0,0,3.94223,4.392421,4.1728,0,0,0.07480633,29.53165,0,0.4501912,-0.4501912,38.45457,98.60126,0.1211427,4.59008,3.153784,0,33.47388
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.562765,49.354,44.73798,0,0,0,-1,0,0,0,0.9877467,0,0,1.562765,0,0,0,0,0.5750188,29.08146,0.5750188,0,0.5750188,39.00008,100,0.121121,0,1.250212,0,30.64423
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2781031,44.16334,43.3689,13.1596,8.36,0,-1,0,8.36,3.326591,0,4.799598,6.115558,0.2781031,8.8,8.36,0,0,0,29.59898,0,8.521897,-8.521897,30.01721,76.96705,0.121121,14.47556,0.2224824,0,29.87708
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,42.18028,42.18028,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.468775,21.07708,0,3.768261,-3.768261,26.04511,66.78221,0.121121,3.937833,0,0,21.07708
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,40.67429,40.67429,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.65573,17.30882,0,0.6026067,-0.6026067,25.40991,65.15349,0.121121,0.629724,0,0,17.30882
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,38.99405,38.99405,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.32529,16.70621,0,8.56634,-8.56634,16.3802,42.00042,0.121121,8.951826,0,0,16.70621
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,37.28269,37.28269,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.84345,8.139873,0,0.8853841,-0.8853841,15.44692,39.6074,0.121121,0.9252264,0,0,8.139873
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,35.88249,35.88249,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.82721,7.254488,0,0.477403,-0.477403,14.94369,38.31708,0.121121,0.4988861,0,0,7.254488
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,34.93658,34.93658,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.35766,6.777086,0,2.253683,-2.253683,12.5681,32.22583,0.121121,2.355098,0,0,6.777086
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.92221,33.92221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86175,4.523403,0,0,0,12.5681,32.22583,0.121121,0,0,0,4.523403
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86175,4.523403,0,0,0,12.5681,32.22583,0.121121,0,0,0,4.523403
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86175,4.523403,0,0,0,12.5681,32.22583,0.121121,0,0,0,4.523403
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,31.59476,31.59476,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.86175,4.523403,0,1.189343,-1.189343,11.31442,29.01128,0.121121,1.242863,0,0,4.523403
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.96,30.96,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.18324,3.33406,0,0.6459699,-0.6459699,10.63351,27.26536,0.121121,0.6750385,0,0,3.33406
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1097282,30.9876,30.69863,1.037003,1.037003,0,0,0,1.037003,10.58128,0,0,0,0.1097282,1.091582,1.037003,0,0,29.90099,2.68809,0,0.981854,-0.981854,9.598546,24.61161,0.121121,1.140703,0.08778257,0,2.797818
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.287538,36.563,30.33147,4.063271,4.063271,11.50616,0,3.24706,4.063271,56.29796,0,0,0,2.287538,0,0,7.442894,7.070749,30.99194,1.706236,9.358288,0,9.358288,18.4766,47.3758,0.1215125,4.469598,1.830031,12,3.993774
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.62952,44.83941,31.55742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.62952,0,0,8.8,8.36,21.63365,10.12869,12.98952,0,12.98952,30.79954,78.97301,0.1215286,0,3.703616,12,14.75821
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.786271,52.15166,34.74366,4.513114,4.513114,0,-1,0,4.513114,128.2101,0,0,0,5.786271,4.750647,4.513114,0,0,8.644128,21.81926,1.035624,0,1.035624,31.78202,81.49219,0.1214896,4.964426,4.629016,0,27.60553
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.28637,57.14991,37.59385,3.234009,3.234009,0,-1,0,3.234009,194.3832,0,0,0,6.28637,3.404219,3.234009,0,0,7.608504,22.75133,2.882151,0,2.882151,34.51627,88.50307,0.1213812,3.557409,5.029096,0,29.03769
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.612936,65.06174,40.04575,0,0,0,-1,0,0,0,2.886583,0,0,7.612936,0,0,0,0,4.726353,25.34526,4.726353,0,4.726353,39.00008,100,0.1212038,0,6.090349,0,32.9582
