Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.06342,33.06342,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230434,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230434,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.96193,31.96193,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233067,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2090999,32.35534,31.80013,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.80288,1.776357E-15,0,0,0.2090999,0,0,8.8,8.36,24.52775,7.524,8.569099,0,8.569099,23.86037,61.18031,0.1235171,1.008688,0.1672799,12,7.7331
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.979621,36.91194,31.50764,4.243285,4.243285,11.703,0,3.296858,4.243285,46.65304,0,0,0,1.979621,0,0,7.459711,7.086726,15.95865,15.23619,9.066347,0,9.066347,32.46146,83.23435,0.1238519,4.667614,1.583697,12,17.21581
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.260624,35.86679,32.44733,2.801784,2.801784,0,0,0,2.801784,44.99361,0,0,0,1.260624,2.949247,2.801784,0,0,6.892307,23.3959,0,1.688622,-1.688622,30.6815,78.67035,0.1238519,3.081963,1.008499,0,24.65653
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.036933,43.7643,35.11082,7.438472,7.438472,0,-1,0,7.438472,40.82738,0,8.881784E-16,0,3.036933,7.82997,7.438472,0,0,8.768554,21.70728,0,4.793037,-4.793037,25.62919,65.71574,0.1238519,8.182319,2.429547,0,24.74421
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.619068,47.97683,37.38226,5.447739,5.447739,0,-1,0,5.447739,66.43248,0,0,0,3.619068,5.734462,5.447739,0,0,14.09415,16.91424,0,2.115394,-2.115394,23.39937,59.99827,0.1238519,5.992513,2.895254,0,20.53331
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.025264,51.58805,39.52301,0,0,0,-1,0,0,0,0,0,0,4.025264,0,0,0,0,16.44459,14.79885,4.025264,0,4.025264,27.21807,69.78979,0.1237262,0,3.220212,0,18.82411
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.306718,47.98759,41.23437,0.8138125,0.8138125,0,-1,0,0.8138125,283.4459,0,0,0,2.306718,0.8566447,0.8138125,0,0,12.41932,18.42159,1.450073,0,1.450073,28.59373,73.31712,0.123681,0.8951938,1.845374,0,20.7283
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.066382,49.11446,43.0204,2.673085,2.673085,0,-1,0,2.673085,77.30328,0,0,0,2.066382,2.813774,2.673085,0,0,10.96925,19.72665,0,0.7473915,-0.7473915,27.80591,71.29707,0.123681,2.940394,1.653106,0,21.79304
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.611554,51.95617,44.10945,6.101745,6.101745,0,-1,0,6.101745,42.80011,0,8.881784E-16,0,2.611554,6.42289,6.101745,0,0,11.79969,18.97926,0,3.811336,-3.811336,23.78841,60.99581,0.123681,6.71192,2.089243,0,21.59081
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5675328,46.09937,44.45794,2.759271,2.759271,0,-1,0,2.759271,20.56821,0,0,0,0.5675328,2.904496,2.759271,0,0,16.0345,15.16792,0,2.336963,-2.336963,21.32504,54.67947,0.123681,3.035198,0.4540262,0,15.73546
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.776814,50.11831,44.84378,2.821269,2.821269,0,-1,0,2.821269,62.97923,0,0,0,1.776814,2.969757,2.821269,0,0,18.63113,12.83096,0,1.192943,-1.192943,20.06756,51.45519,0.123681,3.103396,1.421451,0,14.60778
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.173211,47.89052,44.45794,2.514759,2.514759,0,-1,0,2.514759,46.65302,0,4.440892E-16,0,1.173211,2.647114,2.514759,0,0,19.95662,11.63802,0,1.473904,-1.473904,18.51393,47.47153,0.123681,2.766234,0.9385686,0,12.81123
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.261801,44.0165,43.26933,10.7145,8.36,0,-1,0,8.36,3.131592,0,2.3545,3.42595,0.261801,8.8,8.36,0,0,21.59429,10.16411,0,8.538199,-8.538199,9.513882,24.39452,0.123681,11.78595,0.2094408,0,10.42592
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,42.32341,42.32341,2.147765,1.54462,0,-1,0,1.54462,0,0,0.6031446,0.8179211,0,1.625916,1.54462,0,0,31.08118,1.625916,0,1.625916,-1.625916,7.800015,20,0.123681,2.362541,0,0,1.625916
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,40.95433,40.95433,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,39.31143,39.31143,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,37.63118,37.63118,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,36.36789,36.36789,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.45932,35.45932,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,34.5134,34.5134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,33.74174,33.74174,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.06342,33.06342,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123681,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.94326,31.94326,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238916,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.169161,32.249,31.80013,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,82.39796,0,0,0,0.169161,0,0,8.8,8.36,24.52775,7.524,8.529161,0,8.529161,23.82248,61.08316,0.1240501,0.2258273,0.1353288,12,7.693161
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.186977,37.48029,31.48897,3.45087,3.45087,11.56653,0,3.262333,3.45087,63.37466,0,0,0,2.186977,0,0,8.115664,7.709881,15.99859,15.20024,9.896858,0,9.896858,33.21146,85.15743,0.1243456,3.795957,1.749582,12,17.38722
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.566694,42.53129,32.44733,2.242833,2.242833,0,0,0,2.242833,159.0263,0,0,0,3.566694,2.360877,2.242833,0,0,6.101734,24.10742,1.205817,0,1.205817,34.3554,88.0906,0.1243081,2.467116,2.853355,0,27.67411
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.946483,56.60324,35.07349,1.931908,1.931908,0,-1,0,1.931908,359.566,0.01697856,0,0,6.946483,2.033587,1.931908,0,0,4.895917,25.19265,4.895917,0,4.895917,39.00008,100,0.124156,2.125098,5.557186,0,32.13913
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.341705,60.71724,37.31381,8.72663,8.36,0,-1,0,8.36,87.81944,0,0.3666306,1.239294,7.341705,8.8,8.36,0,0,0,29.59898,0,1.458295,-1.458295,37.4629,96.05853,0.124156,9.599294,5.873364,0,36.94069
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.863278,65.29929,39.41722,3.335505,3.335505,0,-1,0,3.335505,235.7448,2.731894,0,0,7.863278,3.511058,3.335505,0,0,1.620327,28.14068,1.620327,0,1.620327,39.00008,100,0.1241057,3.669055,6.290623,0,36.00396
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,7.081325,64.31235,41.16592,1.502627,1.502627,0,-1,0,1.502627,471.2631,5.499613,0,0,7.081325,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1241057,1.652889,5.66506,0,36.6803
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.500599,60.45467,42.95195,0,0,0,-1,0,0,0,5.500599,0,0,5.500599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241057,0,4.400479,0,35.09958
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.375336,61.23091,44.03477,0,0,0,-1,0,0,0,5.375336,0,0,5.375336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241057,0,4.300269,0,34.97432
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.431569,58.27517,44.38327,0,0,0,-1,0,0,0,4.431569,0,0,4.431569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241057,0,3.545255,0,34.03055
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.161886,57.81184,44.80644,2.623825,2.623825,0,-1,0,2.623825,158.619,1.399965,0,0,4.161886,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1241057,2.886208,3.329509,0,33.76086
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.92459,50.13441,44.4206,2.610778,2.610778,0,-1,0,2.610778,73.71708,0,0,0,1.92459,2.748188,2.610778,0,0,0,29.59898,0,0.8235981,-0.8235981,38.13193,97.77398,0.1241057,2.871856,1.539672,0,31.52357
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2464505,43.93499,43.23199,0,0,0,-1,0,0,0,0,0,0,0.2464505,0,0,0,0,0.915109,28.77538,0.2464505,0,0.2464505,38.36573,98.37347,0.124098,0,0.1971604,0,29.02183
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,42.28608,42.28608,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.6686584,28.99718,0,1.758178,-1.758178,36.51245,93.62148,0.124098,1.837296,0,0,28.99718
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,40.92321,40.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.62219,27.23901,0,0,0,36.51245,93.62148,0.124098,0,0,0,27.23901
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,39.31143,39.31143,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.62219,27.23901,0,2.465788,-2.465788,33.91328,86.95696,0.124098,2.576748,0,0,27.23901
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,37.63118,37.63118,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.361954,24.77322,0,0.2644078,-0.2644078,33.63457,86.24232,0.124098,0.2763061,0,0,24.77322
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,36.36789,36.36789,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.65574,24.50881,0,0.9157105,-0.9157105,32.66933,83.76734,0.124098,0.9569175,0,0,24.50881
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,35.45932,35.45932,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.673196,23.5931,0,1.44413,-1.44413,31.14708,79.86415,0.124098,1.509116,0,0,23.5931
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,34.53207,34.53207,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.277785,22.14897,0,1.369303,-1.369303,29.70371,76.1632,0.124098,1.430922,0,0,22.14897
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,33.76041,33.76041,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.799233,20.77967,0,1.153419,-1.153419,28.4879,73.04575,0.124098,1.205323,0,0,20.77967
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.08209,33.08209,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.08081,19.62625,0,1.912338,-1.912338,26.47212,67.87709,0.124098,1.998393,0,0,19.62625
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,32.43488,32.43488,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.20563,17.71391,0,0.8847432,-0.8847432,25.53952,65.48581,0.124098,0.9245567,0,0,17.71391
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.97437,31.97437,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.18868,16.82917,0,1.879403,-1.879403,23.55845,60.40617,0.124098,1.963976,0,0,16.82917
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09692099,32.09441,31.83746,1.45028,1.45028,0,0,0,1.45028,6.682917,0,2.220446E-16,0,0.09692099,1.52661,1.45028,0,0,16.2769,14.94977,0,1.429689,-1.429689,22.05143,56.54201,0.124098,1.595308,0.07753679,0,15.04669
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.418701,38.17471,31.52009,0.1459517,0.1459517,0,0,0,0.1459517,1657.193,0,0,0,2.418701,0.1536334,0.1459517,0,0,17.86545,13.52008,2.265068,0,2.265068,24.20026,62.05182,0.1240279,0.1605469,1.934961,0,15.93878
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.34793,44.96911,32.48467,4.7359,4.7359,0,0,0,4.7359,91.80791,0,0,0,4.34793,4.985157,4.7359,0,0,15.60038,15.55864,0,0.6372272,-0.6372272,23.52856,60.32953,0.1240279,5.20949,3.478344,0,19.90657
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.443795,54.78348,35.05482,2.934234,2.934234,0,-1,0,2.934234,219.6074,0,0,0,6.443795,3.088667,2.934234,0,0,16.30841,14.92141,3.355128,0,3.355128,26.71152,68.49093,0.123924,3.227657,5.155035,0,21.3652
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.127122,56.22442,37.28269,0.8255337,0.8255337,0,-1,0,0.8255337,742.2014,0,0,0,6.127122,0.8689829,0.8255337,0,0,12.95328,17.94102,5.25814,0,5.25814,31.69983,81.28144,0.1237617,0.9080871,4.901698,0,24.06815
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.788757,64.95417,39.37988,5.410694,5.410694,0,-1,0,5.410694,143.9512,0,0,0,7.788757,5.695467,5.410694,0,0,7.695142,22.67335,2.093289,0,2.093289,33.6857,86.37341,0.1236971,5.951764,6.231006,0,30.46211
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,8.083779,68.31539,41.12858,7.972663,7.972663,0,-1,0,7.972663,101.3937,0,0,0.4099299,8.083779,8.392278,7.972663,0,0,5.601852,24.55731,0,0.3084984,-0.3084984,33.36051,85.5396,0.1236971,8.76993,6.467023,0,32.64109
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.450296,67.85749,42.8835,0,0,0,-1,0,0,0,1.505668,0,0,7.450296,0,0,0,0,5.944628,24.24881,5.944628,0,5.944628,39.00008,100,0.1235143,0,5.960237,0,31.69911
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.637733,69.96033,43.96632,0.9533997,0.9533997,0,-1,0,0.9533997,801.1051,6.634155,0,0,7.637733,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1235143,1.04874,6.110187,0,37.23671
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.871474,63.42472,44.35215,2.265146,2.265146,0,-1,0,2.265146,259.2095,3.487109,0,0,5.871474,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1235143,2.491661,4.697179,0,35.47045
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.366444,58.44125,44.73798,0.8508081,0.8508081,0,-1,0,0.8508081,513.2113,3.470856,0,0,4.366444,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1235143,0.9358889,3.493155,0,33.96542
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.170916,50.85908,44.38327,1.658837,1.658837,0,-1,0,1.658837,130.8698,0.4247717,0,0,2.170916,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1235143,1.824721,1.736733,0,31.76989
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2759654,43.98208,43.19465,2.199797,2.199797,0,-1,0,2.199797,12.54504,0,0,0,0.2759654,2.315576,2.199797,0,0,0,29.59898,0,2.03961,-2.03961,36.85014,94.48735,0.1235143,2.419777,0.2207723,0,29.87494
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,42.24874,42.24874,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.266234,27.55937,0,8.8,-8.8,27.57413,70.70274,0.1235143,14.18384,0,0,27.55937
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04401,18.75937,0,0,0,27.57413,70.70274,0.1235143,0,0,0,18.75937
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,39.27409,39.27409,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.04401,18.75937,0,2.870956,-2.870956,24.54787,62.94313,0.1235143,3.000149,0,0,18.75937
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,37.63118,37.63118,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.23396,15.88841,0,1.65907,-1.65907,22.79906,58.45901,0.1235143,1.733729,0,0,15.88841
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,36.36789,36.36789,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.07737,14.22934,0,1.469499,-1.469499,21.25007,54.48725,0.1235143,1.535626,0,0,14.22934
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,35.45932,35.45932,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.71015,12.75984,0,0.9986216,-0.9986216,20.19743,51.78818,0.1235143,1.04356,0,0,12.75984
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81973,11.76122,0,0,0,20.19743,51.78818,0.1235143,0,0,0,11.76122
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,33.76041,33.76041,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.81973,11.76122,0,0.2983553,-0.2983553,19.88294,50.98179,0.1235143,0.3117813,0,0,11.76122
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.09454,33.09454,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.15124,11.46287,0,1.808756,-1.808756,17.97634,46.09309,0.1235143,1.89015,0,0,11.46287
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16096,9.65411,0,0,0,17.97634,46.09309,0.1235143,0,0,0,9.65411
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.99304,31.99304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16096,9.65411,0,0,0,17.97634,46.09309,0.1235143,0,0,0,9.65411
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2148235,32.42679,31.85613,1.286414,1.286414,0,0,0,1.286414,16.69941,0,2.220446E-16,0,0.2148235,1.35412,1.286414,0,0,22.16096,9.65411,0,1.139296,-1.139296,16.77542,43.01381,0.1235143,1.415055,0.1718588,0,9.868934
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.823484,36.50435,31.53876,0.09924217,0.09924217,0,0,0,0.09924217,1837.408,0,0,0,1.823484,0.1044654,0.09924217,0,0,23.42685,8.514813,1.719018,0,1.719018,18.40622,47.19535,0.1234615,0.1091664,1.458787,0,10.3383
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.864451,43.45589,32.466,0,0,0,0,0,0,0,0,0,0,3.864451,0,0,0,0,21.70783,10.06193,3.864451,0,3.864451,22.07236,56.59569,0.123343,0,3.091561,0,13.92638
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.415572,51.21625,35.0237,2.345806,2.345806,0,-1,0,2.345806,230.8619,0,0,0,5.415572,2.46927,2.345806,0,0,17.84338,13.53994,2.946302,0,2.946302,24.86747,63.76262,0.1232528,2.580387,4.332458,0,18.95551
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.085198,55.99048,37.20802,0,0,0,-1,0,0,0,0,0,0,6.085198,0,0,0,0,14.89708,16.19161,6.085198,0,6.085198,30.6404,78.56496,0.123067,0,4.868158,0,22.27681
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.221935,58.85586,39.27409,0,0,0,-1,0,0,0,0,0,0,6.221935,0,0,0,0,8.811879,21.66829,6.221935,0,6.221935,36.54304,93.69992,0.1228776,0,4.977548,0,27.89022
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.140275,60.5775,41.02279,0,0,0,-1,0,0,0,3.550331,0,0,6.140275,0,0,0,0,2.589944,27.26803,2.589944,0,2.589944,39.00008,100,0.1227989,0,4.91222,0,33.4083
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,6.071362,62.35237,42.7777,1.857475,1.857475,0,-1,0,1.857475,326.861,4.116125,0,0,6.071362,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1227989,2.043222,4.85709,0,35.67034
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.311246,64.52004,43.86053,0.1719377,0.1719377,0,-1,0,0.1719377,3670.659,6.13026,0,0,6.311246,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1227989,0.1891315,5.048997,0,35.91022
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.601547,62.34238,44.2837,6.565031,6.565031,0,-1,0,6.565031,85.32401,0,8.881784E-16,0,5.601547,6.910559,6.565031,0,0,0,29.59898,0,1.309011,-1.309011,37.62026,96.46201,0.1227989,7.221534,4.481238,0,35.20053
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.223566,57.90738,44.70065,5.720035,5.720035,0,-1,0,5.720035,73.8381,0,8.881784E-16,0,4.223566,6.02109,5.720035,0,0,1.454457,28.28997,0,1.797524,-1.797524,35.7255,91.60367,0.1227989,6.292038,3.378852,0,32.51353
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.068037,50.46792,44.31481,5.083529,5.083529,0,-1,0,5.083529,40.68113,0,0,0,2.068037,5.351084,5.083529,0,0,3.451706,26.49244,0,3.283047,-3.283047,32.26487,82.73026,0.1227989,5.591883,1.65443,0,28.56048
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2565942,43.85777,43.1262,6.985253,6.985253,0,-1,0,6.985253,3.67337,0,8.881784E-16,0,0.2565942,7.352898,6.985253,0,0,7.099536,23.2094,0,7.096303,-7.096303,24.78471,63.5504,0.1227989,7.683778,0.2052753,0,23.46599
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,42.18028,42.18028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98432,16.11309,0,0,0,24.78471,63.5504,0.1227989,0,0,0,16.11309
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,40.84854,40.84854,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,14.98432,16.11309,0,1.128618,-1.128618,23.59504,60.49998,0.1227989,1.179406,0,0,16.11309
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,39.24297,39.24297,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.23834,14.98447,0,0.3098978,-0.3098978,23.26838,59.66239,0.1227989,0.3238432,0,0,14.98447
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,37.59385,37.59385,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.58267,14.67458,0,0.5459348,-0.5459348,22.69291,58.18684,0.1227989,0.5705019,0,0,14.67458
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,36.36789,36.36789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.18926,14.12864,0,0,0,22.69291,58.18684,0.1227989,0,0,0,14.12864
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,35.45932,35.45932,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.18926,14.12864,0,0.2244066,-0.2244066,22.45637,57.58031,0.1227989,0.2345049,0,0,14.12864
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,34.55074,34.55074,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.4386,13.90423,0,0.7455822,-0.7455822,21.67045,55.56516,0.1227989,0.7791334,0,0,13.90423
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,33.79774,33.79774,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.26703,13.15865,0,0.8785327,-0.8785327,20.7444,53.19066,0.1227989,0.9180666,0,0,13.15865
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,33.13187,33.13187,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.24318,12.28012,0,0.8310947,-0.8310947,19.86835,50.94438,0.1227989,0.8684939,0,0,12.28012
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,32.466,32.466,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.16661,11.44903,0,0.4823125,-0.4823125,19.35995,49.64079,0.1227989,0.5040166,0,0,11.44903
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,32.04905,32.04905,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.70252,10.96671,0,2.129926,-2.129926,17.11481,43.88403,0.1227989,2.225773,0,0,10.96671
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09485794,32.13879,31.88725,0.606191,0.606191,0,0,0,0.606191,15.64819,0,1.110223E-16,0,0.09485794,0.6380958,0.606191,0,0,23.0691,8.836786,0,0.5432379,-0.5432379,16.54218,42.41577,0.1227989,0.6668101,0.07588635,0,8.931644
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.383958,35.3175,31.57609,0,0,0,0,0,0,0,0,0,0,1.383958,0,0,0,0,23.6727,8.293549,1.383958,0,1.383958,17.85512,45.78227,0.1227569,0,1.107167,0,9.677507
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.917498,37.76567,32.50334,0,0,0,0,0,0,0,0,0,0,1.917498,0,0,0,0,22.28874,9.539111,1.917498,0,1.917498,19.67422,50.44662,0.1226987,0,1.533998,0,11.45661
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.029154,46.70351,35.00503,0,0,0,-1,0,0,0,0,0,0,4.029154,0,0,0,0,20.37124,11.26486,4.029154,0,4.029154,23.49661,60.2476,0.1225767,0,3.223323,0,15.29401
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.031948,52.33376,37.1769,0,0,0,-1,0,0,0,0,0,0,5.031948,0,0,0,0,16.34209,14.8911,5.031948,0,5.031948,28.27034,72.48789,0.1224247,0,4.025558,0,19.92305
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.280927,58.99141,39.20564,3.658506,3.658506,0,-1,0,3.658506,171.6801,0,0,0,6.280927,3.851059,3.658506,0,0,11.31014,19.41985,2.429868,0,2.429868,30.57551,78.39859,0.1223514,4.024357,5.024742,0,25.70078
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.37434,61.36537,40.95433,4.201091,4.201091,0,-1,0,4.201091,151.7306,0,0,0,6.37434,4.422201,4.201091,0,0,8.880274,21.60673,1.952139,0,1.952139,32.42747,83.1472,0.1222926,4.6212,5.099472,0,27.98107
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.845371,61.43561,42.70925,2.166568,2.166568,0,-1,0,2.166568,269.7986,0,0,0,5.845371,2.280598,2.166568,0,0,6.928135,23.36366,3.564773,0,3.564773,35.80931,91.81857,0.1221854,2.383225,4.676297,0,29.20903
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.151626,63.83181,43.79207,0,0,0,-1,0,0,0,2.788264,0,0,6.151626,0,0,0,0,3.363362,26.57195,3.363362,0,3.363362,39.00008,100,0.1220843,0,4.9213,0,32.72358
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.500155,58.28584,44.1779,1.284085,1.284085,0,-1,0,1.284085,350.4562,3.148487,0,0,4.500155,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1220843,1.412493,3.600124,0,34.09913
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.472122,52.06533,44.63219,4.464,4.464,0,-1,0,4.464,55.37909,0,0,0,2.472122,4.698947,4.464,0,0,0,29.59898,0,2.226825,-2.226825,36.6528,93.98135,0.1220843,4.9104,1.977698,0,32.0711
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8280202,46.68757,44.2837,3.571249,3.571249,0,-1,0,3.571249,23.18573,0,4.440892E-16,0,0.8280202,3.75921,3.571249,0,0,2.47425,27.37215,0,2.93119,-2.93119,33.56305,86.05894,0.1220843,3.928374,0.6624162,0,28.20017
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2483754,43.79673,43.08886,4.952509,4.952509,0,-1,0,4.952509,5.015142,8.881784E-16,0,0,0.2483754,5.213168,4.952509,0,0,5.731128,24.44096,0,4.964793,-4.964793,28.3297,72.64011,0.1220843,5.447761,0.1987003,0,24.68934
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,42.14294,42.14294,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.24756,19.47617,0,8.128501,-8.128501,19.76151,50.67044,0.1220843,8.494284,0,0,19.47617
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,40.81742,40.81742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27923,11.34767,0,0,0,19.76151,50.67044,0.1220843,0,0,0,11.34767
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,39.20564,39.20564,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.27923,11.34767,0,8.8,-8.8,10.4855,26.88583,0.1220843,10.67857,0,0,11.34767
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,37.59385,37.59385,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.05701,2.54767,0,0.8250065,-0.8250065,9.615862,24.65601,0.1220843,0.8621318,0,0,2.54767
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,36.33678,36.33678,2.500317,1.63653,0,-1,0,1.63653,0,0,0.8637867,1.113818,0,1.722663,1.63653,0,0,30.97368,1.722663,0,1.722663,-1.722663,7.800015,20,0.1220843,2.750349,0,0,1.722663
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,35.45932,35.45932,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220843,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,34.55074,34.55074,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220843,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,33.79774,33.79774,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220843,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,33.13187,33.13187,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220843,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,32.48467,32.48467,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220843,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,32.0615,32.0615,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223683,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2822392,32.6567,31.90592,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2822392,0,0,8.8,8.36,24.52775,7.524,8.64224,0,8.64224,23.92976,61.35823,0.1225085,0,0.2257913,12,7.806239
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.864645,36.69071,31.60721,4.614211,4.614211,12,0,3.372,4.614211,40.4109,0,0,0,1.864645,0,0,7.385789,7.016499,15.88551,15.30202,8.881144,0,8.881144,32.35515,82.96175,0.1228607,5.075633,1.491716,12,17.16666
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.401761,45.17788,32.52201,3.83725,3.83725,0,0,0,3.83725,114.7113,0,0,0,4.401761,4.03921,3.83725,0,0,7.00437,23.29504,0.3625506,0,0.3625506,32.69909,83.84367,0.1228498,4.220974,3.521408,0,27.69681
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.463879,48.0612,34.98636,0,0,0,-1,0,0,0,0,0,0,4.463879,0,0,0,0,6.64182,23.62134,4.463879,0,4.463879,36.9339,94.70212,0.122716,0,3.571103,0,28.08522
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.298027,53.15377,37.10844,8.671597,8.36,0,-1,0,8.36,63.37353,0,0.3115978,1.178758,5.298027,8.8,8.36,0,0,2.177941,27.63883,0,3.501973,-3.501973,33.2425,85.237,0.122716,9.538757,4.238421,0,32.93686
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.930944,54.20704,39.1683,2.203445,2.203445,0,-1,0,2.203445,223.7834,0,0,0,4.930944,2.319416,2.203445,0,0,6.069023,24.13686,2.611528,0,2.611528,35.72001,91.58958,0.1226379,2.423789,3.944755,0,29.0678
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.485492,65.57211,40.88588,0,0,0,-1,0,0,0,4.027998,0,0,7.485492,0,0,0,0,3.457494,26.48723,3.457494,0,3.457494,39.00008,100,0.1225346,0,5.988394,0,33.97272
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.720259,64.69791,42.67191,1.213863,1.213863,0,-1,0,1.213863,553.6259,5.442509,0,0,6.720259,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1225346,1.335249,5.376207,0,36.31924
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.314112,60.69174,43.75473,0,0,0,-1,0,0,0,5.314112,0,0,5.314112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225346,0,4.251289,0,34.91309
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,6.026094,63.76171,44.14056,2.328784,2.328784,0,-1,0,2.328784,258.7657,3.574743,0,0,6.026094,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1225346,2.561662,4.820876,0,35.62507
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.071258,57.2363,44.56374,2.635859,2.635859,0,-1,0,2.635859,154.4566,1.29667,0,0,4.071258,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1225346,2.899445,3.257006,0,33.67023
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.536825,48.73001,44.20902,2.906098,2.906098,0,-1,0,2.906098,52.88276,0,4.440892E-16,0,1.536825,3.059051,2.906098,0,0,0,29.59898,0,1.522226,-1.522226,37.39551,95.88573,0.1225346,3.196708,1.22946,0,31.1358
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1408493,43.4583,43.05774,0,0,0,-1,0,0,0,0,0,0,0.1408493,0,0,0,0,1.691362,28.07675,0.1408493,0,0.1408493,37.52913,96.22836,0.1225304,0,0.1126794,0,28.2176
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,42.11183,42.11183,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.550513,28.20352,0,7.681708,-7.681708,29.4319,75.46626,0.1225304,8.027385,0,0,28.20352
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,40.78008,40.78008,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.08574,20.52181,0,5.859762,-5.859762,23.25517,59.62852,0.1225304,6.123451,0,0,20.52181
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,39.1683,39.1683,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.59659,14.66205,0,4.390648,-4.390648,18.62702,47.76149,0.1225304,4.588228,0,0,14.66205
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,37.56273,37.56273,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.47509,10.2714,0,1.724549,-1.724549,16.80919,43.10039,0.1225304,1.802154,0,0,10.2714
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,36.33678,36.33678,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.39125,8.546849,0,1.63584,-1.63584,15.08486,38.67905,0.1225304,1.709452,0,0,8.546849
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,35.44065,35.44065,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.20885,6.911009,0,2.059178,-2.059178,12.9143,33.11351,0.1225304,2.151841,0,0,6.911009
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,34.53207,34.53207,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.49683,4.851831,0,1.757339,-1.757339,11.0619,28.36378,0.1225304,1.836419,0,0,4.851831
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,33.77908,33.77908,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.44943,3.094493,0,0.5096715,-0.5096715,10.52466,26.98624,0.1225304,0.5326068,0,0,3.094493
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,33.1132,33.1132,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.01573,2.584821,0,0.6902188,-0.6902188,9.797102,25.12072,0.1225304,0.7212786,0,0,2.584821
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,32.44733,32.44733,2.115547,1.799872,0,-1,0,1.799872,0,0,0.3156744,0.527229,0,1.894602,1.799872,0,0,30.78264,1.894602,0,1.894602,-1.894602,7.800015,20,0.1225304,2.327101,0,0,1.894602
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.04905,32.04905,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227514,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1464418,32.2759,31.88725,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.11676,1.776357E-15,0,0,0.1464418,0,0,8.8,8.36,24.52775,7.524,8.506442,0,8.506442,23.80093,61.0279,0.1229834,1.449038,0.1171535,12,7.670442
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.386607,38.16051,31.59476,1.354159,1.354159,10.15416,0,2.905002,1.354159,176.2428,1.776357E-15,0,0,2.386607,0,0,8.8,8.36,16.02131,15.1798,10.74661,0,10.74661,33.99606,87.1692,0.1231503,1.489575,1.909286,12,17.5664
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.532371,45.56724,32.50334,0.6405628,0.6405628,0,0,0,0.6405628,707.5608,0,0,0,4.532371,0.6742766,0.6405628,0,0,5.274704,24.85174,3.858094,0,3.858094,37.65616,96.55408,0.1230354,0.7046191,3.625897,0,29.38412
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.997103,53.11282,34.95525,5.162871,5.162871,0,-1,0,5.162871,116.1583,0,0,0,5.997103,5.434601,5.162871,0,0,1.41661,28.32403,0.5625023,0,0.5625023,38.1898,97.92237,0.1230187,5.679158,4.797683,0,34.32113
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.780243,58.33408,37.07111,4.864234,4.864234,0,-1,0,4.864234,139.3897,0.8058893,0,0,6.780243,5.120246,4.864234,0,0,0.8541073,28.83028,0.8541073,0,0.8541073,39.00008,100,0.1229933,5.350657,5.424194,0,35.61052
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.662184,68.20978,39.09984,0.01986569,0.01986569,0,-1,0,0.01986569,43603.74,8.641273,0,0,8.662184,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1229933,0.02185226,6.929747,0,38.26116
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.665045,66.21069,40.81742,0,0,0,-1,0,0,0,7.665045,0,0,7.665045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229933,0,6.132036,0,37.26402
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,8.010122,69.79475,42.56612,3.798004,3.798004,0,-1,0,3.798004,210.9035,4.012224,0,0,8.010122,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1229933,4.177804,6.408098,0,37.6091
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.119921,67.44501,43.64894,0,0,0,-1,0,0,0,7.119921,0,0,7.119921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229933,0,5.695937,0,36.7189
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.82469,62.92692,44.07211,0,0,0,-1,0,0,0,5.82469,0,0,5.82469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229933,0,4.659752,0,35.42367
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.08163,57.18991,44.48906,0.6455649,0.6455649,0,-1,0,0.6455649,632.2572,3.402088,0,0,4.08163,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1229933,0.7101213,3.265304,0,33.68061
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.027933,50.20115,44.1779,5.192637,5.192637,0,-1,0,5.192637,39.05402,0,0,0,2.027933,5.465934,5.192637,0,0,0,29.59898,0,3.438,-3.438,35.37611,90.70779,0.1229933,5.711901,1.622347,0,31.62691
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.286303,43.79904,42.98307,0.3554077,0.3554077,0,-1,0,0.3554077,80.55621,0,0,0,0.286303,0.3741134,0.3554077,0,0,3.820001,26.16098,0,0.08781043,-0.08781043,35.28355,90.47045,0.1229933,0.3909485,0.2290424,0,26.44728
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,42.04337,42.04337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917568,26.07317,0,0,0,35.28355,90.47045,0.1229933,0,0,0,26.07317
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,40.71163,40.71163,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.917568,26.07317,0,3.602595,-3.602595,31.48608,80.73338,0.1229933,3.764711,0,0,26.07317
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,39.13718,39.13718,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.920451,22.47057,0,4.45095,-4.45095,26.79436,68.70336,0.1229933,4.651243,0,0,22.47057
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,37.52539,37.52539,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.86595,18.01962,0,1.17093,-1.17093,25.5601,65.53858,0.1229933,1.223621,0,0,18.01962
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,36.29944,36.29944,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.16698,16.84869,0,0.9611604,-0.9611604,24.54695,62.94076,0.1229933,1.004413,0,0,16.84869
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,35.40953,35.40953,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.23494,15.88753,0,0.9828271,-0.9828271,23.51095,60.28438,0.1229933,1.027054,0,0,15.88753
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,34.49474,34.49474,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.32697,14.90471,0,1.114081,-1.114081,22.33661,57.27325,0.1229933,1.164214,0,0,14.90471
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,33.74174,33.74174,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.56484,13.79062,0,1.121405,-1.121405,21.15454,54.24232,0.1229933,1.171868,0,0,13.79062
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,33.08209,33.08209,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.81084,12.66922,0,0.144616,-0.144616,21.00211,53.85145,0.1229933,0.1511237,0,0,12.66922
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97153,12.5246,0,0,0,21.00211,53.85145,0.1229933,0,0,0,12.5246
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.97153,12.5246,0,0,0,21.00211,53.85145,0.1229933,0,0,0,12.5246
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2639991,32.58922,31.88725,0.9993171,0.9993171,0,0,0,0.9993171,26.41795,0,0,0,0.2639991,1.051913,0.9993171,0,0,18.97153,12.5246,0,0.7879136,-0.7879136,20.17157,51.72188,0.1229933,1.099249,0.2111993,0,12.7886
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.523271,38.53388,31.57609,2.883484,2.883484,0,0,0,2.883484,87.50771,0,0,0,2.523271,3.035246,2.883484,0,0,19.84699,11.73669,0,0.5119753,-0.5119753,19.6319,50.33812,0.1229933,3.171833,2.018617,0,14.25996
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.788523,43.24419,32.48467,4.388005,4.388005,0,0,0,4.388005,86.33816,8.881784E-16,0,0,3.788523,4.618953,4.388005,0,0,20.41585,11.22471,0,0.8304302,-0.8304302,18.75655,48.09363,0.1229933,4.826806,3.030818,0,15.01324
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.815066,52.44672,34.91791,6.961731,6.961731,0,-1,0,6.961731,83.52902,0,0,0,5.815066,7.328138,6.961731,0,0,21.33855,10.39428,0,1.513072,-1.513072,17.16163,44.0041,0.1229933,7.657905,4.652053,0,16.20935
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.78415,58.26834,37.00265,5.272476,5.272476,0,-1,0,5.272476,128.6711,0,0,0,6.78415,5.549974,5.272476,0,0,23.01974,8.881212,1.234175,0,1.234175,18.33248,47.00626,0.1229566,5.799723,5.42732,0,15.66536
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.527539,59.69321,39.03139,0,0,0,-1,0,0,0,0,0,0,6.527539,0,0,0,0,21.78556,9.99197,6.527539,0,6.527539,24.52504,62.8846,0.122763,0,5.222031,0,16.51951
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.787722,62.72064,40.78008,5.465983,5.465983,0,-1,0,5.465983,124.1812,0,0,0,6.787722,5.753667,5.465983,0,0,15.25803,15.86675,1.034055,0,1.034055,25.50603,65.39996,0.1227324,6.012582,5.430177,0,22.65448
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.819801,64.91537,42.52878,0.1891154,0.1891154,0,-1,0,0.1891154,3606.158,0,0,0,6.819801,0.1990689,0.1891154,0,0,14.22397,16.7974,6.620732,0,6.620732,31.78701,81.505,0.1225368,0.208027,5.455841,0,23.6172
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.789254,66.0905,43.61782,4.22431,4.22431,0,-1,0,4.22431,160.7186,0,0,0,6.789254,4.446642,4.22431,0,0,7.60324,22.75606,2.342612,0,2.342612,34.00941,87.20344,0.1224677,4.646741,5.431403,0,29.54532
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.54671,61.8563,44.03477,0.5865321,0.5865321,0,-1,0,0.5865321,945.6788,0,0,0,5.54671,0.6174022,0.5865321,0,0,5.260628,24.86441,4.929307,0,4.929307,38.68576,99.19406,0.1223226,0.6451853,4.437368,0,30.41112
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.704019,52.61814,44.45794,2.498734,2.498734,0,-1,0,2.498734,108.2156,0,0,0,2.704019,2.630246,2.498734,0,0,0.33132,29.30079,0.07377338,0,0.07377338,38.75575,99.37351,0.1223205,2.748607,2.163215,0,32.00481
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.476923,48.47824,44.14056,4.265965,4.265965,0,-1,0,4.265965,34.62107,0,0,0,1.476923,4.490489,4.265965,0,0,0.2575466,29.36719,0,3.013566,-3.013566,35.57917,91.22845,0.1223205,4.692562,1.181538,0,30.84411
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2747201,43.73459,42.95195,3.307905,3.307905,0,-1,0,3.307905,8.304955,0,0,0,0.2747201,3.482006,3.307905,0,0,3.605954,26.35362,0,3.207286,-3.207286,32.19839,82.55982,0.1223205,3.638696,0.219776,0,26.62834
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,42.00603,42.00603,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,7.169605,23.14633,0,3.339687,-3.339687,28.67805,73.53333,0.1223205,3.489973,0,0,23.14633
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,40.64317,40.64317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88037,19.80665,0,0,0,28.67805,73.53333,0.1223205,0,0,0,19.80665
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,39.09984,39.09984,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,10.88037,19.80665,0,3.478838,-3.478838,25.01104,64.13074,0.1223205,3.635386,0,0,19.80665
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,37.48806,37.48806,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,14.74574,16.32781,0,0.421857,-0.421857,24.56636,62.99054,0.1223205,0.4408406,0,0,16.32781
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,36.2621,36.2621,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,15.21447,15.90595,0,0.9723831,-0.9723831,23.54138,60.36239,0.1223205,1.01614,0,0,15.90595
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2949,14.93357,0,0,0,23.54138,60.36239,0.1223205,0,0,0,14.93357
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,34.48229,34.48229,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,16.2949,14.93357,0,1.138922,-1.138922,22.34085,57.28411,0.1223205,1.190173,0,0,14.93357
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56037,13.79465,0,0,0,22.34085,57.28411,0.1223205,0,0,0,13.79465
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56037,13.79465,0,0,0,22.34085,57.28411,0.1223205,0,0,0,13.79465
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,32.43488,32.43488,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,17.56037,13.79465,0,2.575331,-2.575331,19.62621,50.32352,0.1223205,2.691221,0,0,13.79465
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,32.01171,32.01171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42185,11.21932,0,0,0,19.62621,50.32352,0.1223205,0,0,0,11.21932
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.140416,32.2474,31.8748,0.3566996,0.3566996,0,0,0,0.3566996,39.36534,0,0,0,0.140416,0.3754733,0.3566996,0,0,20.42185,11.21932,0,0.2350573,-0.2350573,19.37844,49.68821,0.1223205,0.3923696,0.1123328,0,11.35973
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.433855,35.45567,31.57609,2.634039,2.634039,0,0,0,2.634039,54.4356,0,0,0,1.433855,2.772673,2.634039,0,0,20.68302,10.98426,0,1.338818,-1.338818,17.9672,46.06966,0.1223205,2.897443,1.147084,0,12.41811
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.612923,42.69097,32.466,7.573084,7.573084,0,0,0,7.573084,47.70742,0,1.776357E-15,0,3.612923,7.971668,7.573084,0,0,22.1706,9.645441,0,4.358745,-4.358745,13.37268,34.28886,0.1223205,8.330393,2.890339,0,13.25836
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.193748,43.97435,34.8619,3.778301,3.778301,0,-1,0,3.778301,84.52866,4.440892E-16,0,0,3.193748,3.97716,3.778301,0,0,27.01365,5.286696,0,0.7834117,-0.7834117,12.54689,32.17146,0.1223205,4.156132,2.554998,0,8.480444
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.474584,53.55198,36.92797,0.7115139,0.7115139,0,-1,0,0.7115139,769.4275,0,0,0,5.474584,0.748962,0.7115139,0,0,27.8841,4.503284,4.725622,0,4.725622,17.03001,43.66661,0.1221817,0.7826654,4.379667,0,9.977869
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.577359,59.79736,38.96293,0,0,0,-1,0,0,0,0,0,0,6.577359,0,0,0,0,23.15848,8.756345,6.577359,0,6.577359,23.26984,59.66615,0.1219891,0,5.261887,0,15.3337
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,6.07382,59.93145,40.67429,0,0,0,-1,0,0,0,0,0,0,6.07382,0,0,0,0,16.58112,14.67597,6.07382,0,6.07382,29.03197,74.44081,0.1218118,0,4.859056,0,20.74979
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.434513,59.61589,42.42299,0,0,0,-1,0,0,0,0,0,0,5.434513,0,0,0,0,10.5073,20.1424,5.434513,0,5.434513,34.18761,87.66035,0.1216535,0,4.34761,0,25.57692
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.515983,57.60402,43.51203,3.941106,3.941106,0,-1,0,3.941106,114.5867,0,0,0,4.515983,4.148532,3.941106,0,0,5.07279,25.03347,0.3674507,0,0.3674507,34.5362,88.55418,0.1216428,4.335216,3.612786,0,29.54945
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.150683,56.81165,43.92898,1.384623,1.384623,0,-1,0,1.384623,299.7699,0,0,0,4.150683,1.457498,1.384623,0,0,4.705339,25.36417,2.693185,0,2.693185,37.09118,95.1054,0.1215646,1.523085,3.320546,0,29.51486
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.180015,50.88743,44.38327,5.19439,5.19439,0,-1,0,5.19439,41.96864,0,8.881784E-16,0,2.180015,5.467779,5.19439,0,0,2.012154,27.78804,0,3.287765,-3.287765,33.62557,86.21925,0.1215646,5.71383,1.744012,0,29.96805
