Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.01203,46.20539,37.48806,1.214136,1.214136,0,-1,0,1.214136,248.08,0,0,0,3.01203,1.278038,1.214136,0,0,9.295316,21.23319,1.733992,0,1.733992,31.82678,81.60696,0.118878,1.33555,2.409624,0,24.24522
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.979777,46.62708,37.97968,1.323275,1.323275,0,-1,0,1.323275,225.1819,0,0,0,2.979777,1.392921,1.323275,0,0,7.561323,22.79379,1.586856,0,1.586856,33.3322,85.46701,0.1188442,1.455603,2.383821,0,25.77356
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.184401,40.90845,37.59385,4.877624,4.877624,0,-1,0,4.877624,24.28234,0,0,0,1.184401,5.134341,4.877624,0,0,5.974468,24.22196,0,3.94994,-3.94994,29.1686,74.79113,0.1188442,5.365386,0.9475211,0,25.40636
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4298395,37.58355,36.40523,0,0,0,-1,0,0,0,0,0,0,0.4298395,0,0,0,0,10.36329,20.27202,0.4298395,0,0.4298395,29.57638,75.83672,0.118835,0,0.3438716,0,20.70186
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,35.30374,35.30374,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,9.933451,20.65887,0,0.1912491,-0.1912491,29.37478,75.31981,0.118835,0.1998554,0,0,20.65887
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,34.2707,34.2707,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,10.14595,20.46762,0,2.728825,-2.728825,26.49835,67.94435,0.118835,2.851622,0,0,20.46762
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,33.275,33.275,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.17798,17.7388,0,0.5235502,-0.5235502,25.94648,66.5293,0.118835,0.54711,0,0,17.7388
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,32.32909,32.32909,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,13.7597,17.21525,0,0.6155028,-0.6155028,25.29768,64.86572,0.118835,0.6432005,0,0,17.21525
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,31.66322,31.66322,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.44359,16.59974,0,2.218327,-2.218327,22.95936,58.87004,0.118835,2.318151,0,0,16.59974
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.10314,31.10314,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,16.9084,14.38142,0,2.241972,-2.241972,20.59612,52.81045,0.118835,2.342861,0,0,14.38142
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39948,12.13945,0,0,0,20.59612,52.81045,0.118835,0,0,0,12.13945
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.15722,30.15722,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.39948,12.13945,0,0.3745371,-0.3745371,20.20132,51.79815,0.118835,0.3913912,0,0,12.13945
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,29.70293,29.70293,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,19.81563,11.76491,0,0.1317623,-0.1317623,20.06243,51.44202,0.118835,0.1376916,0,0,11.76491
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,29.33577,29.33577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.96203,11.63315,0,0,0,20.06243,51.44202,0.118835,0,0,0,11.63315
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.10552,29.10552,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,19.96203,11.63315,0,1.331888,-1.331888,18.6585,47.8422,0.118835,1.391823,0,0,11.63315
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1774908,29.37554,28.9126,1.484087,1.484087,0,0,0,1.484087,11.95959,0,0,0,0.1774908,1.562197,1.484087,0,0,21.44191,10.30126,0,1.384706,-1.384706,17.19889,44.09962,0.118835,1.632496,0.1419926,0,10.47875
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.963366,33.93313,28.6699,3.712032,3.712032,0,0,0,3.712032,52.89195,0,4.440892E-16,0,1.963366,3.907402,3.712032,0,0,22.98047,8.916553,0,1.944036,-1.944036,15.14969,38.84529,0.118835,4.083235,1.570693,0,10.87992
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.638319,36.35175,29.17397,6.950003,6.950003,3,0,1.095,6.950003,37.96142,0,8.881784E-16,0,2.638319,4.157897,3.950003,0,0,25.14051,6.972517,0,1.519578,-1.519578,13.54792,34.73818,0.118835,7.645003,2.110656,12,9.610837
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.234272,45.71259,30.61151,0.4934124,0.4934124,0,-1,0,0.4934124,1060.831,0,0,0,5.234272,0.5193815,0.4934124,0,0,26.82893,5.452939,4.714891,0,4.714891,18.02086,46.20723,0.1187346,0.5427537,4.187418,0,10.68721
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.535934,58.85783,31.99304,0,0,0,-1,0,0,0,0,0,0,8.535934,0,0,0,0,22.11404,9.696341,8.535934,0,8.535934,26.11876,66.97103,0.1185532,0,6.828748,0,18.23228
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.489217,64.39781,33.36213,5.365282,5.365282,0,-1,0,5.365282,176.8634,0,0,0,9.489217,5.647665,5.365282,0,0,13.57811,17.37868,3.841552,0,3.841552,29.76317,76.31567,0.1184718,5.90181,7.591374,0,26.8679
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.580689,62.37583,34.70632,0.5969045,0.5969045,0,-1,0,0.5969045,1437.531,0,0,0,8.580689,0.6283205,0.5969045,0,0,9.736554,20.83608,7.952369,0,7.952369,37.30745,95.65994,0.1183036,0.6565949,6.864552,0,29.41677
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.214553,58.78217,36.08785,4.371405,4.371405,0,-1,0,4.371405,165.0397,0.8288885,0,0,7.214553,4.601479,4.371405,0,0,1.784185,27.99321,1.784185,0,1.784185,39.00008,100,0.1182659,4.808546,5.771642,0,35.20776
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.400811,56.83495,36.96531,4.689023,4.689023,0,-1,0,4.689023,136.5063,1.464997,0,0,6.400811,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1182659,5.157926,5.120648,0,35.99979
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.311687,56.96083,37.35115,5.260071,5.260071,0,-1,0,5.260071,119.9924,0.77477,0,0,6.311687,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1182659,5.786078,5.04935,0,35.91066
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.729397,48.82025,37.84277,3.595678,3.595678,0,-1,0,3.595678,103.7189,0,0,0,3.729397,3.784924,3.595678,0,0,0,29.59898,0,0.05552637,-0.05552637,38.94155,99.84992,0.1182659,3.955245,2.983518,0,33.32838
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.301583,44.05848,37.48806,0.577838,0.577838,0,-1,0,0.577838,398.3093,1.631636,0,0,2.301583,0.6082506,0.577838,0,0,0.06169597,29.54345,0.06169597,0,0.06169597,39.00008,100,0.1182646,0.6356218,1.841266,0,31.84503
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5077743,37.69233,36.29944,8.346726,8.346726,0,-1,0,8.346726,6.083514,0,0,0.8213996,0.5077743,8.786028,8.346726,0,0,0,29.59898,0,8.278254,-8.278254,30.27403,77.62556,0.1182646,9.181399,0.4062195,0,30.10675
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,35.19795,35.19795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.19806,21.32072,0,0,0,30.27403,77.62556,0.1182646,0,0,0,21.32072
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,34.16491,34.16491,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.19806,21.32072,0,4.583135,-4.583135,25.44298,65.23829,0.1182646,4.789376,0,0,21.32072
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,33.16921,33.16921,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.29043,16.73759,0,3.407792,-3.407792,21.85085,56.02772,0.1182646,3.561142,0,0,16.73759
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,32.2233,32.2233,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.07687,13.3298,0,1.413853,-1.413853,20.36052,52.20637,0.1182646,1.477477,0,0,13.3298
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,31.55742,31.55742,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.64782,11.91594,0,0.7439374,-0.7439374,19.57635,50.19566,0.1182646,0.7774146,0,0,11.91594
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.01601,31.01601,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.47441,11.17201,0,1.032087,-1.032087,18.48843,47.40614,0.1182646,1.078531,0,0,11.17201
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,30.4746,30.4746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62118,10.13992,0,0,0,18.48843,47.40614,0.1182646,0,0,0,10.13992
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.0701,30.0701,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.62118,10.13992,0,0.1840717,-0.1840717,18.2944,46.90863,0.1182646,0.1923549,0,0,10.13992
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,29.61581,29.61581,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.8257,9.955848,0,0.8909969,-0.8909969,17.35521,44.50044,0.1182646,0.9310918,0,0,9.955848
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,29.2611,29.2611,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.8157,9.064851,0,1.680969,-1.680969,15.58331,39.95713,0.1182646,1.756613,0,0,9.064851
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.03706,29.03706,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.68344,7.383882,0,1.015343,-1.015343,14.51305,37.21286,0.1182646,1.061033,0,0,7.383882
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1618675,29.26606,28.84414,0.06416744,0.06416744,0,0,0,0.06416744,252.258,0,0,0,0.1618675,0.06754467,0.06416744,0,0,25.8116,6.368539,0.09432284,0,0.09432284,14.60253,37.4423,0.1182626,0.07058418,0.129494,0,6.530406
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9525824,31.09299,28.58277,1.890433,1.890433,0,0,0,1.890433,50.38965,0,0,0,0.9525824,1.989929,1.890433,0,0,25.71728,6.45343,0,1.037347,-1.037347,13.50907,34.63857,0.1182626,2.079476,0.7620659,0,7.406012
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.764172,36.63897,29.10552,0,0,0,0,0,0,0,0,0,0,2.764172,0,0,0,0,26.86988,5.416083,2.764172,0,2.764172,16.13139,41.36246,0.1182043,0,2.211338,0,8.180255
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.581294,37.62075,30.54306,3.45054,3.45054,0,-1,0,3.45054,74.80842,0,0,0,2.581294,3.632147,3.45054,0,0,24.10571,7.903838,0,1.050853,-1.050853,15.0237,38.52222,0.1182043,3.795594,2.065036,0,10.48513
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.464768,41.6672,31.92459,4.420751,4.420751,0,-1,0,4.420751,78.37509,0,0,0,3.464768,4.653422,4.420751,0,0,25.27333,6.852984,0,1.188654,-1.188654,13.77074,35.30953,0.1182043,4.862826,2.771814,0,10.31775
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.640409,43.63984,33.275,6.682369,6.682369,0,-1,0,6.682369,54.47782,0,0,1.277814,3.640409,7.034072,6.682369,0,0,26.59405,5.66433,0,3.393663,-3.393663,10.19351,26.13715,0.1182043,7.350605,2.912327,0,9.304739
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.600218,44.95581,34.6192,0,0,0,-1,0,0,0,0,0,0,3.600218,0,0,0,0,30.36479,2.270667,3.600218,0,3.600218,13.60898,34.89474,0.1181284,0,2.880174,0,5.870885
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.880909,47.29302,35.98206,0,0,0,-1,0,0,0,0,0,0,3.880909,0,0,0,0,26.76457,5.510863,3.880909,0,3.880909,17.29073,44.33511,0.1180467,0,3.104727,0,9.391772
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.686193,47.62613,36.85952,5.693154,5.693154,0,-1,0,5.693154,64.74783,0,8.881784E-16,0,3.686193,5.992794,5.693154,0,0,22.88366,9.003681,0,2.3066,-2.3066,14.85936,38.10085,0.1180467,6.262469,2.948955,0,12.68987
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.714369,42.0785,37.24535,3.865237,3.865237,0,-1,0,3.865237,44.35352,0,4.440892E-16,0,1.714369,4.068671,3.865237,0,0,25.44655,6.697081,0,2.354302,-2.354302,12.37771,31.73764,0.1180467,4.251761,1.371495,0,8.411449
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.613446,42.29171,37.73698,2.049236,2.049236,0,-1,0,2.049236,78.73401,0,0,0,1.613446,2.157091,2.049236,0,0,28.06244,4.342779,0,0.5436449,-0.5436449,11.80465,30.26828,0.1180467,2.25416,1.290757,0,5.956224
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.583026,41.80637,37.35115,3.504533,3.504533,0,-1,0,3.504533,45.17081,0,0,0,1.583026,3.688982,3.504533,0,0,28.66649,3.799134,0,2.105956,-2.105956,9.584782,24.57631,0.1180467,3.854986,1.266421,0,5.382159
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5108643,37.59417,36.19365,0,0,0,-1,0,0,0,0,0,0,0.5108643,0,0,0,0,31.00644,1.693178,0.5108643,0,0.5108643,10.06943,25.819,0.118036,0,0.4086915,0,2.204042
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.05482,35.05482,5.986208,2.045308,0,-1,0,2.045308,0,0,3.940901,4.539522,0,2.152956,2.045308,0,0,30.49558,2.152956,0,2.152956,-2.152956,7.800015,20,0.118036,6.584829,0,0,2.152956
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.05912,34.05912,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.06342,33.06342,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.13617,32.13617,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,31.48897,31.48897,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.92889,30.92889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,30.39993,30.39993,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.98298,29.98298,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,29.54114,29.54114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.19264,29.19264,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118036,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.94994,28.94994,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1181557,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1118485,29.06688,28.77569,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.326353,0,0,0,0.1118485,0,0,8.8,8.36,24.52775,7.524,8.471848,0,8.471848,23.76811,60.94375,0.1183274,1.319201,0.08947881,12,7.635849
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.275758,34.65424,28.52677,1.356452,1.356452,10.15645,0,2.905582,1.356452,167.7728,1.776357E-15,0,0,2.275758,0,0,8.8,8.36,16.0559,15.14866,10.63576,0,10.63576,33.85807,86.8154,0.118461,1.492097,1.820606,12,17.42442
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.34597,38.24702,29.03706,0,0,0,0,0,0,0,0,0,0,3.34597,0,0,0,0,5.420147,24.72085,3.34597,0,3.34597,37.03234,94.95453,0.1183907,0,2.676776,0,28.06682
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.716423,37.93739,30.4746,2.402261,2.402261,0,-1,0,2.402261,113.0778,0,0,0,2.716423,2.528696,2.402261,0,0,2.074177,27.73222,0.1877274,0,0.1877274,37.21043,95.41118,0.1183868,2.642487,2.173139,0,30.44864
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.96975,52.9118,31.83746,1.070298,1.070298,0,-1,0,1.070298,651.197,3.956671,0,0,6.96975,1.12663,1.070298,0,0,1.88645,27.90117,1.88645,0,1.88645,39.00008,100,0.1183472,1.177328,5.5758,0,34.87093
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.15069,62.77056,33.18166,7.621366,7.621366,0,-1,0,7.621366,120.0663,1.1282,0,0.02350242,9.15069,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1183472,8.383502,7.320552,0,38.74967
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.740586,62.80088,34.53207,0.6240347,0.6240347,0,-1,0,0.6240347,1400.657,8.083707,0,0,8.740586,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1183472,0.6864382,6.992469,0,38.33957
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.186772,54.83016,35.88249,0,0,0,-1,0,0,0,6.186772,0,0,6.186772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183472,0,4.949418,0,35.78575
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.940651,45.2104,36.75373,2.420375,2.420375,0,-1,0,2.420375,121.4957,0.3928878,0,0,2.940651,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1183472,2.662413,2.352521,0,32.53963
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.744545,48.11098,37.13956,2.477742,2.477742,0,-1,0,2.477742,151.1273,1.136396,0,0,3.744545,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1183472,2.725516,2.995636,0,33.34352
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.314508,47.29126,37.63118,2.890759,2.890759,0,-1,0,2.890759,114.6588,0.2716042,0,0,3.314508,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1183472,3.179834,2.651606,0,32.91349
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.176418,43.43388,37.24535,2.869955,2.869955,0,-1,0,2.869955,75.83456,0,0,0,2.176418,3.021005,2.869955,0,0,0,29.59898,0,0.8445874,-0.8445874,38.10981,97.71725,0.1183472,3.15695,1.741134,0,31.7754
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5004475,37.45867,36.08785,4.414146,4.414146,0,-1,0,4.414146,11.33736,0,8.881784E-16,0,0.5004475,4.64647,4.414146,0,0,0.9384304,28.75439,0,4.146022,-4.146022,33.73951,86.5114,0.1183472,4.855561,0.400358,0,29.25484
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.96769,34.96769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.545122,24.60837,0,0,0,33.73951,86.5114,0.1183472,0,0,0,24.60837
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.97199,33.97199,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.545122,24.60837,0,2.51139,-2.51139,31.09228,79.72363,0.1183472,2.624403,0,0,24.60837
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.9763,32.9763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.335555,22.09698,0,0,0,31.09228,79.72363,0.1183472,0,0,0,22.09698
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.335555,22.09698,0,0,0,31.09228,79.72363,0.1183472,0,0,0,22.09698
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,31.40185,31.40185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.335555,22.09698,0,0,0,31.09228,79.72363,0.1183472,0,0,0,22.09698
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.85421,30.85421,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.335555,22.09698,0,1.072249,-1.072249,29.96203,76.82555,0.1183472,1.1205,0,0,22.09698
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,30.33147,30.33147,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.526943,21.02473,0,0.7389253,-0.7389253,29.18313,74.82839,0.1183472,0.772177,0,0,21.02473
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34797,20.2858,0,0,0,29.18313,74.82839,0.1183472,0,0,0,20.2858
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,29.47268,29.47268,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.34797,20.2858,0,0.3974293,-0.3974293,28.7642,73.75422,0.1183472,0.4153137,0,0,20.2858
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.12419,29.12419,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.78956,19.88837,0,0.3479276,-0.3479276,28.39746,72.81384,0.1183472,0.3635843,0,0,19.88837
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.89393,28.89393,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.17615,19.54045,0,1.373201,-1.373201,26.94997,69.10236,0.1183472,1.434995,0,0,19.54045
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1676899,29.14401,28.70724,2.033711,2.033711,0,0,0,2.033711,8.245509,0,4.440892E-16,0,0.1676899,2.140749,2.033711,0,0,12.70192,18.16725,0,1.973059,-1.973059,24.87019,63.76958,0.1183472,2.237082,0.1341519,0,18.33494
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.233725,31.72168,28.45831,5.102765,5.102765,0,0,0,5.102765,24.17759,0,8.881784E-16,0,1.233725,5.371331,5.102765,0,0,14.89421,16.19419,0,4.137606,-4.137606,20.50877,52.58648,0.1183472,5.613041,0.9869802,0,17.42791
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.613457,38.9721,28.98105,6.461139,6.461139,0,0,0,6.461139,55.92601,0,0,0,3.613457,6.801198,6.461139,0,0,19.49155,12.05658,0,3.187742,-3.187742,17.14859,43.97066,0.1183472,7.107253,2.890766,0,15.67004
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.173895,36.29341,30.38126,2.32094,2.32094,0,-1,0,2.32094,93.66441,0,4.440892E-16,0,2.173895,2.443095,2.32094,0,0,23.03349,8.86884,0,0.2691999,-0.2691999,16.86483,43.24307,0.1183472,2.553035,1.739116,0,11.04274
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.769142,36.5699,31.75034,0.3851404,0.3851404,0,-1,0,0.3851404,459.35,0,0,0,1.769142,0.4054109,0.3851404,0,0,23.3326,8.59964,1.363731,0,1.363731,18.15858,46.56037,0.1183187,0.4236544,1.415314,0,10.36878
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.033512,38.70789,33.09454,3.859036,3.859036,0,-1,0,3.859036,52.69482,0,4.440892E-16,0,2.033512,4.062144,3.859036,0,0,21.96887,9.826999,0,2.028631,-2.028631,16.02022,41.0774,0.1183187,4.24494,1.62681,0,11.86051
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.213018,40.60788,34.42628,2.52321,2.52321,0,-1,0,2.52321,87.70645,0,0,0,2.213018,2.65601,2.52321,0,0,24.2229,7.798368,0,0.4429926,-0.4429926,15.55326,39.88008,0.1183187,2.775531,1.770414,0,10.01138
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.079902,50.93781,35.7767,5.127904,5.127904,0,-1,0,5.127904,99.0639,0,0,0,5.079902,5.397794,5.127904,0,0,24.71511,7.355375,0,0.3178922,-0.3178922,15.21817,39.02088,0.1183187,5.640695,4.063921,0,12.43528
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.672415,44.28814,36.64793,0,0,0,-1,0,0,0,0,0,0,2.672415,0,0,0,0,25.06833,7.037482,2.672415,0,2.672415,17.75345,45.52158,0.1182627,0,2.137932,0,9.709898
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.46485,44.07083,37.03377,3.818462,3.818462,0,-1,0,3.818462,64.55087,0,4.440892E-16,0,2.46485,4.019433,3.818462,0,0,22.39591,9.442657,0,1.554583,-1.554583,16.11477,41.31985,0.1182627,4.200308,1.97188,0,11.90751
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.780178,42.55931,37.52539,4.248642,4.248642,0,-1,0,4.248642,41.89993,0,0,0,1.780178,4.472255,4.248642,0,0,24.12323,7.888073,0,2.692077,-2.692077,13.27708,34.04372,0.1182627,4.673507,1.424143,0,9.668251
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.077266,40.13988,37.13956,0.2024846,0.2024846,0,-1,0,0.2024846,532.0236,0,0,0,1.077266,0.2131417,0.2024846,0,0,27.11442,5.195996,0.8641241,0,0.8641241,14.09686,36.14571,0.1182446,0.222733,0.8618126,0,6.273262
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3093008,36.826,35.98206,1.393642,1.393642,0,-1,0,1.393642,22.1937,0,0,0,0.3093008,1.466992,1.393642,0,0,26.2503,5.973708,0,1.157691,-1.157691,12.87654,33.01671,0.1182446,1.533007,0.2474406,0,6.283009
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,34.8619,34.8619,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0.07418735,0,4.44919,4.22673,0,0,27.53662,4.816017,0,4.44919,-4.44919,8.186686,20.99146,0.1182446,4.649403,0,0,4.816017
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,33.88487,33.88487,1.753185,0.3484856,0,-1,0,0.3484856,0,0,1.404699,1.580018,0,0.366827,0.3484856,0,0,32.48017,0.366827,0,0.366827,-0.366827,7.800015,20,0.1182446,1.928504,0,0,0.366827
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.90784,32.90784,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.99304,31.99304,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,31.32717,31.32717,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.78576,30.78576,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,30.28168,30.28168,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.83984,29.83984,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,29.4229,29.4229,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.0744,29.0744,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182446,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.84414,28.84414,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1184378,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03040532,28.73023,28.65123,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,15.04232,1.776357E-15,0,0,0.03040532,0,0,8.8,8.36,24.52775,7.524,8.390406,0,8.390406,23.69085,60.74564,0.1185601,0.222345,0.02432426,12,7.554405
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4225569,29.51156,28.40853,2.482405,2.482405,11.2824,0,3.190449,2.482405,17.02208,0,0,0,0.4225569,0,0,8.8,8.36,16.13735,15.07537,8.782557,0,8.782557,32.02271,82.10935,0.1187869,2.730646,0.3380455,12,15.49792
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.499929,32.90861,28.9126,1.564673,1.564673,0,0,0,1.564673,95.86214,0,0,0,1.499929,1.647025,1.564673,0,0,7.354791,22.97967,0,0.1470952,-0.1470952,31.86766,81.71178,0.1187869,1.721141,1.199944,0,24.4796
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.006948,32.99687,30.3128,12.33103,8.36,0,-1,0,8.36,12.04483,0,3.971032,5.204135,1.006948,8.8,8.36,0,0,7.51823,22.83257,0,7.793052,-7.793052,23.65306,60.64875,0.1187869,13.56413,0.8055583,0,23.83952
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.77861,36.52593,31.68188,3.850279,3.850279,0,-1,0,3.850279,46.19431,0,0,0,1.77861,4.052926,3.850279,0,0,16.17718,15.03952,0,2.274316,-2.274316,21.25572,54.50174,0.1187869,4.235307,1.422888,0,16.81813
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.734951,37.76886,33.00741,7.771943,7.771943,0,-1,0,7.771943,22.32327,0,0,0.189137,1.734951,8.180992,7.771943,0,0,18.7042,12.7652,0,6.446041,-6.446041,14.461,37.07941,0.1187869,8.549137,1.387961,0,14.50015
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.210439,40.50977,34.33916,0,0,0,-1,0,0,0,0,0,0,2.210439,0,0,0,0,25.86646,6.319162,2.210439,0,2.210439,16.558,42.45634,0.1187406,0,1.768351,0,8.529601
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.547076,45.91783,35.6709,2.985037,2.985037,0,-1,0,2.985037,118.8285,0,0,0,3.547076,3.142144,2.985037,0,0,23.65602,8.308558,0.4049313,0,0.4049313,16.94216,43.44134,0.1187322,3.283541,2.837661,0,11.85563
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.50441,40.74808,36.54214,1.146399,1.146399,0,-1,0,1.146399,131.2291,0,0,0,1.50441,1.206736,1.146399,0,0,23.25109,8.672996,0.2976734,0,0.2976734,17.22455,44.16543,0.1187259,1.261039,1.203528,0,10.17741
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.413079,43.80563,36.92797,6.466396,6.466396,0,-1,0,6.466396,37.31721,0,8.881784E-16,0,2.413079,6.806733,6.466396,0,0,22.95342,8.940902,0,4.393654,-4.393654,12.59324,32.29028,0.1187259,7.113035,1.930463,0,11.35398
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5388743,38.87129,37.38226,3.288281,3.288281,0,-1,0,3.288281,16.38772,0,4.440892E-16,0,0.5388743,3.461348,3.288281,0,0,27.83526,4.547247,0,2.922474,-2.922474,9.512677,24.39143,0.1187259,3.617109,0.4310994,0,5.086122
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9340059,39.62679,37.03377,3.364155,2.43084,0,-1,0,2.43084,38.42317,0,0.9333147,1.979575,0.9340059,2.558779,2.43084,0,0,31.08245,1.624773,0,1.624773,-1.624773,7.800015,20,0.1187259,3.700571,0.7472047,0,2.558779
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.493131,37.19999,35.85137,3.54663,0.4684745,0,-1,0,0.4684745,105.2632,0,3.078156,3.807598,0.493131,0.493131,0.4684745,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,3.901293,0.3945048,0,0.493131
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,34.76233,34.76233,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,33.77908,33.77908,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,32.80205,32.80205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.90592,31.90592,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,31.25871,31.25871,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,30.7173,30.7173,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,30.19456,30.19456,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,29.77139,29.77139,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,29.35444,29.35444,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.99972,28.99972,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187259,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.79436,28.79436,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188832,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05927539,28.73679,28.58277,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.54083,1.776357E-15,0,0,0.05927539,0,0,8.8,8.36,24.52775,7.524,8.419275,0,8.419275,23.71823,60.81586,0.1190048,0.2456702,0.04742031,12,7.583275
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3215952,29.17164,28.33385,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.98524,0,0,0,0.3215952,0,0,8.8,8.36,16.10848,15.10135,8.681595,0,8.681595,31.95432,81.93398,0.1191784,1.539052,0.2572761,12,15.42294
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8884006,31.18654,28.84414,2.913603,2.913603,0,0,0,2.913603,30.49147,0,0,0,0.8884006,3.066951,2.913603,0,0,7.426883,22.91478,0,2.17855,-2.17855,29.65792,76.04581,0.1191784,3.204964,0.7107205,0,23.80318
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.28051,39.3353,30.24435,2.695521,2.695521,0,-1,0,2.695521,121.7023,0,0,0,3.28051,2.83739,2.695521,0,0,9.847494,20.73623,0.4431202,0,0.4431202,30.07831,77.1237,0.1191692,2.965073,2.624408,0,24.01674
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.062488,43.12354,31.59476,3.513209,3.513209,0,-1,0,3.513209,115.6347,0,0,0,4.062488,3.698115,3.513209,0,0,9.404374,21.13504,0.3643732,0,0.3643732,30.42398,78.01005,0.1191616,3.86453,3.249991,0,25.19753
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.69476,40.45921,32.93896,4.932752,4.932752,0,-1,0,4.932752,54.62994,0,0,0,2.69476,5.19237,4.932752,0,0,9.040001,21.46298,0,2.497611,-2.497611,27.79127,71.25951,0.1191616,5.426027,2.155808,0,24.15774
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.232428,43.44385,34.25203,0.8741518,0.8741518,0,-1,0,0.8741518,369.7788,0,0,0,3.232428,0.9201598,0.8741518,0,0,11.81512,18.96537,2.312268,0,2.312268,29.98488,76.88415,0.1191133,0.9615669,2.585943,0,22.19779
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.185376,41.73134,35.58378,4.526914,4.526914,0,-1,0,4.526914,48.27519,0,8.881784E-16,0,2.185376,4.765173,4.526914,0,0,9.502855,21.04641,0,2.579796,-2.579796,27.26553,69.91148,0.1191133,4.979606,1.748301,0,23.23178
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.744234,44.2881,36.44257,3.535408,3.535408,0,-1,0,3.535408,77.62141,0,0,0,2.744234,3.721483,3.535408,0,0,12.3693,18.46661,0,0.977249,-0.977249,26.23542,67.27018,0.1191133,3.888949,2.195387,0,21.21085
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.215997,46.09194,36.79107,1.99246,1.99246,0,-1,0,1.99246,161.4083,0,0,0,3.215997,2.097326,1.99246,0,0,13.45513,17.48936,1.11867,0,1.11867,27.29669,69.99136,0.1190899,2.191706,2.572797,0,20.70536
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.760405,42.25101,37.28269,3.847749,3.847749,0,-1,0,3.847749,45.75155,8.881784E-16,0,0,1.760405,4.050262,3.847749,0,0,12.33646,18.49617,0,2.289857,-2.289857,24.88297,63.80235,0.1190899,4.232524,1.408324,0,20.25657
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5501951,38.41285,36.89686,0,0,0,-1,0,0,0,0,0,0,0.5501951,0,0,0,0,14.88074,16.20631,0.5501951,0,0.5501951,25.40493,65.1407,0.1190785,0,0.4401561,0,16.7565
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4587596,36.99238,35.73936,0.9487256,0.9487256,0,-1,0,0.9487256,48.35535,0,1.110223E-16,0,0.4587596,0.9986586,0.9487256,0,0,14.33055,16.70148,0,0.539899,-0.539899,24.83582,63.68147,0.1190785,1.043598,0.3670077,0,17.16024
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,34.65654,34.65654,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,14.93044,16.16158,0,1.779937,-1.779937,22.9596,58.87066,0.1190785,1.860034,0,0,16.16158
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,33.69195,33.69195,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,16.90814,14.38165,0,6.381124,-6.381124,16.23331,41.62379,0.1190785,6.668274,0,0,14.38165
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99828,8.000525,0,0,0,16.23331,41.62379,0.1190785,0,0,0,8.000525
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,31.81879,31.81879,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,23.99828,8.000525,0,0.5386652,-0.5386652,15.66551,40.16788,0.1190785,0.5629051,0,0,8.000525
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,31.19026,31.19026,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,24.5968,7.461859,0,1.96177,-1.96177,13.59762,34.86562,0.1190785,2.05005,0,0,7.461859
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,30.64885,30.64885,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,26.77654,5.500089,0,1.359492,-1.359492,12.16459,31.19119,0.1190785,1.420669,0,0,5.500089
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.13855,30.13855,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.28709,4.140597,0,1.089008,-1.089008,11.01667,28.24782,0.1190785,1.138014,0,0,4.140597
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,29.70293,29.70293,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,29.4971,3.051589,0,0.03097455,-0.03097455,10.98402,28.1641,0.1190785,0.03236841,0,0,3.051589
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,29.29843,29.29843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.53152,3.020614,0,0,0,10.98402,28.1641,0.1190785,0,0,0,3.020614
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.94994,28.94994,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,29.53152,3.020614,0,0.5024994,-0.5024994,10.45434,26.80595,0.1190785,0.5251119,0,0,3.020614
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,28.71968,28.71968,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.08985,2.518115,0,1.438607,-1.438607,8.937917,22.91769,0.1190785,1.503345,0,0,2.518115
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1191699,28.82413,28.51432,0.8923254,0.8923254,0,0,0,0.8923254,13.35499,0,1.110223E-16,0,0.1191699,0.9392899,0.8923254,0,0,31.6883,1.079508,0,0.82012,-0.82012,8.073434,20.70107,0.1190785,0.981558,0.09533595,0,1.198678
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.000821,33.63811,28.28407,7.806488,7.806488,12,0,3.372,7.806488,25.63024,0,0,0,2.000821,0,0,4.193512,3.983837,32.59954,0.2593878,5.984658,0,5.984658,13.75098,35.25885,0.1192535,8.587136,1.600657,12,2.260209
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.872141,42.57277,28.79436,1.056622,1.056622,9.856622,0,2.829725,1.056622,461.1054,1.776357E-15,0,0,4.872141,0,0,8.8,8.36,26.61489,5.64558,13.23214,0,13.23214,26.30409,67.44625,0.1193145,1.162284,3.897713,12,10.51772
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.987772,51.04592,30.17589,0,0,0,-1,0,0,0,0,0,0,6.987772,0,0,0,0,13.38275,17.55451,6.987772,0,6.987772,32.93327,84.44412,0.1191692,0,5.590217,0,24.54228
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.409721,57.81952,31.53876,2.163417,2.163417,0,-1,0,2.163417,388.7239,0,0,0,8.409721,2.277282,2.163417,0,0,6.394974,23.8435,6.13244,0,6.13244,38.75101,99.36138,0.1190419,2.379759,6.727777,0,32.25322
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.281351,58.9506,32.8705,3.230217,3.230217,0,-1,0,3.230217,256.3714,4.618588,0,0,8.281351,3.400228,3.230217,0,0,0.2625341,29.3627,0.2625341,0,0.2625341,39.00008,100,0.1190365,3.553238,6.625081,0,37.64405
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.710789,58.37083,34.18358,4.047971,4.047971,0,-1,0,4.047971,190.4853,3.449767,0,0,7.710789,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1190365,4.452768,6.168631,0,37.30977
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.740302,49.53337,35.51532,4.431089,4.431089,0,-1,0,4.431089,106.9783,0.07599749,0,0,4.740302,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1190365,4.874198,3.792242,0,34.33928
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.635258,60.70504,36.36789,4.003018,4.003018,0,-1,0,4.003018,190.7375,3.421555,0,0,7.635258,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1190365,4.40332,6.108207,0,37.23424
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.406882,56.57633,36.72261,3.539107,3.539107,0,-1,0,3.539107,181.0311,2.681507,0,0,6.406882,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1190365,3.893018,5.125506,0,36.00586
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.340538,50.05673,37.1769,8.760534,8.36,0,-1,0,8.36,51.92031,0,0.4005339,1.276587,4.340538,8.8,8.36,0,0,0,29.59898,0,4.459462,-4.459462,34.29939,87.94698,0.1190365,9.636587,3.47243,0,33.93951
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.868765,45.03159,36.79107,0,0,0,-1,0,0,0,0,0,0,2.868765,0,0,0,0,4.954958,25.13951,2.868765,0,2.868765,37.02094,94.9253,0.118977,0,2.295012,0,28.00828
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5043356,37.03006,35.65223,14.22366,8.36,0,-1,0,8.36,6.032722,0,5.863662,7.286028,0.5043356,8.8,8.36,0,0,2.086193,27.72141,0,8.295665,-8.295665,28.27654,72.50381,0.118977,15.64603,0.4034685,0,28.22574
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,34.60053,34.60053,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.3036,19.42574,0,6.463141,-6.463141,21.46379,55.03526,0.118977,6.753983,0,0,19.42574
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,33.64217,33.64217,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.48487,12.9626,0,6.941748,-6.941748,14.14655,36.27313,0.118977,7.254127,0,0,12.9626
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,32.65892,32.65892,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.19792,6.02085,0,5.342257,-5.342257,8.515315,21.8341,0.118977,5.582659,0,0,6.02085
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,31.78146,31.78146,0.7933452,0.6446629,0,-1,0,0.6446629,0,0,0.1486823,0.2280168,0,0.6785925,0.6446629,0,0,32.13376,0.6785925,0,0.6785925,-0.6785925,7.800015,20,0.118977,0.8726797,0,0,0.6785925
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.13425,31.13425,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,30.59284,30.59284,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.08877,30.08877,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,29.22998,29.22998,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.89393,28.89393,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,28.6699,28.6699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118977,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09426019,28.70319,28.45831,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.91392,0,0,0,0.09426019,0,0,8.8,8.36,32.88775,0,8.45426,0,8.45426,15.82043,40.56513,0.1192032,2.649165,0.07540815,12,0.09426019
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.636397,32.56618,28.21561,5.136009,5.136009,12,0,3.372,5.136009,31.86127,0,0,0,1.636397,0,0,6.863991,6.520792,24.43349,7.608834,8.157189,0,8.157189,23.55902,60.40762,0.1194452,5.64961,1.309118,12,9.245232
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.119723,40.21791,28.73835,11.18475,11.18475,12,0,3.372,11.18475,36.83341,0,0,0,4.119723,0,0,0.8152543,0.7744915,16.2763,14.9503,4.894215,0,4.894215,28.20208,72.31288,0.1195744,12.30322,3.295779,12,19.07003
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.75975,50.18239,30.10744,4.465771,4.465771,0,-1,0,4.465771,151.3681,0,0,0,6.75975,4.700811,4.465771,0,0,11.38209,19.3551,2.058939,0,2.058939,30.15536,77.32128,0.1195317,4.912348,5.4078,0,26.11485
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.400895,57.70263,31.4703,2.118774,2.118774,0,-1,0,2.118774,396.4979,0,0,0,8.400895,2.230289,2.118774,0,0,9.323151,21.20814,6.170607,0,6.170607,36.00931,92.33138,0.119404,2.330652,6.720716,0,29.60904
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.423132,59.41278,32.80205,4.678561,4.678561,0,-1,0,4.678561,180.0368,0.345787,0,0,8.423132,4.924801,4.678561,0,0,3.152544,26.76169,3.152544,0,3.152544,39.00008,100,0.1193388,5.146417,6.738505,0,35.18482
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.704145,62.13588,34.11512,0.3897707,0.3897707,0,-1,0,0.3897707,2233.145,8.29386,0,0,8.704145,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1193388,0.4287478,6.963316,0,38.30312
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.209543,65.86286,35.4282,5.790597,5.790597,0,-1,0,5.790597,159.0431,3.114178,0,0,9.209543,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1193388,6.369657,7.367635,0,38.80852
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.541258,60.21922,36.2621,4.009428,4.009428,0,-1,0,4.009428,188.0882,3.320808,0,0,7.541258,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1193388,4.41037,6.033007,0,37.14024
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.390745,52.91734,36.61682,3.570109,3.570109,0,-1,0,3.570109,150.9966,1.632735,0,0,5.390745,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1193388,3.92712,4.312596,0,34.98972
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.622624,50.9015,37.10844,1.954644,1.954644,0,-1,0,1.954644,236.4944,2.565104,0,0,4.622624,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1193388,2.150108,3.698099,0,34.2216
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.631256,44.24299,36.72261,7.65947,7.65947,0,-1,0,7.65947,34.35298,0,8.881784E-16,0.06541718,2.631256,8.0626,7.65947,0,0,0,29.59898,0,5.431344,-5.431344,33.27494,85.32018,0.1193388,8.425417,2.105005,0,32.23024
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5065255,36.98588,35.60245,12.69214,8.36,0,-1,0,8.36,6.058917,0,4.332137,5.601351,0.5065255,8.8,8.36,0,0,6.034826,24.16763,0,8.293474,-8.293474,24.53285,62.90462,0.1193388,13.96135,0.4052204,0,24.67416
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2498,15.87416,0,0,0,24.53285,62.90462,0.1193388,0,0,0,15.87416
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,33.56749,33.56749,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.2498,15.87416,0,1.273646,-1.273646,23.19031,59.46221,0.1193388,1.33096,0,0,15.87416
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.60913,32.60913,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.66496,14.60051,0,1.953442,-1.953442,21.1312,54.18246,0.1193388,2.041346,0,0,14.60051
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,31.73167,31.73167,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.83545,12.64707,0,1.029756,-1.029756,20.04574,51.39923,0.1193388,1.076095,0,0,12.64707
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.10314,31.10314,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,19.97962,11.61732,0,1.285194,-1.285194,18.69103,47.92562,0.1193388,1.343028,0,0,11.61732
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,30.52439,30.52439,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.40762,10.33212,0,0.4475334,-0.4475334,18.21929,46.71603,0.1193388,0.4676724,0,0,10.33212
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.01409,30.01409,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.90488,9.884588,0,0.1164017,-0.1164017,18.09659,46.40142,0.1193388,0.1216398,0,0,9.884588
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.57847,29.57847,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.03421,9.768187,0,0.6726983,-0.6726983,17.3875,44.58325,0.1193388,0.7029697,0,0,9.768187
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.17397,29.17397,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.78166,9.095489,0,0.7367026,-0.7367026,16.61095,42.59209,0.1193388,0.7698542,0,0,9.095489
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.82548,28.82548,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.60021,8.358786,0,0.6506717,-0.6506717,15.92508,40.83346,0.1193388,0.679952,0,0,8.358786
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.60144,28.60144,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.32318,7.708114,0,0.9257489,-0.9257489,14.94926,38.33135,0.1193388,0.9674077,0,0,7.708114
