Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.95763,32.95763,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.01171,32.01171,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.17159,31.17159,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,30.54306,30.54306,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.00164,30.00164,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,29.52869,29.52869,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.05573,29.05573,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,28.70724,28.70724,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,28.40853,28.40853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217247,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.1596,28.1596,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218399,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01281379,27.98739,27.95424,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.680006,0,0,0,0.01281379,0,0,8.8,8.36,24.52775,7.524,8.372814,0,8.372814,23.67416,60.70284,0.1220287,2.072801,0.01025103,12,7.536814
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2958778,28.49167,27.72398,7.085438,7.085438,12,0,3.372,7.085438,4.175858,0,0,0,0.2958778,0,0,4.914562,4.668834,16.15494,15.05953,4.964712,0,4.964712,28.3841,72.77959,0.1221701,7.793982,0.2367023,12,15.35541
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4303266,29.35656,28.23428,6.60886,6.60886,12,0,3.372,6.60886,6.51136,0,0,0,0.4303266,0,0,5.39114,5.121583,11.19023,19.52777,5.55191,0,5.55191,33.6511,86.2847,0.1223275,7.269745,0.3442613,12,19.9581
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.151109,32.53242,29.47268,5.111276,5.111276,0,-1,0,5.111276,22.52096,0,0,0,1.151109,5.380291,5.111276,0,0,5.638318,24.52449,0,4.229182,-4.229182,29.19315,74.85408,0.1223275,5.622404,0.9208869,0,25.6756
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.771499,35.60185,30.80443,6.650777,6.650777,0,-1,0,6.650777,26.63597,0,0,0,1.771499,7.000818,6.650777,0,0,10.33741,20.29531,0,5.229319,-5.229319,23.68096,60.7203,0.1223275,7.315855,1.417199,0,22.06681
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.886316,37.27873,32.1175,0,0,0,-1,0,0,0,0,0,0,1.886316,0,0,0,0,16.14776,15.06599,1.886316,0,1.886316,25.47048,65.30879,0.1222894,0,1.509053,0,16.95231
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.422208,37.26562,33.37457,4.864912,4.864912,0,-1,0,4.864912,29.234,0,8.881784E-16,0,1.422208,5.12096,4.864912,0,0,14.26145,16.76368,0,3.698751,-3.698751,21.57165,55.31182,0.1222894,5.351403,1.137767,0,18.18588
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7235552,36.64728,34.67521,1.556977,1.556977,0,-1,0,1.556977,46.47179,0,0,0,0.7235552,1.638923,1.556977,0,0,18.37117,13.06492,0,0.9153682,-0.9153682,20.60677,52.83777,0.1222894,1.712675,0.5788442,0,13.78848
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2549552,36.18959,35.49665,1.663466,1.663466,0,-1,0,1.663466,15.32675,0,2.220446E-16,0,0.2549552,1.751017,1.663466,0,0,19.38825,12.14956,0,1.496062,-1.496062,19.02978,48.79422,0.1222894,1.829813,0.2039642,0,12.40451
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6587924,37.60151,35.79536,0,0,0,-1,0,0,0,0,0,0,0.6587924,0,0,0,0,21.05054,10.65349,0.6587924,0,0.6587924,19.65477,50.39674,0.1222761,0,0.5270339,0,11.31229
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3627825,37.1857,36.19365,2.261514,2.261514,0,-1,0,2.261514,16.04158,0,0,0,0.3627825,2.380541,2.261514,0,0,20.39175,11.24641,0,2.017759,-2.017759,17.52786,44.94315,0.1222761,2.487666,0.290226,0,11.60919
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2268466,36.46897,35.85137,3.174646,3.174646,0,-1,0,3.174646,7.14557,0,4.440892E-16,0,0.2268466,3.341733,3.174646,0,0,22.6337,9.228647,0,3.114887,-3.114887,14.24449,36.52425,0.1222761,3.492111,0.1814773,0,9.455494
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5108383,36.16295,34.77478,0,0,0,-1,0,0,0,0,0,0,0.5108383,0,0,0,0,26.09468,6.113761,0.5108383,0,0.5108383,14.72911,37.76687,0.1222658,0,0.4086707,0,6.624599
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,33.77908,33.77908,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.58385,6.573516,0,4.557276,-4.557276,9.925319,25.44948,0.1222658,4.762353,0,0,6.573516
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64749,2.01624,0,0,0,9.925319,25.44948,0.1222658,0,0,0,2.01624
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.97437,31.97437,4.050994,1.915428,0,-1,0,1.915428,0,0,2.135566,2.540666,0,2.01624,1.915428,0,0,30.64749,2.01624,0,2.01624,-2.01624,7.800015,20,0.1222658,4.456093,0,0,2.01624
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.13425,31.13425,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,30.50572,30.50572,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.96431,29.96431,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,29.49135,29.49135,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.01839,29.01839,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,28.6699,28.6699,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,28.37119,28.37119,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222658,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.12849,28.12849,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224322,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1497684,28.30506,27.9169,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.018374,0,0,0,0.1497684,0,0,8.8,8.36,24.52775,7.524,8.509768,0,8.509768,23.80408,61.03599,0.1226157,2.054596,0.1198147,12,7.673769
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.736967,32.2971,27.68665,1.776288,1.776288,10.57629,0,3.011801,1.776288,97.78631,1.776357E-15,0,0,1.736967,0,0,8.8,8.36,16.01798,15.18279,10.09697,0,10.09697,33.38291,85.59702,0.1227624,1.953917,1.389573,12,16.91976
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.526953,34.99629,28.17827,1.9051,1.9051,0,0,0,1.9051,132.6415,0,0,0,2.526953,2.005368,1.9051,0,0,5.921018,24.27006,0.5215845,0,0.5215845,33.87772,86.86579,0.1227519,2.09561,2.021562,0,26.79701
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.463653,42.00064,29.4229,5.236463,5.236463,0,-1,0,5.236463,85.24176,0,8.881784E-16,0,4.463653,5.512066,5.236463,0,0,5.399434,24.73949,0,1.048413,-1.048413,32.7726,84.03214,0.1227519,5.760109,3.570922,0,29.20314
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.119761,45.50581,30.75464,5.847074,5.847074,0,-1,0,5.847074,87.56108,0,0,0,5.119761,6.154814,5.847074,0,0,6.564337,23.69107,0,1.035053,-1.035053,31.68156,81.2346,0.1227519,6.431781,4.095809,0,28.81083
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.00996,49.87374,32.0615,1.580276,1.580276,0,-1,0,1.580276,380.3109,0,0,0,6.00996,1.663448,1.580276,0,0,7.714396,22.65602,4.346512,0,4.346512,35.80502,91.80756,0.1226642,1.738303,4.807968,0,28.66598
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.765091,53.91763,33.32479,2.56759,2.56759,0,-1,0,2.56759,263.4802,0.6944805,0,0,6.765091,2.702726,2.56759,0,0,3.367884,26.56788,3.367884,0,3.367884,39.00008,100,0.1225963,2.824349,5.412073,0,33.33297
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.820367,52.12691,34.6192,7.306563,7.306563,0,-1,0,7.306563,79.65944,0,0,0,5.820367,7.691119,7.306563,0,0,0,29.59898,0,1.870752,-1.870752,37.02813,94.94374,0.1225963,8.037219,4.656293,0,35.41935
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.078235,50.55915,35.44065,4.582949,4.582949,0,-1,0,4.582949,110.8071,0,0,0,5.078235,4.824157,4.582949,0,0,2.078613,27.72823,0.254078,0,0.254078,37.26917,95.56179,0.1225912,5.041244,4.062588,0,32.80646
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.960492,47.2814,35.73936,4.093576,4.093576,0,-1,0,4.093576,96.74895,0,0,0,3.960492,4.309028,4.093576,0,0,1.824535,27.9569,0,0.3485357,-0.3485357,36.90178,94.61977,0.1225912,4.502934,3.168394,0,31.91739
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.935546,41.60291,36.16253,2.673332,2.673332,0,-1,0,2.673332,72.402,4.440892E-16,0,0,1.935546,2.814034,2.673332,0,0,2.211797,27.60836,0,0.8784879,-0.8784879,35.97578,92.24539,0.1225912,2.940665,1.548437,0,29.54391
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.270479,42.23367,35.82648,3.707552,3.707552,0,-1,0,3.707552,61.23931,0,0,0,2.270479,3.902687,3.707552,0,0,3.187895,26.72987,0,1.632207,-1.632207,34.25528,87.83387,0.1225912,4.078308,1.816384,0,29.00035
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5085139,36.12519,34.74366,8.819057,8.36,0,-1,0,8.36,6.082702,0,0.4590562,1.340962,0.5085139,8.8,8.36,0,0,5.001458,25.09767,0,8.291486,-8.291486,25.51528,65.42368,0.1225912,9.700962,0.4068111,0,25.60618
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21422,16.80618,0,0,0,25.51528,65.42368,0.1225912,0,0,0,16.80618
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,32.8705,32.8705,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,14.21422,16.80618,0,4.328283,-4.328283,20.95287,53.72521,0.1225912,4.523056,0,0,16.80618
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.92459,31.92459,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,19.02342,12.4779,0,3.643786,-3.643786,17.11199,43.8768,0.1225912,3.807756,0,0,12.4779
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.10314,31.10314,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,23.07207,8.834111,0,1.274413,-1.274413,15.76864,40.43232,0.1225912,1.331762,0,0,8.834111
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,30.4746,30.4746,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,24.48809,7.559698,0,0.6639211,-0.6639211,15.0688,38.63788,0.1225912,0.6937975,0,0,7.559698
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.22578,6.895776,0,0,0,15.0688,38.63788,0.1225912,0,0,0,6.895776
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,29.45401,29.45401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.22578,6.895776,0,0,0,15.0688,38.63788,0.1225912,0,0,0,6.895776
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.98105,28.98105,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,25.22578,6.895776,0,0.1055238,-0.1055238,14.95757,38.35267,0.1225912,0.1102724,0,0,6.895776
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,28.63256,28.63256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34303,6.790253,0,0,0,14.95757,38.35267,0.1225912,0,0,0,6.790253
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34303,6.790253,0,0,0,14.95757,38.35267,0.1225912,0,0,0,6.790253
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.09115,28.09115,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,25.34303,6.790253,0,1.427867,-1.427867,13.45247,34.49343,0.1225912,1.492121,0,0,6.790253
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07213402,28.06625,27.87956,0.6444138,0.6444138,0,0,0,0.6444138,11.19374,0,1.110223E-16,0,0.07213402,0.6783303,0.6444138,0,0,26.92955,5.362386,0,0.6061963,-0.6061963,12.81348,32.85501,0.1225912,0.7088552,0.05770721,0,5.43452
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.152466,33.40731,27.65553,4.717631,4.717631,11.58816,0,3.267804,4.717631,45.62599,0,0,0,2.152466,0,0,6.870525,6.526999,27.6031,4.756189,8.679465,0,8.679465,21.04754,53.96795,0.1228127,5.189394,1.721973,12,6.908655
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.591186,41.01701,28.1596,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.591186,0,0,8.8,8.36,18.92363,12.56771,12.95119,0,12.95119,33.33412,85.47192,0.1228192,0,3.672949,12,17.15889
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.653949,48.97214,29.36689,3.461871,3.461871,0,-1,0,3.461871,192.2067,0,0,0,6.653949,3.644075,3.461871,0,0,5.972448,24.22378,3.009875,0,3.009875,36.18953,92.7935,0.1227587,3.808058,5.32316,0,30.87772
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.340162,52.88973,30.69863,3.599784,3.599784,0,-1,0,3.599784,203.9056,0.5883425,0,0,7.340162,3.789246,3.599784,0,0,2.962573,26.93266,2.962573,0,2.962573,39.00008,100,0.1226993,3.959762,5.872129,0,34.27282
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.166489,61.38632,32.03038,1.475954,1.475954,0,-1,0,1.475954,621.0551,7.612853,0,0,9.166489,1.553636,1.475954,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,1.62355,7.333191,0,38.76547
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.517937,64.42248,33.28745,4.538346,4.538346,0,-1,0,4.538346,209.7226,4.740731,0,0,9.517937,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,4.99218,7.614349,0,39.11692
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.429784,65.71072,34.58186,6.231025,6.231025,0,-1,0,6.231025,151.336,2.87081,0,0,9.429784,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,6.854128,7.543828,0,39.02876
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.521506,59.14727,35.4282,0.5964766,0.5964766,0,-1,0,0.5964766,1260.989,6.893636,0,0,7.521506,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,0.6561242,6.017205,0,37.12048
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.312937,55.07393,35.70824,4.975155,4.975155,0,-1,0,4.975155,126.8893,1.075932,0,0,6.312937,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,5.472671,5.05035,0,35.91191
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.635365,49.86241,36.12519,0,0,0,-1,0,0,0,4.635365,0,0,4.635365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,0,3.708292,0,34.23434
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.431065,42.67485,35.79536,2.141683,2.141683,0,-1,0,2.141683,113.5119,0.1766614,0,0,2.431065,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1226993,2.355852,1.944852,0,32.03004
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5036179,36.09295,34.72499,3.691867,3.691867,0,-1,0,3.691867,13.64128,0,0,0,0.5036179,3.886176,3.691867,0,0,0,29.59898,0,3.382558,-3.382558,35.43455,90.85764,0.1226993,4.061054,0.4028943,0,30.1026
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758397,26.21642,0,0,0,35.43455,90.85764,0.1226993,0,0,0,26.21642
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,32.8705,32.8705,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.758397,26.21642,0,1.133081,-1.133081,34.24018,87.79515,0.1226993,1.18407,0,0,26.21642
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.92459,31.92459,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.017377,25.08334,0,2.764292,-2.764292,31.32636,80.32383,0.1226993,2.888685,0,0,25.08334
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.08447,31.08447,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.088812,22.31905,0,1.147132,-1.147132,30.11717,77.22337,0.1226993,1.198753,0,0,22.31905
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,30.4746,30.4746,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.363403,21.17192,0,0.09235141,-0.09235141,30.01983,76.97376,0.1226993,0.09650723,0,0,21.17192
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.92697,29.92697,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.466016,21.07956,0,0.4549437,-0.4549437,29.54027,75.74414,0.1226993,0.4754161,0,0,21.07956
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,29.45401,29.45401,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.971509,20.62462,0,2.817738,-2.817738,26.57012,68.12837,0.1226993,2.944536,0,0,20.62462
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.96861,28.96861,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.10233,17.80688,0,0.6722993,-0.6722993,25.86145,66.31128,0.1226993,0.7025527,0,0,17.80688
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,28.63256,28.63256,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.84933,17.13458,0,1.401848,-1.401848,24.38378,62.52237,0.1226993,1.464931,0,0,17.13458
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40694,15.73274,0,0,0,24.38378,62.52237,0.1226993,0,0,0,15.73274
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.05381,28.05381,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.40694,15.73274,0,0.2751675,-0.2751675,24.09372,61.77865,0.1226993,0.28755,0,0,15.73274
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1411782,28.22662,27.86089,1.265757,1.265757,0,0,0,1.265757,11.15365,0,0,0,0.1411782,1.332376,1.265757,0,0,15.71268,15.45757,0,1.191198,-1.191198,22.83809,58.55909,0.1226993,1.392333,0.1129426,0,15.59875
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.773572,32.34586,27.63686,0.8428751,0.8428751,0,0,0,0.8428751,210.4194,0,0,0,1.773572,0.8872369,0.8428751,0,0,17.03623,14.26637,0.8863355,0,0.8863355,23.67894,60.71511,0.1226815,0.9271625,1.418858,0,16.03994
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.739718,38.44749,28.14093,4.487856,4.487856,0,0,0,4.487856,83.32973,0,0,0,3.739718,4.724059,4.487856,0,0,16.1499,15.06407,0,0.9843409,-0.9843409,22.64136,58.05464,0.1226815,4.936642,2.991775,0,18.80379
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.796981,46.12304,29.35444,2.352366,2.352366,0,-1,0,2.352366,246.4319,0,0,0,5.796981,2.476175,2.352366,0,0,17.24361,14.07973,3.320806,0,3.320806,25.79175,66.13255,0.1226149,2.587603,4.637585,0,19.87671
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.823908,41.41545,30.67996,2.425628,2.425628,0,-1,0,2.425628,157.6461,0,0,0,3.823908,2.553293,2.425628,0,0,13.9228,17.06846,1.270615,0,1.270615,26.99716,69.22335,0.1225895,2.668191,3.059126,0,20.89236
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.047503,43.50725,31.99304,0.768389,0.768389,0,-1,0,0.768389,526.7518,0,0,0,4.047503,0.8088306,0.768389,0,0,12.65219,18.21201,3.238672,0,3.238672,30.06963,77.10147,0.1225246,0.8452279,3.238003,0,22.25951
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.155108,55.25012,33.275,2.299481,2.299481,0,-1,0,2.299481,311.1618,0,0,0,7.155108,2.420506,2.299481,0,0,9.413514,21.12682,4.734601,0,4.734601,34.56127,88.61847,0.12243,2.529429,5.724087,0,28.28192
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.420653,57.74802,34.56941,1.068269,1.068269,0,-1,0,1.068269,694.6429,1.617247,0,0,7.420653,1.124493,1.068269,0,0,4.678913,25.38796,4.678913,0,4.678913,39.00008,100,0.1223366,1.175096,5.936522,0,32.80861
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.693925,56.06221,35.39087,2.426821,2.426821,0,-1,0,2.426821,275.8311,4.139377,0,0,6.693925,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1223366,2.669503,5.35514,0,36.2929
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.633794,49.35835,35.6709,0.455628,0.455628,0,-1,0,0.455628,1017.013,4.154186,0,0,4.633794,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1223366,0.5011908,3.707036,0,34.23277
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.887636,44.31358,36.05674,1.290364,1.290364,0,-1,0,1.290364,223.7847,1.529358,0,0,2.887636,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1223366,1.4194,2.310109,0,32.48661
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.46032,39.81703,35.75803,2.866361,2.866361,0,-1,0,2.866361,50.94684,0,0,0,1.46032,3.017222,2.866361,0,0,0,29.59898,0,1.556902,-1.556902,37.35896,95.79202,0.1223366,3.152997,1.168256,0,31.0593
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4985711,36.04148,34.68765,2.610873,2.610873,0,-1,0,2.610873,19.09595,0,4.440892E-16,0,0.4985711,2.748288,2.610873,0,0,1.729891,28.04208,0,2.249717,-2.249717,34.98755,89.71149,0.1223366,2.871961,0.3988569,0,28.54065
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,33.72929,33.72929,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.229576,25.79236,0,4.620448,-4.620448,30.11717,77.22336,0.1223366,4.828368,0,0,25.79236
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,32.8705,32.8705,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.363407,21.17191,0,5.437346,-5.437346,24.3857,62.52732,0.1223366,5.682026,0,0,21.17191
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4049,15.73457,0,0,0,24.3857,62.52732,0.1223366,0,0,0,15.73457
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.0658,31.0658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4049,15.73457,0,0,0,24.3857,62.52732,0.1223366,0,0,0,15.73457
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4049,15.73457,0,0,0,24.3857,62.52732,0.1223366,0,0,0,15.73457
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.91452,29.91452,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.4049,15.73457,0,1.978045,-1.978045,22.30066,57.18107,0.1223366,2.067057,0,0,15.73457
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60273,13.75652,0,0,0,22.30066,57.18107,0.1223366,0,0,0,13.75652
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.93127,28.93127,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.60273,13.75652,0,0.219005,-0.219005,22.06981,56.58914,0.1223366,0.2288603,0,0,13.75652
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.60144,28.60144,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.84607,13.53752,0,0.5505303,-0.5505303,21.4895,55.10117,0.1223366,0.5753042,0,0,13.53752
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,28.30273,28.30273,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.45777,12.98699,0,0.7505502,-0.7505502,20.69835,53.07259,0.1223366,0.7843249,0,0,12.98699
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.05381,28.05381,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.29171,12.23643,0,0.05388465,-0.05388465,20.64155,52.92695,0.1223366,0.05630946,0,0,12.23643
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1206609,28.1609,27.84845,2.630975,2.630975,0,0,0,2.630975,4.586168,0,0,0,0.1206609,2.769448,2.630975,0,0,19.35159,12.18255,0,2.648787,-2.648787,17.84949,45.76782,0.1223366,2.894073,0.09652875,0,12.30321
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.615565,31.91523,27.63686,1.218827,1.218827,0,0,0,1.218827,132.5509,0,0,0,1.615565,1.282975,1.218827,0,0,22.29468,9.533764,0.3325899,0,0.3325899,18.16501,46.57685,0.1223299,1.340709,1.292452,0,11.14933
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.505292,34.88341,28.12849,10.00672,10.00672,12,0,3.372,10.00672,25.03609,0,0,0,2.505292,0,0,1.993276,1.893613,21.96209,9.833095,4.398905,0,4.398905,22.33817,57.27726,0.1224426,11.0074,2.004234,12,12.33839
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.494689,36.13233,29.35444,5.866044,5.866044,0,-1,0,5.866044,42.52763,0,8.881784E-16,0,2.494689,6.174783,5.866044,0,0,17.56319,13.79211,0,3.680094,-3.680094,18.45901,47.33072,0.1224426,6.452648,1.995752,0,16.2868
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.780663,38.33821,30.67996,5.608175,5.608175,0,-1,0,5.608175,49.58231,0,8.881784E-16,0,2.780663,5.903342,5.608175,0,0,21.65218,10.11201,0,3.122679,-3.122679,15.16742,38.89075,0.1224426,6.168992,2.22453,0,12.89268
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.021642,43.44806,32.01171,0,0,0,-1,0,0,0,0,0,0,4.021642,0,0,0,0,25.12182,6.989336,4.021642,0,4.021642,18.98269,48.67346,0.1223624,0,3.217314,0,11.01098
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.530159,49.64023,33.275,3.219763,3.219763,0,-1,0,3.219763,171.7567,0,0,0,5.530159,3.389224,3.219763,0,0,21.10018,10.60881,2.140934,0,2.140934,21.01376,53.88132,0.1223198,3.541739,4.424127,0,16.13897
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.37983,47.33821,34.56941,2.746002,2.746002,0,-1,0,2.746002,159.4985,0,0,0,4.37983,2.890528,2.746002,0,0,18.95925,12.53566,1.489302,0,1.489302,22.42663,57.50407,0.1222901,3.020602,3.503864,0,16.91549
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.118929,44.289,35.3722,2.073639,2.073639,0,-1,0,2.073639,150.4085,0,0,0,3.118929,2.182778,2.073639,0,0,17.46995,13.87603,0.9361513,0,0.9361513,23.31474,59.78127,0.1222715,2.281003,2.495143,0,16.99496
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.673488,46.28971,35.65223,4.856999,4.856999,0,-1,0,4.856999,75.63287,0,0,0,3.673488,5.112631,4.856999,0,0,16.53379,14.71856,0,1.439143,-1.439143,21.79775,55.89156,0.1222715,5.3427,2.93879,0,18.39205
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.57287,43.36957,36.05674,1.601027,1.601027,0,-1,0,1.601027,160.7012,0,0,0,2.57287,1.685291,1.601027,0,0,18.13284,13.27942,0.8875782,0,0.8875782,22.63978,58.05061,0.1222538,1.761129,2.058296,0,15.85229
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.811251,40.78567,35.72069,6.028973,6.028973,0,-1,0,6.028973,30.04245,0,0,0,1.811251,6.346287,6.028973,0,0,17.24526,14.07824,0,4.535036,-4.535036,17.85944,45.79333,0.1222538,6.63187,1.449001,0,15.88949
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5007843,36.03499,34.67521,5.680099,5.680099,0,-1,0,5.680099,8.816472,0,8.881784E-16,0,0.5007843,5.979051,5.680099,0,0,22.28419,9.543204,0,5.478267,-5.478267,12.08484,30.9867,0.1222538,6.248108,0.4006274,0,10.04399
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,33.69195,33.69195,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,28.37116,4.064938,0,2.248261,-2.248261,9.714961,24.9101,0.1222538,2.349433,0,0,4.064938
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,32.83316,32.83316,3.863338,1.725842,0,-1,0,1.725842,0,0,2.137496,2.523829,0,1.816676,1.725842,0,0,30.86922,1.816676,0,1.816676,-1.816676,7.800015,20,0.1222538,4.249672,0,0,1.816676
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.88725,31.88725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.04713,31.04713,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,30.41859,30.41859,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.87718,29.87718,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,29.40423,29.40423,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.9126,28.9126,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,28.58277,28.58277,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,28.28407,28.28407,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222538,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.04136,28.04136,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223925,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1339614,28.1767,27.82978,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.707857,1.776357E-15,0,0,0.1339614,0,0,8.8,8.36,24.52775,7.524,8.493961,0,8.493961,23.78909,60.99754,0.1225953,2.581661,0.1071691,12,7.657961
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.832981,32.48914,27.61819,3.082704,3.082704,11.43578,0,3.229252,3.082704,59.46017,0,0,0,1.832981,0,0,8.353074,7.935421,16.03379,15.16856,9.768402,0,9.768402,33.05621,84.75934,0.1227854,3.390974,1.466385,12,17.00155
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.567847,37.91006,28.10982,0,0,0,0,0,0,0,0,0,0,3.567847,0,0,0,0,6.26539,23.96013,3.567847,0,3.567847,36.44096,93.43819,0.1227145,0,2.854278,0,27.52798
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.348915,41.53576,29.3171,1.09985,1.09985,0,-1,0,1.09985,395.4098,0.4936349,0,0,4.348915,1.157737,1.09985,0,0,2.697543,27.17119,2.697543,0,2.697543,39.00008,100,0.122661,1.209835,3.479132,0,31.5201
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.64351,35.09844,30.66129,6.289602,6.289602,0,-1,0,6.289602,26.13058,8.881784E-16,0,0,1.64351,6.620634,6.289602,0,0,0,29.59898,0,4.977124,-4.977124,33.75373,86.54785,0.122661,6.918562,1.314808,0,31.24249
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.26314,38.22147,31.99304,2.423137,2.423137,0,-1,0,2.423137,93.3971,0,0,0,2.26314,2.550671,2.423137,0,0,5.530138,24.62185,0,0.2875308,-0.2875308,33.45065,85.77071,0.122661,2.665451,1.810512,0,26.88499
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.988461,47.84748,33.25634,0.2312848,0.2312848,0,-1,0,0.2312848,2156.848,0,0,0,4.988461,0.2434577,0.2312848,0,0,5.849616,24.33432,4.745004,0,4.745004,37.95215,97.31301,0.1225669,0.2544133,3.990769,0,29.32278
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.411558,54.08988,34.55074,7.747929,7.747929,0,-1,0,7.747929,82.7519,0,0,0.1627216,6.411558,8.155714,7.747929,0,0,1.104613,28.60483,0,1.744156,-1.744156,36.11365,92.59892,0.1225669,8.522721,5.129247,0,35.01638
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.171289,57.73215,35.33486,4.938093,4.938093,0,-1,0,4.938093,145.2238,0,0,0,7.171289,5.197993,4.938093,0,0,3.042564,26.86067,1.973296,0,1.973296,37.98568,97.39899,0.1225278,5.431902,5.737031,0,34.03196
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.204056,44.80526,35.61489,2.823907,2.823907,0,-1,0,2.823907,113.4618,0,0,0,3.204056,2.972534,2.823907,0,0,1.069268,28.63664,0.231522,0,0.231522,38.20532,97.96217,0.1225232,3.106298,2.563245,0,31.84069
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.430835,42.90839,36.0194,2.943091,2.943091,0,-1,0,2.943091,82.59463,0,0,0,2.430835,3.09799,2.943091,0,0,0.8377457,28.84501,0,0.6671554,-0.6671554,37.50208,96.15898,0.1225232,3.2374,1.944668,0,31.27584
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.91234,41.04597,35.68957,5.652887,5.652887,0,-1,0,5.652887,33.82943,0,0,0,1.91234,5.950408,5.652887,0,0,1.579029,28.17785,0,4.038068,-4.038068,33.24558,85.24491,0.1225232,6.218176,1.529872,0,30.09019
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4888773,35.96475,34.63787,0,0,0,-1,0,0,0,0,0,0,0.4888773,0,0,0,0,6.065772,24.13978,0.4888773,0,0.4888773,33.70937,86.43411,0.1225135,0,0.3911019,0,24.62866
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,33.67328,33.67328,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.576894,24.57977,0,0.3187877,-0.3187877,33.37334,85.57249,0.1225135,0.3331332,0,0,24.57977
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,32.80205,32.80205,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.931103,24.26099,0,8.638994,-8.638994,24.26704,62.22306,0.1225135,9.027749,0,0,24.26099
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.85613,31.85613,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.52999,15.62199,0,8.8,-8.8,14.99103,38.43845,0.1225135,13.73757,0,0,15.62199
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.01601,31.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30776,6.821991,0,0,0,14.99103,38.43845,0.1225135,0,0,0,6.821991
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,30.38126,30.38126,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.30776,6.821991,0,0.1510638,-0.1510638,14.83179,38.03016,0.1225135,0.1578617,0,0,6.821991
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.83984,29.83984,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.47561,6.670927,0,1.237711,-1.237711,13.52713,34.68488,0.1225135,1.293408,0,0,6.670927
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,29.36689,29.36689,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.85085,5.433217,0,2.30831,-2.30831,11.09396,28.44598,0.1225135,2.412184,0,0,5.433217
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.86281,28.86281,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0.1374203,0,2.972327,2.82371,0,0,29.41564,3.124906,0,2.972327,-2.972327,7.960849,20.41239,0.1225135,3.106081,0,0,3.124906
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,28.54543,28.54543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71822,0.1525798,0,0,0,7.960849,20.41239,0.1225135,0,0,0,0.1525798
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,28.2654,28.2654,1.283553,0.1449508,0,-1,0,0.1449508,0,0,1.138603,1.266958,0,0.1525798,0.1449508,0,0,32.71822,0.1525798,0,0.1525798,-0.1525798,7.800015,20,0.1225135,1.411909,0,0,0.1525798
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.00402,28.00402,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226234,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04586403,27.92971,27.81111,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.662887,1.776357E-15,0,0,0.04586403,0,0,8.8,8.36,24.52775,7.524,8.405864,0,8.405864,23.70551,60.78324,0.122845,3.033906,0.03669122,12,7.569864
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.852182,32.52248,27.59952,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,315.817,0,0,0,1.852182,0,0,8.8,8.36,16.12189,15.08928,10.21218,0,10.21218,33.39364,85.62454,0.122932,0.6451206,1.481745,12,16.94146
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.550882,37.86047,28.10982,6.492656,6.492656,0,0,0,6.492656,54.69075,0,8.881784E-16,0,3.550882,6.834375,6.492656,0,0,5.909708,24.28024,0,3.283493,-3.283493,29.93253,76.74993,0.122932,7.141922,2.840706,0,27.83112
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.348231,44.62103,29.29843,2.187546,2.187546,0,-1,0,2.187546,244.4855,0,0,0,5.348231,2.30268,2.187546,0,0,9.558033,20.99675,3.045551,0,3.045551,32.8218,84.15828,0.1228718,2.4063,4.278585,0,26.34498
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.188976,52.29781,30.64885,0,0,0,-1,0,0,0,0.6764948,0,0,7.188976,0,0,0,0,6.512482,23.73775,6.512482,0,6.512482,39.00008,100,0.1227432,0,5.751181,0,30.92672
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.348572,54.41822,31.97437,7.22962,7.22962,0,-1,0,7.22962,101.6454,0,0,0,7.348572,7.610126,7.22962,0,0,0,29.59898,0,0.2615536,-0.2615536,38.72438,99.29308,0.1227432,7.952581,5.878858,0,36.94755
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.514599,60.3024,33.23767,0,0,0,-1,0,0,0,8.223984,0,0,8.514599,0,0,0,0,0.2906151,29.33743,0.2906151,0,0.2906151,39.00008,100,0.1227375,0,6.811679,0,37.85202
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.346839,65.27287,34.5134,9.724073,8.36,0,-1,0,8.36,111.8043,0.5468391,1.364074,2.336481,9.346839,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1227375,10.69648,7.477471,0,38.94582
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.697344,59.6634,35.30374,0,0,0,-1,0,0,0,7.697344,0,0,7.697344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227375,0,6.157876,0,37.29632
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.43929,51.90228,35.56511,2.194606,2.194606,0,-1,0,2.194606,247.8482,3.129179,0,0,5.43929,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1227375,2.414066,4.351432,0,35.03827
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.471774,45.98463,35.95094,5.684333,5.684333,0,-1,0,5.684333,61.07618,0,0,0,3.471774,5.983509,5.684333,0,0,0,29.59898,0,2.511735,-2.511735,36.35248,93.2113,0.1227375,6.252767,2.777419,0,33.07075
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.124153,41.60413,35.63356,3.025362,3.025362,0,-1,0,3.025362,70.21156,0,0,0,2.124153,3.184591,3.025362,0,0,2.790817,27.08724,0,1.060438,-1.060438,35.23468,90.34515,0.1227375,3.327898,1.699323,0,29.2114
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4889047,35.92718,34.60053,5.640393,5.640393,0,-1,0,5.640393,8.667918,0,0,0,0.4889047,5.937256,5.640393,0,0,3.969081,26.02681,0,5.448351,-5.448351,29.49161,75.61936,0.1227375,6.204432,0.3911237,0,26.51571
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,33.64217,33.64217,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.0228,20.57845,0,4.793126,-4.793126,24.43921,62.66452,0.1227375,5.008817,0,0,20.57845
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3485,15.78533,0,0,0,24.43921,62.66452,0.1227375,0,0,0,15.78533
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,31.81879,31.81879,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.3485,15.78533,0,5.588151,-5.588151,18.54878,47.56089,0.1227375,5.839617,0,0,15.78533
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.97867,30.97867,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.55756,10.19718,0,1.201064,-1.201064,17.28275,44.31466,0.1227375,1.255112,0,0,10.19718
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,30.33147,30.33147,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.89207,8.996113,0,1.269635,-1.269635,15.94444,40.88309,0.1227375,1.326768,0,0,8.996113
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.80873,29.80873,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.30278,7.726478,0,2.499081,-2.499081,13.31018,34.12859,0.1227375,2.611539,0,0,7.726478
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,29.33577,29.33577,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.07953,5.227397,0,0.670687,-0.670687,12.60321,32.31586,0.1227375,0.7008678,0,0,5.227397
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.84414,28.84414,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.82474,4.55671,0,0.8381775,-0.8381775,11.71969,30.05044,0.1227375,0.8758955,0,0,4.55671
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,28.52677,28.52677,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.75605,3.718533,0,2.353868,-2.353868,9.238499,23.68841,0.1227375,2.459792,0,0,3.718533
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,28.24673,28.24673,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.37146,1.364665,0,0.9671797,-0.9671797,8.219002,21.07432,0.1227375,1.010703,0,0,1.364665
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.98536,27.98536,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.4461,0.3974848,0,0.2442276,-0.2442276,7.961563,20.41422,0.1227375,0.2552179,0,0,0.3974848
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03531043,27.88373,27.79244,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.772142,1.776357E-15,0,0,0.03531043,0,0,8.8,8.36,32.71747,0.1532572,8.39531,0,8.39531,15.92605,40.83595,0.1229236,2.191781,0.02824834,12,0.1885677
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9616042,30.09982,27.58085,5.059277,5.059277,12,0,3.372,5.059277,19.00675,0,0,0,0.9616042,0,0,6.940723,6.593687,24.32216,7.709037,7.555291,0,7.555291,23.09363,59.21432,0.1231286,5.565205,0.7692834,12,8.670641
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.701193,35.39714,28.09115,3.935869,3.935869,11.42282,0,3.225974,3.935869,68.63016,0,0,0,2.701193,0,0,7.486953,7.112605,16.76687,14.5088,9.813798,0,9.813798,32.40382,83.08655,0.1233141,4.329456,2.160954,12,17.20999
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7359107,31.20161,29.2611,3.188916,3.188916,0,-1,0,3.188916,23.07714,0,0,0,0.7359107,3.356753,3.188916,0,0,6.953068,23.34122,0,2.620843,-2.620843,29.64121,76.00294,0.1233141,3.507807,0.5887285,0,24.07713
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.290683,34.07444,30.61151,6.313618,6.313618,0,-1,0,6.313618,20.44284,0,8.881784E-16,0,1.290683,6.645914,6.313618,0,0,9.865115,20.72038,0,5.35523,-5.35523,23.9963,61.52885,0.1233141,6.94498,1.032546,0,22.01106
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.152322,46.94474,31.96193,3.834,3.834,0,-1,0,3.834,134.385,0,0,0,5.152322,4.035789,3.834,0,0,15.81537,15.36514,1.116533,0,1.116533,25.05554,64.24483,0.1232921,4.2174,4.121858,0,20.51747
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.921198,54.34759,33.219,7.615011,7.615011,0,-1,0,7.615011,90.88889,0,0,0.01651164,6.921198,8.0158,7.615011,0,0,14.69884,16.37002,0,1.094603,-1.094603,23.90172,61.28635,0.1232921,8.376512,5.536958,0,23.29122
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.74298,58.86511,34.49474,2.600367,2.600367,0,-1,0,2.600367,297.7649,0,0,0,7.74298,2.737228,2.600367,0,0,15.91506,15.27542,5.005752,0,5.005752,28.6506,73.46292,0.1231934,2.860404,6.194384,0,23.0184
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.057415,53.67533,35.2664,0,0,0,-1,0,0,0,0,0,0,6.057415,0,0,0,0,10.90931,19.7806,6.057415,0,6.057415,34.39716,88.19769,0.1230743,0,4.845932,0,25.83801
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.039516,47.30165,35.52777,3.051774,3.051774,0,-1,0,3.051774,132.3662,0,0,0,4.039516,3.212393,3.051774,0,0,4.851896,25.23227,0.8271233,0,0.8271233,35.18184,90.20967,0.123058,3.356951,3.231613,0,29.27179
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.771837,46.87724,35.9136,3.47183,3.47183,0,-1,0,3.47183,108.6412,0,0,0,3.771837,3.654558,3.47183,0,0,4.024773,25.97668,0.1172792,0,0.1172792,35.2931,90.49496,0.1230557,3.819013,3.01747,0,29.74852
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.596936,40.04757,35.60245,7.654918,7.654918,0,-1,0,7.654918,20.86157,0,8.881784E-16,0.06040959,1.596936,8.057808,7.654918,0,0,3.907494,26.08223,0,6.460872,-6.460872,28.48275,73.03254,0.1230557,8.420409,1.277549,0,27.67917
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4118987,35.68545,34.56941,10.70994,8.36,0,-1,0,8.36,4.927018,0,2.349942,3.420937,0.4118987,8.8,8.36,0,0,11.08624,19.62136,0,8.388102,-8.388102,19.64091,50.36121,0.1230557,11.78094,0.329519,0,20.03326
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,33.6235,33.6235,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,20.40635,11.23326,0,8.018463,-8.018463,11.18871,28.68894,0.1230557,8.379294,0,0,11.23326
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,32.74604,32.74604,5.383935,3.054057,0,-1,0,3.054057,0,0,2.329878,2.868272,0,3.214797,3.054057,0,0,29.31576,3.214797,0,3.214797,-3.214797,7.800015,20,0.1230557,5.922329,0,0,3.214797
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,31.78146,31.78146,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.94134,30.94134,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,30.29413,30.29413,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,29.77139,29.77139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,29.29843,29.29843,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.82548,28.82548,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,28.51432,28.51432,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.21561,28.21561,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.96669,27.96669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230557,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1305878,28.11183,27.77377,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.763801,0,0,0,0.1305878,0,0,8.8,8.36,32.88775,0,8.490588,0,8.490588,15.85489,40.6535,0.1232159,1.63909,0.1044703,12,0.1305878
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.857077,32.50382,27.56841,4.350649,4.350649,12,0,3.372,4.350649,42.68505,0,0,0,1.857077,0,0,7.649351,7.266883,24.39717,7.641529,9.12396,0,9.12396,24.51064,62.84768,0.1234397,4.785714,1.485662,12,9.498606
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.189521,36.7723,28.07248,1.159818,1.159818,9.959818,0,2.855834,1.159818,275.0019,1.776357E-15,0,0,3.189521,0,0,8.8,8.36,15.2732,15.85309,11.54952,0,11.54952,35.46748,90.94208,0.123524,1.2758,2.551617,12,19.04261
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.821618,46.09829,29.2611,6.823964,6.823964,0,-1,0,6.823964,85.31139,0,0,0,5.821618,7.18312,6.823964,0,0,3.723684,26.24766,0,1.361502,-1.361502,34.03233,87.26221,0.123524,7.506361,4.657294,0,32.06928
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.111914,55.5806,30.61151,2.057364,2.057364,0,-1,0,2.057364,394.2868,0.7098038,0,0,8.111914,2.165646,2.057364,0,0,5.236464,24.88616,5.236464,0,5.236464,39.00008,100,0.1234213,2.2631,6.489531,0,32.99807
