Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.144632,57.30717,31.94326,0.05183367,0.05183367,0,-1,0,0.05183367,15713.01,8.090071,0,0,8.144632,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1234213,0.05701704,6.515706,0,37.74361
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.660839,57.00952,33.20033,6.641279,6.641279,0,-1,0,6.641279,115.3519,0.670019,0,0,7.660839,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1234213,7.305407,6.128671,0,37.25982
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.111372,49.60471,34.48229,5.354944,5.354944,0,-1,0,5.354944,95.45146,0,0,0,5.111372,5.636783,5.354944,0,0,0,29.59898,0,0.5254109,-0.5254109,38.44625,98.57992,0.1234213,5.890438,4.089097,0,34.71035
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.902358,49.75341,35.23529,4.191469,4.191469,0,-1,0,4.191469,116.9604,0,0,0,4.902358,4.412073,4.191469,0,0,0.5837899,29.07357,0.4902851,0,0.4902851,38.91137,99.77254,0.1234117,4.610616,3.921886,0,33.97593
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.270888,51.26127,35.49665,4.676342,4.676342,0,-1,0,4.676342,112.7139,0.2549187,0,0,5.270888,4.922465,4.676342,0,0,0.0935048,29.51482,0.0935048,0,0.0935048,39.00008,100,0.1234099,5.143976,4.216711,0,34.78571
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.783121,50.07755,35.88249,2.784295,2.784295,0,-1,0,2.784295,171.7893,1.852283,0,0,4.783121,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1234099,3.062725,3.826497,0,34.3821
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.633408,43.07332,35.60245,6.562121,6.562121,0,-1,0,6.562121,40.13044,8.881784E-16,0,0,2.633408,6.907496,6.562121,0,0,0,29.59898,0,4.274087,-4.274087,34.49479,88.44801,0.1234099,7.218333,2.106727,0,32.23239
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4802208,35.85324,34.55074,3.992244,3.992244,0,-1,0,3.992244,12.02884,0,8.881784E-16,0,0.4802208,4.202362,3.992244,0,0,4.748986,25.32489,0,3.722141,-3.722141,30.57131,78.38783,0.1234099,4.391469,0.3841766,0,25.80511
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.60483,33.60483,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.884699,21.60275,0,5.810535,-5.810535,24.44647,62.68313,0.1234099,6.07201,0,0,21.60275
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,32.74604,32.74604,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.34085,15.79221,0,3.802415,-3.802415,20.43837,52.40598,0.1234099,3.973523,0,0,15.79221
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.78146,31.78146,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.56575,11.9898,0,2.93829,-2.93829,17.34114,44.46438,0.1234099,3.070513,0,0,11.9898
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.92889,30.92889,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.83052,9.051509,0,2.223833,-2.223833,14.99702,38.45382,0.1234099,2.323906,0,0,9.051509
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,30.29413,30.29413,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.30145,6.827676,0,0.04770406,-0.04770406,14.94673,38.32488,0.1234099,0.04985074,0,0,6.827676
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.79006,29.79006,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.35445,6.779972,0,0.6585521,-0.6585521,14.25256,36.54495,0.1234099,0.6881869,0,0,6.779972
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,29.29843,29.29843,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.08618,6.12142,0,1.913381,-1.913381,12.23568,31.37347,0.1234099,1.999483,0,0,6.12142
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.80681,28.80681,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.21215,4.208039,0,1.417922,-1.417922,10.74106,27.54111,0.1234099,1.481729,0,0,4.208039
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,28.51432,28.51432,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.78762,2.790116,0,0.4906013,-0.4906013,10.22392,26.21512,0.1234099,0.5126784,0,0,2.790116
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.21561,28.21561,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.33274,2.299515,0,0.5766155,-0.5766155,9.616111,24.65664,0.1234099,0.6025631,0,0,2.299515
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.93557,27.93557,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.97342,1.722899,0,0.397776,-0.397776,9.196818,23.58154,0.1234099,0.4156759,0,0,1.722899
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.76132,27.76132,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.41539,1.325123,8.36,0,8.36,17.12781,43.91737,0.1235615,1.40033,0,12,1.325123
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4144692,28.62598,27.54974,7.932763,7.932763,12,0,3.372,7.932763,5.224777,0,0,0,0.4144692,0,0,4.067237,3.863875,23.0554,8.849123,4.278344,0,4.278344,21.1866,54.32452,0.1236765,8.72604,0.3315754,12,9.263593
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.242024,31.33144,28.05381,6.352427,6.352427,12,0,3.372,6.352427,19.55197,0,0,0,1.242024,0,0,5.647573,5.365194,18.77705,12.69963,6.607219,0,6.607219,27.45476,70.39668,0.1238509,6.987669,0.9936196,12,13.94166
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.111778,32.17889,29.22998,4.086692,4.086692,0,-1,0,4.086692,27.20484,0,8.881784E-16,0,1.111778,4.301781,4.086692,0,0,12.16983,18.64613,0,3.190003,-3.190003,24.09221,61.77476,0.1238509,4.495361,0.8894225,0,19.75791
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.559422,34.77603,30.57417,2.220344,2.220344,0,-1,0,2.220344,70.23336,0,0,0,1.559422,2.337204,2.220344,0,0,15.71428,15.45613,0,0.7777819,-0.7777819,23.27235,59.67257,0.1238509,2.442378,1.247538,0,17.01555
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.955695,37.23693,31.88725,2.17242,2.17242,0,-1,0,2.17242,90.02381,0,4.440892E-16,0,1.955695,2.286758,2.17242,0,0,16.57848,14.67835,0,0.3310627,-0.3310627,22.92338,58.77778,0.1238509,2.389662,1.564556,0,16.63404
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.592081,37.513,33.15054,5.319354,5.319354,0,-1,0,5.319354,29.92996,0,8.881784E-16,0,1.592081,5.59932,5.319354,0,0,16.94633,14.34728,0,4.00724,-4.00724,18.69938,47.94703,0.1238509,5.85129,1.273664,0,15.93936
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.415755,41.21873,34.44495,1.860239,1.860239,0,-1,0,1.860239,129.8626,0,0,0,2.415755,1.958146,1.860239,0,0,21.39882,10.34004,0.4576086,0,0.4576086,19.1335,49.06017,0.1238419,2.046263,1.932604,0,12.7558
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.938581,40.61314,35.19795,0.8525555,0.8525555,0,-1,0,0.8525555,227.3847,0,0,0,1.938581,0.8974268,0.8525555,0,0,20.94121,10.75189,1.041154,0,1.041154,20.12123,51.59279,0.1238215,0.9378111,1.550864,0,12.69047
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.033328,41.15862,35.45932,0.329497,0.329497,0,-1,0,0.329497,617.1007,0,0,0,2.033328,0.346839,0.329497,0,0,19.90005,11.68893,1.686489,0,1.686489,21.72117,55.6952,0.1237885,0.3624467,1.626663,0,13.72226
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8978027,38.3238,35.85137,6.724793,6.724793,0,-1,0,6.724793,13.35064,0,8.881784E-16,0,0.8978027,7.07873,6.724793,0,0,18.21357,13.20677,0,6.180927,-6.180927,15.2059,38.98942,0.1237885,7.397273,0.7182422,0,14.10457
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.123605,38.62786,35.52777,5.29954,5.29954,0,-1,0,5.29954,21.20194,0,8.881784E-16,0,1.123605,5.578463,5.29954,0,0,25.08126,7.025842,0,4.454858,-4.454858,10.51007,26.94884,0.1237885,5.829494,0.8988842,0,8.149447
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4769393,35.78782,34.49474,10.44932,2.895527,0,-1,0,2.895527,16.47159,0,7.553791,8.961197,0.4769393,3.047923,2.895527,0,0,30.03111,2.570984,0,2.570984,-2.570984,7.800015,20,0.1237885,11.49425,0.3815514,0,3.047923
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,33.55504,33.55504,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237885,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239157,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.70734,29.39488,27.54974,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.4415,0,0,0,0.70734,0,0,8.8,8.36,24.52775,7.524,9.06734,0,9.06734,24.33304,62.39229,0.1240591,1.573727,0.565872,12,8.23134
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.560808,32.18135,28.04136,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,606.0519,0,0,0,1.560808,0,0,8.8,8.36,15.46041,15.68461,9.920808,0,9.920808,33.74475,86.52482,0.1241335,0.2832907,1.248646,12,17.24541
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.729004,39.55957,29.21131,4.70818,4.70818,0,-1,0,4.70818,79.20265,0,0,0,3.729004,4.95598,4.70818,0,0,5.539606,24.61333,0,1.226976,-1.226976,32.4514,83.20856,0.1241335,5.178998,2.983203,0,28.34234
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.157321,48.64669,30.54306,4.474065,4.474065,0,-1,0,4.474065,137.6225,0,0,0,6.157321,4.709542,4.474065,0,0,6.902912,23.38636,1.44778,0,1.44778,33.82489,86.7303,0.1241052,4.921471,4.925858,0,29.54368
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.463576,41.62386,31.88725,0,0,0,-1,0,0,0,0,0,0,3.463576,0,0,0,0,5.455132,24.68936,3.463576,0,3.463576,37.11072,95.15551,0.1240375,0,2.770861,0,28.15294
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.964186,47.65236,33.15054,8.107685,8.107685,0,-1,0,8.107685,61.22815,0,0,0.558454,4.964186,8.534406,8.107685,0,0,1.991556,27.80658,0,3.57022,-3.57022,33.34738,85.50594,0.1240375,8.918454,3.971349,0,32.77076
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.012509,42.96689,34.42628,0,0,0,-1,0,0,0,0,0,0,3.012509,0,0,0,0,5.958467,24.23636,3.012509,0,3.012509,36.2053,92.83391,0.1239787,0,2.410007,0,27.24887
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.207543,41.35589,35.16061,0,0,0,-1,0,0,0,0,0,0,2.207543,0,0,0,0,2.945958,26.94762,2.207543,0,2.207543,38.29956,98.2038,0.1239357,0,1.766035,0,29.15516
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.099019,47.38169,35.4282,6.208212,6.208212,0,-1,0,6.208212,66.02576,0,0,0,4.099019,6.53496,6.208212,0,0,0.7384142,28.93441,0,2.435941,-2.435941,35.73185,91.61994,0.1239357,6.829033,3.279215,0,33.03342
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.684648,43.44185,35.80781,5.449512,5.449512,0,-1,0,5.449512,49.264,0,0,0,2.684648,5.736329,5.449512,0,0,3.445015,26.49846,0,3.051681,-3.051681,32.51509,83.37187,0.1239357,5.994463,2.147718,0,29.18311
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6205786,37.21262,35.51532,0,0,0,-1,0,0,0,0,0,0,0.6205786,0,0,0,0,6.835772,23.44678,0.6205786,0,0.6205786,33.10383,84.88144,0.1239236,0,0.4964629,0,24.06736
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1809544,34.95172,34.46362,3.608014,3.608014,0,-1,0,3.608014,5.015347,0,0,0,0.1809544,3.79791,3.608014,0,0,6.215193,24.0053,0,3.616955,-3.616955,29.29122,75.10555,0.1239236,3.968816,0.1447635,0,24.18626
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.23403,20.38835,0,6.857679,-6.857679,22.06259,56.57064,0.1239236,7.166275,0,0,20.38835
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.85368,13.53067,0,0.1737047,-0.1737047,21.87949,56.10115,0.1239236,0.1815214,0,0,13.53067
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.04668,13.35697,0,3.184053,-3.184053,18.52321,47.49531,0.1239236,3.327336,0,0,13.35697
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.58452,10.17291,0,0.3189567,-0.3189567,18.187,46.63323,0.1239236,0.3333097,0,0,10.17291
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.93891,9.853955,0,1.51353,-1.51353,16.5916,42.54247,0.1239236,1.581639,0,0,9.853955
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.62062,8.340425,0,0.6855364,-0.6855364,15.86898,40.6896,0.1239236,0.7163855,0,0,8.340425
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.38232,7.654889,0,0.02981441,-0.02981441,15.83755,40.60902,0.1239236,0.03115605,0,0,7.654889
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.41545,7.625075,0,1.69479,-1.69479,14.05108,36.02835,0.1239236,1.771055,0,0,7.625075
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.29855,5.930285,0,0.5986133,-0.5986133,13.42009,34.41042,0.1239236,0.6255509,0,0,5.930285
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.96367,5.331672,0,0.7818226,-0.7818226,12.59598,32.29731,0.1239236,0.8170046,0,0,5.331672
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.83237,4.549849,0,1.355981,-1.355981,11.16665,28.63238,0.1239236,1.417,0,0,4.549849
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.33901,3.193868,0,1.2371,-1.2371,9.86263,25.28874,0.1239236,1.29277,0,0,3.193868
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.708569,32.07886,27.54974,0.7996253,0.7996253,0,0,0,0.7996253,213.6712,0,0,0,1.708569,0.8417108,0.7996253,0,0,30.71357,1.956768,0.8668579,0,0.8668579,10.685,27.39739,0.1239067,0.8795878,1.366855,0,3.665337
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.439838,37.464,28.04136,4.316446,4.316446,12,0,3.372,4.316446,79.69142,0,0,0,3.439838,0,0,7.683554,7.299376,29.84671,2.73694,10.73921,0,10.73921,20.87312,53.5207,0.124095,4.748091,2.75187,12,6.176778
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.353755,47.76764,29.19264,2.407291,2.407291,0,-1,0,2.407291,263.938,0,0,0,6.353755,2.53399,2.407291,0,0,19.10749,12.40223,3.819764,0,3.819764,24.49686,62.81234,0.1240206,2.64802,5.083004,0,18.75599
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.107022,48.45815,30.52439,0.2420426,0.2420426,0,-1,0,0.2420426,2523.119,0,0,0,6.107022,0.2547817,0.2420426,0,0,15.28773,15.84002,5.85224,0,5.85224,30.04878,77.04801,0.1239069,0.2662469,4.885617,0,21.94704
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.663451,59.20599,31.8748,6.563366,6.563366,0,-1,0,6.563366,131.9971,0,0,0,8.663451,6.908806,6.563366,0,0,9.435492,21.10704,1.754645,0,1.754645,31.71339,81.31622,0.1238728,7.219703,6.930761,0,29.77049
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.27419,63.21301,33.13187,1.676179,1.676179,0,-1,0,1.676179,553.2936,0,0,0,9.27419,1.764399,1.676179,0,0,7.680847,22.68622,7.509791,0,7.509791,38.8378,99.58391,0.1237272,1.843797,7.419352,0,31.96041
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.901517,59.36169,34.40761,2.619178,2.619178,0,-1,0,2.619178,301.6793,4.973433,0,0,7.901517,2.75703,2.619178,0,0,0.1710554,29.44503,0.1710554,0,0.1710554,39.00008,100,0.1237239,2.881096,6.321214,0,37.34655
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.932256,60.36682,35.14194,4.01332,4.01332,0,-1,0,4.01332,197.6482,3.707708,0,0,7.932256,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1237239,4.414653,6.345805,0,37.53123
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.027117,53.71222,35.39087,0.8852245,0.8852245,0,-1,0,0.8852245,680.8575,5.095302,0,0,6.027117,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1237239,0.9737469,4.821694,0,35.62609
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.04221,50.81298,35.7767,9.138567,8.36,0,-1,0,8.36,60.31351,0,0.7785667,1.692423,5.04221,8.8,8.36,0,0,0,29.59898,0,3.75779,-3.75779,35.03902,89.84346,0.1237239,10.05242,4.033768,0,34.64119
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.966676,43.92102,35.45932,3.177475,3.177475,0,-1,0,3.177475,93.36581,0,0,0,2.966676,3.344711,3.177475,0,0,4.175323,25.84119,0,0.3780355,-0.3780355,34.64053,88.82171,0.1237239,3.495223,2.37334,0,28.80786
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4687938,35.67775,34.40761,8.138322,8.138322,0,-1,0,8.138322,5.760325,0,1.776357E-15,0.5921545,0.4687938,8.566655,8.138322,0,0,4.595362,25.46315,0,8.097861,-8.097861,26.10464,66.93484,0.1237239,8.952154,0.375035,0,25.93195
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.59299,17.36529,0,3.851361,-3.851361,22.04495,56.5254,0.1237239,4.024672,0,0,17.36529
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.87227,13.51393,0,3.733171,-3.733171,18.10984,46.4354,0.1237239,3.901164,0,0,13.51393
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.02024,9.780759,0,3.185691,-3.185691,14.75183,37.82512,0.1237239,3.329047,0,0,9.780759
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.5599,6.595068,0,0.6298365,-0.6298365,14.08792,36.12281,0.1237239,0.6581792,0,0,6.595068
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.25972,5.965232,0,0.5068645,-0.5068645,13.55364,34.75285,0.1237239,0.5296734,0,0,5.965232
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.8229,5.458367,0,1.196074,-1.196074,12.29287,31.52011,0.1237239,1.249898,0,0,5.458367
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.15187,4.262293,0,0.6150041,-0.6150041,11.6446,29.85788,0.1237239,0.6426793,0,0,4.262293
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83521,3.647289,0,0,0,11.6446,29.85788,0.1237239,0,0,0,3.647289
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.83521,3.647289,0,0.8832204,-0.8832204,10.7136,27.47071,0.1237239,0.9229653,0,0,3.647289
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.81657,2.764068,0,1.518037,-1.518037,9.113447,23.36777,0.1237239,1.586349,0,0,2.764068
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.50327,1.246031,0,1.000845,-1.000845,8.058464,20.66269,0.1237239,1.045883,0,0,1.246031
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,32.61533,0.2451858,0,0.2111695,-0.2111695,7.835872,20.09194,0.1237239,0.2206721,0,0,0.2451858
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.030209,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,2.030209,0,0,0,0,32.84996,0.03401624,2.030209,0,2.030209,9.761897,25.03046,0.1236846,0,1.624167,0,2.064225
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.589381,40.86263,28.02269,5.131596,5.131596,11.52638,0,3.252175,5.131596,89.43381,0,0,0,4.589381,0,0,6.394787,6.075048,30.81975,1.861205,10.66443,0,10.66443,19.87906,50.97186,0.1238529,5.644755,3.671505,12,6.450586
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.419226,47.96428,29.17397,7.254216,7.254216,0,-1,0,7.254216,88.48959,0,0,0,6.419226,7.636017,7.254216,0,0,20.15532,11.45919,0,1.216792,-1.216792,18.59645,47.68312,0.1238529,7.979638,5.135381,0,17.87842
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.496356,53.21857,30.50572,4.863672,4.863672,0,-1,0,4.863672,154.1295,0,0,0,7.496356,5.119655,4.863672,0,0,21.50731,10.2424,2.376701,0,2.376701,20.85119,53.46448,0.123807,5.350039,5.997085,0,17.73876
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.301188,54.10929,31.85613,2.514713,2.514713,0,-1,0,2.514713,290.3388,0,0,0,7.301188,2.647066,2.514713,0,0,19.13061,12.38143,4.654122,0,4.654122,25.26648,64.78571,0.1237171,2.766184,5.840951,0,19.68262
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.142954,58.71642,33.1132,7.744381,7.744381,0,-1,0,7.744381,105.1466,0,0,0.1588191,8.142954,8.15198,7.744381,0,0,14.47649,16.57014,0,0.009026224,-0.009026224,25.25696,64.76131,0.1237171,8.518819,6.514363,0,24.71309
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.755606,58.79329,34.39516,1.008555,1.008555,0,-1,0,1.008555,768.9823,0,0,0,7.755606,1.061636,1.008555,0,0,14.48652,16.56111,6.693969,0,6.693969,31.60742,81.0445,0.123588,1.10941,6.204484,0,24.31672
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.561192,62.82223,35.12949,1.674331,1.674331,0,-1,0,1.674331,511.3203,0,0,0,8.561192,1.762453,1.674331,0,0,7.792546,22.58569,6.798738,0,6.798738,38.05727,97.58254,0.1234572,1.841764,6.848953,0,31.14688
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.247278,51.04375,35.3722,3.784362,3.784362,0,-1,0,3.784362,138.6569,0.2699303,0,0,5.247278,3.983539,3.784362,0,0,0.9938082,28.70455,0.9938082,0,0.9938082,39.00008,100,0.1234381,4.162799,4.197822,0,33.95183
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.633075,46.27766,35.75803,2.956823,2.956823,0,-1,0,2.956823,122.8709,0.5206302,0,0,3.633075,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1234381,3.252505,2.90646,0,33.23205
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.515373,42.57279,35.45932,8.622526,8.36,0,-1,0,8.36,30.0882,0,0.2625261,1.124779,2.515373,8.8,8.36,0,0,0,29.59898,0,6.284626,-6.284626,32.3755,83.01394,0.1234381,9.484778,2.012299,0,32.11435
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4568007,35.64501,34.40761,0,0,0,-1,0,0,0,0,0,0,0.4568007,0,0,0,0,6.982918,23.31435,0.4568007,0,0.4568007,32.80886,84.12511,0.1234293,0,0.3654405,0,23.77115
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.526118,23.72547,0,4.050991,-4.050991,28.53874,73.17611,0.1234293,4.233285,0,0,23.72547
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02722,19.67448,0,0,0,28.53874,73.17611,0.1234293,0,0,0,19.67448
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.02722,19.67448,0,4.539765,-4.539765,23.75341,60.90605,0.1234293,4.744054,0,0,19.67448
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0714,15.13472,0,0,0,23.75341,60.90605,0.1234293,0,0,0,15.13472
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.0714,15.13472,0,0.8563764,-0.8563764,22.85071,58.59144,0.1234293,0.8949133,0,0,15.13472
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.02293,14.27834,0,0.9569733,-0.9569733,21.84197,56.00494,0.1234293,1.000037,0,0,14.27834
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.08624,13.32137,0,1.217041,-1.217041,20.5591,52.71552,0.1234293,1.271807,0,0,13.32137
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.4385,12.10433,0,0.4591204,-0.4591204,20.07514,51.47462,0.1234293,0.4797808,0,0,12.10433
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.94864,11.64521,0,0,0,20.07514,51.47462,0.1234293,0,0,0,11.64521
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.94864,11.64521,0,0,0,20.07514,51.47462,0.1234293,0,0,0,11.64521
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.94864,11.64521,0,0.4487913,-0.4487913,19.60207,50.26162,0.1234293,0.4689869,0,0,11.64521
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.44729,11.19641,0,0.222612,-0.222612,19.36742,49.65995,0.1234293,0.2326296,0,0,11.19641
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6430696,29.18782,27.5124,3.881296,3.881296,0,0,0,3.881296,16.56842,0,1.332268E-15,0,0.6430696,4.085575,3.881296,0,0,20.69464,10.9738,0,3.442505,-3.442505,15.7387,40.35556,0.1234293,4.269426,0.5144557,0,11.61687
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.073547,30.84751,28.02269,1.258783,1.258783,0,0,0,1.258783,85.28453,0,0,0,1.073547,1.325034,1.258783,0,0,24.51965,7.531297,0,0.2514875,-0.2514875,15.47361,39.67584,0.1234293,1.384661,0.8588375,0,8.604844
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.322825,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,2.322825,0,0,0,0,24.79908,7.279809,2.322825,0,2.322825,17.67723,45.32615,0.1233847,0,1.85826,0,9.602634
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.781919,41.10249,30.50572,0,0,0,-1,0,0,0,0,0,0,3.781919,0,0,0,0,22.47625,9.370352,3.781919,0,3.781919,21.26508,54.52573,0.1233122,0,3.025535,0,13.15227
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.800884,45.68583,31.83746,1.470806,1.470806,0,-1,0,1.470806,326.4119,0,0,0,4.800884,1.548216,1.470806,0,0,18.69433,12.77408,3.252667,0,3.252667,24.35083,62.4379,0.1232498,1.617886,3.840707,0,17.57496
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.357884,45.66323,33.09454,0,0,0,-1,0,0,0,0,0,0,4.357884,0,0,0,0,15.44167,15.70148,4.357884,0,4.357884,28.48508,73.03852,0.1231664,0,3.486307,0,20.05936
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.093572,46.22554,34.3765,0,0,0,-1,0,0,0,0,0,0,4.093572,0,0,0,0,11.08378,19.62358,4.093572,0,4.093572,32.36858,82.9962,0.1230881,0,3.274858,0,23.71715
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.088382,40.95705,35.11082,1.903316,1.903316,0,-1,0,1.903316,109.7233,0,0,0,2.088382,2.00349,1.903316,0,0,6.990209,23.30779,0.08489106,0,0.08489106,32.44912,83.2027,0.1230865,2.093648,1.670705,0,25.39617
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.748456,43.17445,35.3722,4.057983,4.057983,0,-1,0,4.057983,67.72961,0,0,0,2.748456,4.271562,4.057983,0,0,6.905318,23.38419,0,1.523105,-1.523105,30.84362,79.08606,0.1230865,4.463782,2.198765,0,26.13265
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9223378,38.27864,35.73936,7.652782,7.652782,0,-1,0,7.652782,12.05232,0,1.776357E-15,0.05806017,0.9223378,8.05556,7.652782,0,0,8.597657,21.86109,0,7.133222,-7.133222,23.32455,59.80642,0.1230865,8.41806,0.7378703,0,22.78342
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.445234,39.43574,35.4282,3.044987,3.044987,0,-1,0,3.044987,47.46275,0,4.440892E-16,0,1.445234,3.205249,3.044987,0,0,16.52346,14.72786,0,1.760015,-1.760015,21.46933,55.04945,0.1230865,3.349485,1.156188,0,16.1731
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3536294,35.33259,34.3765,3.806901,3.806901,0,-1,0,3.806901,9.289166,0,0,0,0.3536294,4.007265,3.806901,0,0,18.47903,12.96785,0,3.653635,-3.653635,17.61806,45.17442,0.1230865,4.187592,0.2829035,0,13.32148
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,22.53863,9.314215,0,1.142823,-1.142823,16.41342,42.08561,0.1230865,1.19425,0,0,9.314215
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,23.80843,8.171391,0,0.9124895,-0.9124895,15.45157,39.61933,0.1230865,0.9535515,0,0,8.171391
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,24.82231,7.258902,0,5.185517,-5.185517,9.985556,25.60394,0.1230865,5.418865,0,0,7.258902
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,30.58399,2.073385,0,0.8203681,-0.8203681,9.120811,23.38665,0.1230865,0.8572847,0,0,2.073385
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.49551,1.253017,0,0.5381073,-0.5381073,8.553596,21.93225,0.1230865,0.5623221,0,0,1.253017
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,1.712648,0.6791641,0,-1,0,0.6791641,0,0,1.033484,1.204748,0,0.7149096,0.6791641,0,0,32.09341,0.7149096,0,0.7149096,-0.7149096,7.800015,20,0.1230865,1.883912,0,0,0.7149096
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230865,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230865,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230865,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230865,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231818,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1233628,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.247281,30.79329,27.5124,4.561423,4.561423,12,0,3.372,4.561423,27.34413,0,0,0,1.247281,0,0,7.438577,7.066648,16.16775,15.048,8.31393,0,8.31393,31.54929,80.89545,0.1235791,5.017565,0.9978251,12,16.29528
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.871825,38.71076,28.02269,1.374048,1.374048,0,0,0,1.374048,281.7824,0,0,0,3.871825,1.446366,1.374048,0,0,7.853824,22.53054,2.425459,0,2.425459,33.85028,86.79541,0.1235328,1.511452,3.09746,0,26.40236
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.602755,42.12252,29.14285,6.313205,6.313205,0,-1,0,6.313205,72.90679,0,0,0,4.602755,6.645479,6.313205,0,0,5.428365,24.71345,0,2.042724,-2.042724,31.69706,81.27435,0.1235328,6.944525,3.682204,0,29.3162
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.308614,49.08894,30.48705,5.102316,5.102316,0,-1,0,5.102316,123.6422,0,0,0,6.308614,5.370859,5.102316,0,0,7.698058,22.67073,0.9377557,0,0.9377557,32.58669,83.55545,0.1235149,5.612547,5.046892,0,28.97934
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.094843,49.90497,31.83746,1.465023,1.465023,0,-1,0,1.465023,416.0238,0,0,0,6.094843,1.542129,1.465023,0,0,6.760302,23.51471,4.552714,0,4.552714,36.90578,94.63,0.123428,1.611525,4.875875,0,29.60955
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.75944,53.63089,33.09454,4.241944,4.241944,0,-1,0,4.241944,159.3477,0.08664794,0,0,6.75944,4.465205,4.241944,0,0,2.207588,27.61215,2.207588,0,2.207588,39.00008,100,0.123386,4.666139,5.407552,0,34.37159
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.436364,50.56144,34.3765,8.947614,8.36,0,-1,0,8.36,65.02827,0,0.5876135,1.482375,5.436364,8.8,8.36,0,0,0,29.59898,0,3.363636,-3.363636,35.45449,90.90878,0.123386,9.842375,4.349091,0,35.03534
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.374275,54.60308,35.11082,5.727627,5.727627,0,-1,0,5.727627,111.29,0,0,0,6.374275,6.029081,5.727627,0,0,3.737374,26.23534,0.3451937,0,0.3451937,35.78197,91.74847,0.1233794,6.30039,5.09942,0,32.60962
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.353418,54.80878,35.35353,3.862216,3.862216,0,-1,0,3.862216,164.5019,0,0,0,6.353418,4.065491,3.862216,0,0,3.39218,26.54602,2.287927,0,2.287927,37.95249,97.31389,0.1233358,4.248438,5.082735,0,32.89943
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.298265,48.33261,35.72069,4.253828,4.253828,0,-1,0,4.253828,101.0446,0,0,0,4.298265,4.477713,4.253828,0,0,1.104253,28.60515,0,0.1794483,-0.1794483,37.76334,96.82887,0.1233358,4.67921,3.438612,0,32.90342
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.873077,40.66202,35.4282,0.3462127,0.3462127,0,-1,0,0.3462127,541.0191,0.2050026,0,0,1.873077,0.3644345,0.3462127,0,0,1.30364,28.4257,1.30364,0,1.30364,39.00008,100,0.123311,0.380834,1.498462,0,30.29878
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4494293,35.59354,34.3765,8.522131,8.36,0,-1,0,8.36,5.375948,0,0.162131,1.014344,0.4494293,8.8,8.36,0,0,0,29.59898,0,8.350571,-8.350571,30.1978,77.43011,0.123311,9.374344,0.3595434,0,30.04841
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.278412,21.24841,0,1.950629,-1.950629,28.14166,72.15796,0.123311,2.038408,0,0,21.24841
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.44578,19.29778,0,1.969876,-1.969876,26.06523,66.83379,0.123311,2.058521,0,0,19.29778
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.63453,17.3279,0,3.421262,-3.421262,22.4589,57.58681,0.123311,3.575218,0,0,17.3279
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.43593,13.90664,0,1.311656,-1.311656,21.0763,54.04168,0.123311,1.37068,0,0,13.90664
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.89333,12.59499,0,0.6463317,-0.6463317,20.395,52.29477,0.123311,0.6754166,0,0,12.59499
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.61147,11.94865,0,2.360736,-2.360736,17.90657,45.91418,0.123311,2.466969,0,0,11.94865
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.23451,9.587916,0,2.072287,-2.072287,15.72219,40.31321,0.123311,2.16554,0,0,9.587916
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.53705,7.515629,0,0.7628808,-0.7628808,14.91804,38.2513,0.123311,0.7972105,0,0,7.515629
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.3847,6.752748,0,0.9601572,-0.9601572,13.90594,35.65619,0.123311,1.003364,0,0,6.752748
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.45154,5.792592,0,2.199817,-2.199817,11.58713,29.71054,0.123311,2.298809,0,0,5.792592
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.89578,3.592774,0,0.1829992,-0.1829992,11.39423,29.21593,0.123311,0.1912342,0,0,3.592774
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.09911,3.409775,0,1.828064,-1.828064,9.467285,24.27504,0.123311,1.910327,0,0,3.409775
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.036804,32.93973,27.5124,0,0,0,0,0,0,0,0,0,0,2.036804,0,0,0,0,31.1303,1.581711,2.036804,0,2.036804,11.39957,29.2296,0.1232723,0,1.629443,0,3.618515
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.830092,41.59862,28.02269,3.419594,3.419594,0,0,0,3.419594,141.2475,0,0,0,4.830092,3.599573,3.419594,0,0,29.09349,3.414834,1.23052,0,1.23052,12.56694,32.22286,0.1232489,3.761554,3.864074,0,8.244926
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.758834,45.74175,29.12419,0.8651915,0.8651915,0,-1,0,0.8651915,665.6138,0,0,0,5.758834,0.9107279,0.8651915,0,0,27.86297,4.522302,4.848106,0,4.848106,17.16626,44.01596,0.1231568,0.9517106,4.607067,0,10.28114
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.173306,55.65826,30.48705,7.888075,7.888075,0,-1,0,7.888075,103.616,0,8.881784E-16,0.3168829,8.173306,8.303237,7.888075,0,0,23.01487,8.885597,0,0.1299307,-0.1299307,17.0293,43.66478,0.1231568,8.676883,6.538645,0,17.0589
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.726962,55.62947,31.83746,0,0,0,-1,0,0,0,0,0,0,7.726962,0,0,0,0,23.15924,8.755667,7.726962,0,7.726962,24.35974,62.46074,0.1230104,0,6.18157,0,16.48263
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.690173,60.8153,33.09454,0.7086366,0.7086366,0,-1,0,0.7086366,1226.323,0,0,0,8.690173,0.7459332,0.7086366,0,0,15.43227,15.70993,7.94424,0,7.94424,31.89631,81.78524,0.1228601,0.7795002,6.952138,0,24.40011
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.761143,58.79179,34.3765,0.5157971,0.5157971,0,-1,0,0.5157971,1504.689,0,0,0,7.761143,0.5429443,0.5157971,0,0,7.488033,22.85975,7.218199,0,7.218199,38.74409,99.34362,0.122724,0.5673768,6.208915,0,30.62089
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.537596,55.17995,35.11082,6.096658,6.096658,0,-1,0,6.096658,107.2324,0,0,0,6.537596,6.417535,6.096658,0,0,0.2698343,29.35613,0.1200607,0,0.1200607,38.85799,99.63567,0.1227217,6.706324,5.230077,0,35.89372
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.901875,53.23759,35.35353,6.854773,6.854773,0,-1,0,6.854773,86.09877,0,0,0,5.901875,7.215551,6.854773,0,0,0.1497736,29.46418,0,1.313676,-1.313676,37.47326,96.08508,0.1227217,7.54025,4.7215,0,35.36606
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.00857,47.41276,35.72069,1.861296,1.861296,0,-1,0,1.861296,215.3645,0.4398979,0,0,4.00857,1.959259,1.861296,0,0,1.609413,28.15051,1.609413,0,1.609413,39.00008,100,0.1226914,2.047426,3.206856,0,32.15908
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.830819,40.52076,35.40953,0,0,0,-1,0,0,0,1.830819,0,0,1.830819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226914,0,1.464655,0,31.4298
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3741022,35.3695,34.35783,1.658331,1.658331,0,-1,0,1.658331,22.55896,0,2.220446E-16,0,0.3741022,1.745611,1.658331,0,0,0,29.59898,0,1.371509,-1.371509,37.55438,96.29309,0.1226914,1.824164,0.2992818,0,29.97308
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.523899,28.22747,0,0.8844604,-0.8844604,36.62208,93.90257,0.1226914,0.9242611,0,0,28.22747
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506633,27.34301,0,0,0,36.62208,93.90257,0.1226914,0,0,0,27.34301
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.506633,27.34301,0,0.8902101,-0.8902101,35.68371,91.49652,0.1226914,0.9302695,0,0,27.34301
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.495755,26.4528,0,0.4807709,-0.4807709,35.17694,90.19709,0.1226914,0.5024056,0,0,26.4528
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.029945,25.97203,0,1.000231,-1.000231,34.1226,87.49368,0.1226914,1.045241,0,0,25.97203
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.141313,24.9718,0,1.927425,-1.927425,32.09092,82.28423,0.1226914,2.014159,0,0,24.9718
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.282897,23.04437,0,1.125255,-1.125255,30.90479,79.2429,0.1226914,1.175891,0,0,23.04437
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.53318,21.91912,0,0.2826608,-0.2826608,30.60684,78.47893,0.1226914,0.2953805,0,0,21.91912
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.847247,21.63646,0,1.292226,-1.292226,29.24472,74.9863,0.1226914,1.350377,0,0,21.63646
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28305,20.34423,0,0.5317823,-0.5317823,28.68417,73.549,0.1226914,0.5557125,0,0,20.34423
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87392,19.81245,0,1.024551,-1.024551,27.6042,70.77985,0.1226914,1.070656,0,0,19.81245
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01231,18.7879,0,0.3827154,-0.3827154,27.20078,69.74545,0.1226914,0.3999376,0,0,18.7879
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.499927,31.45488,27.49373,5.030208,5.030208,0,0,0,5.030208,29.81838,0,8.881784E-16,0,1.499927,5.294956,5.030208,0,0,12.43755,18.40518,0,3.795029,-3.795029,23.20047,59.48826,0.1226914,5.533229,1.199941,0,19.90511
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.482496,31.93035,28.00402,2.053768,2.053768,0,0,0,2.053768,72.18419,0,0,0,1.482496,2.161861,2.053768,0,0,16.65425,14.61015,0,0.6793653,-0.6793653,22.48435,57.65207,0.1226914,2.259145,1.185997,0,16.09265
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.502417,33.13224,29.12419,4.820055,4.820055,0,-1,0,4.820055,31.17011,0,8.881784E-16,0,1.502417,5.073743,4.820055,0,0,17.4091,13.93079,0,3.571326,-3.571326,18.71984,47.99951,0.1226914,5.302061,1.201934,0,15.4332
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.36497,45.99306,30.48705,4.00614,4.00614,0,-1,0,4.00614,133.9187,0,0,0,5.36497,4.216989,4.00614,0,0,21.37724,10.35946,1.147981,0,1.147981,19.80892,50.79199,0.1226698,4.406754,4.291976,0,15.72443
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.557943,48.12341,31.83746,3.742953,3.742953,0,-1,0,3.742953,148.4909,0,0,0,5.557943,3.93995,3.742953,0,0,20.22926,11.39264,1.617993,0,1.617993,21.34388,54.72778,0.1226393,4.117248,4.446354,0,16.95059
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.053313,51.19091,33.09454,2.502586,2.502586,0,-1,0,2.502586,241.8823,0,0,0,6.053313,2.634301,2.502586,0,0,18.61127,12.84884,3.419013,0,3.419013,24.58744,63.04459,0.122575,2.752845,4.842651,0,18.90215
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.878871,59.26046,34.39516,1.993487,1.993487,0,-1,0,1.993487,395.2306,0,0,0,7.878871,2.098408,1.993487,0,0,15.19226,15.92595,5.780463,0,5.780463,30.07127,77.10566,0.1224665,2.192836,6.303097,0,23.80482
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.924432,43.42586,35.11082,1.178887,1.178887,0,-1,0,1.178887,248.0672,0,0,0,2.924432,1.240934,1.178887,0,0,9.411793,21.12836,1.683498,0,1.683498,31.66837,81.2008,0.1224349,1.296776,2.339545,0,24.0528
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.223772,38.73216,35.35353,12.29284,8.36,0,-1,0,8.36,14.63842,0,3.932844,5.162128,1.223772,8.8,8.36,0,0,7.728294,22.64351,0,7.576228,-7.576228,23.68233,60.7238,0.1224349,13.52213,0.9790175,0,23.86728
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.666385,40.36842,35.72069,10.54088,8.36,0,-1,0,8.36,19.93283,0,2.180882,3.234971,1.666385,8.8,8.36,0,0,16.14633,15.06728,0,7.133615,-7.133615,16.16284,41.44309,0.1224349,11.59497,1.333108,0,16.73367
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.797052,40.42343,35.40953,1.962537,1.962537,0,-1,0,1.962537,91.5678,0,0,0,1.797052,2.065829,1.962537,0,0,24.07257,7.93367,0,0.2687765,-0.2687765,15.87952,40.71664,0.1224349,2.158791,1.437642,0,9.730721
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4264894,35.51218,34.35783,4.042882,4.042882,0,-1,0,4.042882,10.54914,0,8.881784E-16,0,0.4264894,4.255666,4.042882,0,0,24.3712,7.664893,0,3.829176,-3.829176,11.84322,30.36716,0.1224349,4.447171,0.3411916,0,8.091383
