Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,28.42719,28.42719,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,30.84643,1.837188,0,0.4460812,-0.4460812,9.266371,23.75988,0.1248663,0.4661549,0,0,1.837188
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.34208,1.391107,0,0,0,9.266371,23.75988,0.1248663,0,0,0,1.391107
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1439444,28.37725,28.00402,0.4713995,0.4713995,0,0,0,0.4713995,30.53553,0,5.551115E-17,0,0.1439444,0.49621,0.4713995,0,0,31.34208,1.391107,0,0.3522657,-0.3522657,8.89505,22.80778,0.1248663,0.5185395,0.1151555,0,1.535051
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.424547,31.57593,27.81111,0.9676516,0.9676516,0,0,0,0.9676516,147.2169,0,0,0,1.424547,1.018581,0.9676516,0,0,31.73349,1.038841,0.4059666,0,0.4059666,9.280184,23.7953,0.124859,1.064417,1.139638,0,2.463388
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.936971,33.59021,28.40853,4.857556,4.857556,12,0,3.372,4.857556,39.87542,0,0,0,1.936971,0,0,7.142444,6.785322,31.32752,1.404211,8.722292,0,8.722292,17.55488,45.01241,0.1250634,5.343312,1.549577,12,3.341182
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.054454,41.09384,29.73405,6.450939,6.450939,0,-1,0,6.450939,62.8506,0,8.881784E-16,0,4.054454,6.790462,6.450939,0,0,22.60523,9.254274,0,2.736008,-2.736008,14.67087,37.61754,0.1250634,7.096033,3.243563,0,13.30873
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.869988,39.31692,31.36451,4.857115,4.857115,0,-1,0,4.857115,59.08833,0,8.881784E-16,0,2.869988,5.112752,4.857115,0,0,25.64524,6.518266,0,2.242764,-2.242764,12.30679,31.55581,0.1250634,5.342826,2.29599,0,9.388254
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.985957,38.39164,32.92029,5.460954,5.460954,0,-1,0,5.460954,36.36648,0,0,1.567991,1.985957,5.748373,5.460954,0,0,28.1372,4.275501,0,3.762416,-3.762416,8.340855,21.38676,0.1250634,6.00705,1.588766,0,6.261458
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.146867,40.306,34.32049,0,0,0,-1,0,0,0,0,0,0,2.146867,0,0,0,0,32.31766,0.5130854,2.146867,0,2.146867,10.37755,26.60905,0.1250252,0,1.717493,0,2.659952
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.37901,48.57753,35.70824,0,0,0,-1,0,0,0,0,0,0,4.37901,0,0,0,0,30.17079,2.445265,4.37901,0,4.37901,14.53185,37.26107,0.1249474,0,3.503208,0,6.824275
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.001157,48.12997,36.40523,1.426236,1.426236,0,-1,0,1.426236,280.5397,0,0,0,4.001157,1.501301,1.426236,0,0,25.79178,6.386374,2.499856,0,2.499856,16.90342,43.34201,0.124903,1.568859,3.200926,0,10.38753
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.853618,44.83465,36.64793,1.071559,1.071559,0,-1,0,1.071559,266.3052,0,0,0,2.853618,1.127957,1.071559,0,0,23.29193,8.636245,1.725661,0,1.725661,18.54052,47.53971,0.1248723,1.178715,2.282894,0,11.48986
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.148928,43.02243,36.92797,0.4193344,0.4193344,0,-1,0,0.4193344,512.4618,0,0,0,2.148928,0.4414046,0.4193344,0,0,21.56627,10.18934,1.707524,0,1.707524,20.16042,51.69329,0.1248421,0.4612678,1.719143,0,12.33827
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.010743,39.24192,36.44257,6.492991,6.492991,0,-1,0,6.492991,15.56668,0,8.881784E-16,0,1.010743,6.834727,6.492991,0,0,19.85874,11.72611,0,5.823985,-5.823985,14.0214,35.95224,0.1248421,7.14229,0.8085943,0,12.73685
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2693495,35.91008,35.17928,2.005752,2.005752,0,-1,0,2.005752,13.42885,0,4.440892E-16,0,0.2693495,2.111318,2.005752,0,0,26.32984,5.902126,0,1.841969,-1.841969,12.0798,30.97378,0.1248421,2.206328,0.2154796,0,6.171476
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.00933,34.00933,5.147646,3.85715,0,-1,0,3.85715,0,0,1.290497,1.805261,0,4.060157,3.85715,0,0,28.37647,4.060157,0,4.060157,-4.060157,7.800015,20,0.1248421,5.662411,0,0,4.060157
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.92029,32.92029,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.88725,31.88725,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.92889,30.92889,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,30.35014,30.35014,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.89585,29.89585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,29.38556,29.38556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.0744,29.0744,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,28.75702,28.75702,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248421,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.14093,28.14093,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124947,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1591201,28.43541,28.02269,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,33.37312,1.776357E-15,0,0,0.1591201,0,0,8.8,8.36,24.52775,7.524,8.51912,0,8.51912,23.81296,61.05873,0.1250462,0.5244703,0.1272961,12,7.68312
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8508062,30.05795,27.82978,1.899196,1.899196,10.6992,0,3.042897,1.899196,44.79823,0,0,0,0.8508062,0,0,8.8,8.36,16.00863,15.19121,9.210806,0,9.210806,32.55109,83.46417,0.1251895,2.089116,0.6806449,12,16.04202
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.223899,34.406,28.42719,1.009334,1.009334,0,0,0,1.009334,220.3332,0,0,0,2.223899,1.062457,1.009334,0,0,6.797827,23.48093,1.161442,0,1.161442,33.65294,86.2894,0.1251689,1.110268,1.779119,0,25.70483
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.42795,39.28674,29.79006,4.337236,4.337236,0,-1,0,4.337236,79.03535,0,0,0,3.42795,4.565512,4.337236,0,0,5.636385,24.52623,0,1.137562,-1.137562,32.45384,83.21481,0.1251689,4.77096,2.74236,0,27.95418
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.503435,44.30967,31.43296,2.468547,2.468547,0,-1,0,2.468547,182.4326,0,0,0,4.503435,2.59847,2.468547,0,0,6.900343,23.38867,1.904964,0,1.904964,34.26105,87.84866,0.1251352,2.715402,3.602748,0,27.8921
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.221777,39.15761,33.00741,0.7886722,0.7886722,0,-1,0,0.7886722,281.7112,0,0,0,2.221777,0.8301812,0.7886722,0,0,4.995379,25.10314,1.391596,0,1.391596,35.58123,91.23374,0.1251106,0.8675394,1.777422,0,27.32491
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.393797,38.23129,34.39516,0,0,0,-1,0,0,0,0,0,0,1.393797,0,0,0,0,3.603783,26.35557,1.393797,0,1.393797,36.9035,94.62418,0.1250859,0,1.115038,0,27.74937
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.922635,44.14323,35.79536,4.103034,4.103034,0,-1,0,4.103034,71.23105,0,0,0,2.922635,4.318984,4.103034,0,0,2.209985,27.60999,0,1.396349,-1.396349,35.43162,90.85013,0.1250859,4.513338,2.338108,0,30.53263
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.442038,40.53728,36.51102,0.4257892,0.4257892,0,-1,0,0.4257892,338.6742,0,0,0,1.442038,0.4481991,0.4257892,0,0,3.761485,26.21364,0.993839,0,0.993839,36.37446,93.26765,0.1250683,0.4683681,1.15363,0,27.65568
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.879037,42.01797,36.72261,0,0,0,-1,0,0,0,0,0,0,1.879037,0,0,0,0,2.767646,27.1081,1.879037,0,1.879037,38.15707,97.83845,0.1250351,0,1.50323,0,28.98713
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.824121,42.1796,37.03377,0.01500258,0.01500258,0,-1,0,0.01500258,12158.72,0.9197208,0,0,1.824121,0.01579219,0.01500258,0,0,0.8886083,28.79923,0.8886083,0,0.8886083,39.00008,100,0.1250194,0.01650283,1.459297,0,30.62335
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5040202,37.92674,36.54214,4.697509,4.697509,0,-1,0,4.697509,10.72952,0,0,0,0.5040202,4.944746,4.697509,0,0,0,29.59898,0,4.440726,-4.440726,34.31914,87.99762,0.1250194,5.16726,0.4032162,0,30.103
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2575415,35.94666,35.24773,9.334258,8.36,0,-1,0,8.36,3.08064,0,0.9742582,1.907684,0.2575415,8.8,8.36,0,0,4.93414,25.15825,0,8.542459,-8.542459,25.3146,64.9091,0.1250194,10.26768,0.2060332,0,25.41579
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.05912,34.05912,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,14.42576,16.61579,0,3.454513,-3.454513,21.67322,55.57226,0.1250194,3.609966,0,0,16.61579
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.9763,32.9763,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,18.26411,13.16128,0,7.013055,-7.013055,14.28081,36.6174,0.1250194,7.328643,0,0,13.16128
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.92459,31.92459,10.46331,5.840814,0,-1,0,5.840814,0,0,4.622498,5.668829,0,6.148226,5.840814,0,0,26.05639,6.148226,0,6.148226,-6.148226,7.800015,20,0.1250194,11.50964,0,0,6.148226
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.96,30.96,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,30.36881,30.36881,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.92697,29.92697,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,29.4229,29.4229,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.10552,29.10552,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.79436,28.79436,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,28.45831,28.45831,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250194,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.17827,28.17827,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251715,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1603805,28.46988,28.05381,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,24.00639,0,0,0,0.1603805,0,0,8.8,8.36,24.52775,7.524,8.52038,0,8.52038,23.81415,61.0618,0.1252775,0.7348815,0.1283044,12,7.684381
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.932678,33.0002,27.84845,5.827882,5.827882,12,0,3.372,5.827882,33.16261,0,0,0,1.932678,0,0,6.172118,5.863512,16.00737,15.19234,7.79619,0,7.79619,31.21027,80.02616,0.125457,6.41067,1.546142,12,17.12502
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.202484,40.16459,28.45831,4.162208,4.162208,0,0,0,4.162208,100.9677,0,0,0,4.202484,4.381272,4.162208,0,0,8.211184,22.20891,0,0.1787876,-0.1787876,31.02181,79.54294,0.125457,4.578429,3.361987,0,26.4114
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.232867,48.12196,29.85851,0,0,0,-1,0,0,0,0,0,0,6.232867,0,0,0,0,8.409836,22.03012,6.232867,0,6.232867,36.93483,94.70449,0.1253469,0,4.986294,0,28.26299
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.221815,53.43222,31.52009,6.965342,6.965342,0,-1,0,6.965342,103.6821,0,0,0,7.221815,7.331939,6.965342,0,0,2.176969,27.63971,0,0.1101242,-0.1101242,36.81874,94.40685,0.1253469,7.661876,5.777452,0,34.86152
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.884088,57.73763,33.1132,2.483374,2.483374,0,-1,0,2.483374,317.4748,2.970681,0,0,7.884088,2.614078,2.483374,0,0,2.299329,27.52958,2.299329,0,2.299329,39.00008,100,0.1253064,2.731712,6.307271,0,35.41367
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.737705,66.96593,34.53207,8.017266,8.017266,0,-1,0,8.017266,121.4592,1.298478,0,0.4589926,9.737705,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1253064,8.818993,7.790164,0,39.33669
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.916619,69.56743,35.9136,1.897269,1.897269,0,-1,0,1.897269,522.6787,7.919494,0,0,9.916619,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1253064,2.086996,7.933295,0,39.5156
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.101757,66.96296,36.64793,1.810749,1.810749,0,-1,0,1.810749,502.6516,7.195706,0,0,9.101757,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1253064,1.991823,7.281406,0,38.70074
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.396021,60.38154,36.85952,1.185423,1.185423,0,-1,0,1.185423,623.9139,6.148207,0,0,7.396021,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1253064,1.303966,5.916817,0,36.995
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.268224,49.82279,37.1769,0.7442839,0.7442839,0,-1,0,0.7442839,573.4672,3.484767,0,0,4.268224,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1253064,0.8187123,3.414579,0,33.8672
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.288855,43.14424,36.64793,0,0,0,-1,0,0,0,2.288855,0,0,2.288855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253064,0,1.831084,0,31.88783
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2350534,35.9916,35.35353,3.995827,3.995827,0,-1,0,3.995827,5.882474,0,4.440892E-16,0,0.2350534,4.206133,3.995827,0,0,0,29.59898,0,3.97108,-3.97108,34.81419,89.26698,0.1253064,4.395409,0.1880428,0,29.83403
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,34.14624,34.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.412311,25.6279,0,0,0,34.81419,89.26698,0.1253064,0,0,0,25.6279
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.412311,25.6279,0,0,0,34.81419,89.26698,0.1253064,0,0,0,25.6279
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.97437,31.97437,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.412311,25.6279,0,7.869164,-7.869164,26.51937,67.99824,0.1253064,8.223276,0,0,25.6279
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.01601,31.01601,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15583,17.75873,0,1.50781,-1.50781,24.92999,63.92293,0.1253064,1.575662,0,0,17.75873
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,30.41859,30.41859,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.83117,16.25092,0,0.3271522,-0.3271522,24.58514,63.03871,0.1253064,0.341874,0,0,16.25092
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.96431,29.96431,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19467,15.92377,0,0.5175122,-0.5175122,24.03964,61.63998,0.1253064,0.5408002,0,0,15.92377
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,29.45401,29.45401,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.76969,15.40626,0,1.13984,-1.13984,22.83814,58.55922,0.1253064,1.191133,0,0,15.40626
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.14285,29.14285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03618,14.26642,0,0,0,22.83814,58.55922,0.1253064,0,0,0,14.26642
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03618,14.26642,0,0,0,22.83814,58.55922,0.1253064,0,0,0,14.26642
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,28.49565,28.49565,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03618,14.26642,0,2.212089,-2.212089,20.5064,52.5804,0.1253064,2.311633,0,0,14.26642
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.21561,28.21561,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49405,12.05433,0,1.071346,-1.071346,19.3771,49.68476,0.1253064,1.119557,0,0,12.05433
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1171392,28.3762,28.07248,0.57114,0.57114,0,0,0,0.57114,20.50971,0,0,0,0.1171392,0.6012,0.57114,0,0,20.68444,10.98298,0,0.4840608,-0.4840608,18.86685,48.37645,0.1253064,0.628254,0.09371133,0,11.10012
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.831774,32.75512,27.87956,0,0,0,0,0,0,0,0,0,0,1.831774,0,0,0,0,21.22228,10.49892,1.831774,0,1.831774,20.60463,52.83227,0.1252741,0,1.465419,0,12.3307
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.165948,40.09512,28.49565,4.548583,4.548583,0,0,0,4.548583,91.58781,0,0,0,4.165948,4.787982,4.548583,0,0,19.39051,12.14752,0,0.6220343,-0.6220343,19.94894,51.15104,0.1252741,5.003441,3.332758,0,16.31347
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.529245,49.19241,29.92697,2.087928,2.087928,0,-1,0,2.087928,312.714,0,0,0,6.529245,2.197819,2.087928,0,0,20.08166,11.52549,4.331426,0,4.331426,24.0581,61.6873,0.1251978,2.296721,5.223396,0,18.05473
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.095177,53.08556,31.60721,4.156118,4.156118,0,-1,0,4.156118,170.7164,0,0,0,7.095177,4.374861,4.156118,0,0,15.75023,15.42377,2.720316,0,2.720316,26.63881,68.30451,0.12515,4.57173,5.676142,0,22.51895
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.885114,54.21945,33.219,1.910575,1.910575,0,-1,0,1.910575,360.3687,0,0,0,6.885114,2.011131,1.910575,0,0,13.02992,17.87205,4.873983,0,4.873983,31.26268,80.16056,0.1250643,2.101632,5.508091,0,24.75717
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.367493,57.63234,34.63787,4.858345,4.858345,0,-1,0,4.858345,151.6461,0,0,0,7.367493,5.114048,4.858345,0,0,8.155933,22.25864,2.253445,0,2.253445,33.40049,85.6421,0.1250248,5.34418,5.893994,0,29.62613
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.256181,58.90048,36.05674,0,0,0,-1,0,0,0,1.353693,0,0,7.256181,0,0,0,0,5.902488,24.28674,5.902488,0,5.902488,39.00008,100,0.1249213,0,5.804945,0,31.54292
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.356401,60.10525,36.75373,2.793048,2.793048,0,-1,0,2.793048,263.3826,4.416351,0,0,7.356401,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1249213,3.072353,5.885121,0,36.95538
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.102523,59.44644,37.00265,1.263577,1.263577,0,-1,0,1.263577,562.0967,5.772442,0,0,7.102523,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1249213,1.389934,5.682018,0,36.7015
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.133353,52.79201,37.28269,3.9075,3.9075,0,-1,0,3.9075,131.3718,1.020195,0,0,5.133353,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1249213,4.29825,4.106682,0,34.73233
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.201167,42.99527,36.75373,3.927475,3.927475,0,-1,0,3.927475,56.04535,0,4.440892E-16,0,2.201167,4.134184,3.927475,0,0,0,29.59898,0,1.933017,-1.933017,36.9625,94.77545,0.1249213,4.320222,1.760934,0,31.80014
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2373352,36.12277,35.47799,1.227882,1.227882,0,-1,0,1.227882,19.32883,0,0,0,0.2373352,1.292508,1.227882,0,0,2.147797,27.66596,0,1.055172,-1.055172,35.85025,91.92353,0.1249213,1.35067,0.1898682,0,27.9033
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,34.23336,34.23336,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.320211,26.61079,0,5.549061,-5.549061,30.00103,76.92555,0.1249213,5.798769,0,0,26.61079
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,33.1132,33.1132,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.485834,21.06173,0,1.480521,-1.480521,28.44042,72.924,0.1249213,1.547144,0,0,21.06173
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13086,19.58121,0,0,0,28.44042,72.924,0.1249213,0,0,0,19.58121
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.08447,31.08447,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.13086,19.58121,0,0.1192409,-0.1192409,28.31473,72.60172,0.1249213,0.1246067,0,0,19.58121
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,30.48705,30.48705,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.26335,19.46197,0,0.02201654,-0.02201654,28.29152,72.54221,0.1249213,0.02300728,0,0,19.46197
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.03276,30.03276,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.28781,19.43995,0,1.618781,-1.618781,26.58518,68.16698,0.1249213,1.691626,0,0,19.43995
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,29.51002,29.51002,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.08646,17.82117,0,0.744531,-0.744531,25.80037,66.15466,0.1249213,0.7780349,0,0,17.82117
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.17397,29.17397,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.91371,17.07664,0,0.3461415,-0.3461415,25.43551,65.21912,0.1249213,0.3617178,0,0,17.07664
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.86281,28.86281,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.29831,16.7305,0,0.7613728,-0.7613728,24.63295,63.16128,0.1249213,0.7956346,0,0,16.7305
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,28.52677,28.52677,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.14428,15.96912,0,0.7138469,-0.7138469,23.88049,61.2319,0.1249213,0.74597,0,0,15.96912
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,28.24673,28.24673,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.93745,15.25528,0,1.465,-1.465,22.33624,57.2723,0.1249213,1.530925,0,0,15.25528
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1555373,28.51343,28.10982,1.631503,1.631503,0,0,0,1.631503,9.533374,0,0,0,0.1555373,1.717371,1.631503,0,0,17.56522,13.79028,0,1.561834,-1.561834,20.68992,53.05098,0.1249213,1.794653,0.1244298,0,13.94581
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.87132,32.90215,27.9169,0,0,0,0,0,0,0,0,0,0,1.87132,0,0,0,0,19.3006,12.22844,1.87132,0,1.87132,22.46522,57.603,0.1248885,0,1.497056,0,14.09976
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.718272,41.82605,28.54543,1.773101,1.773101,0,0,0,1.773101,266.1028,0,0,0,4.718272,1.866422,1.773101,0,0,17.42928,13.91263,2.851849,0,2.851849,25.17072,64.54017,0.1248386,1.950411,3.774617,0,18.6309
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.503872,52.65193,30.00164,8.448113,8.36,0,-1,0,8.36,89.75924,0,0.08811335,0.9329247,7.503872,8.8,8.36,0,0,14.57743,16.47929,0,1.296128,-1.296128,23.80448,61.037,0.1248386,9.292925,6.003098,0,23.98317
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.517758,58.4451,31.713,4.459577,4.459577,0,-1,0,4.459577,190.9993,0,0,0,8.517758,4.694291,4.459577,0,0,16.01757,15.18317,3.823467,0,3.823467,27.43174,70.33765,0.1247717,4.905534,6.814207,0,23.70092
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.646064,65.03408,33.34346,5.734585,5.734585,0,-1,0,5.734585,168.2086,0,0,0,9.646064,6.036405,5.734585,0,0,12.1941,18.62429,3.609659,0,3.609659,30.85616,79.1182,0.1247087,6.308043,7.716851,0,28.27035
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.60014,62.52303,34.76233,0,0,0,-1,0,0,0,0.01569689,0,0,8.60014,0,0,0,0,8.584443,21.87298,8.584443,0,8.584443,39.00008,100,0.1245589,0,6.880112,0,30.47312
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.940989,57.85931,36.16253,2.660219,2.660219,0,-1,0,2.660219,260.9179,4.140758,0,0,6.940989,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1245589,2.926241,5.552791,0,36.53997
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.920033,58.64421,36.89686,2.749999,2.749999,0,-1,0,2.749999,251.6376,4.025297,0,0,6.920033,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1245589,3.024999,5.536026,0,36.51901
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.252236,49.73049,37.13956,0.9636459,0.9636459,0,-1,0,0.9636459,441.2654,3.237872,0,0,4.252236,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1245589,1.060011,3.401788,0,33.85122
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.745395,48.41519,37.4196,1.925568,1.925568,0,-1,0,1.925568,194.5085,1.718481,0,0,3.745395,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1245589,2.118125,2.996316,0,33.34437
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.573024,41.31015,36.89686,0.0007590626,0.0007590626,0,-1,0,0.0007590626,207232.4,1.572225,0,0,1.573024,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1245589,0.0008349689,1.258419,0,31.172
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.221375,36.18544,35.58378,3.158559,3.158559,0,-1,0,3.158559,7.008734,0,0,0,0.221375,3.324799,3.158559,0,0,0,29.59898,0,3.103424,-3.103424,35.72878,91.61208,0.1245589,3.474415,0.1771,0,29.82035
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,34.33916,34.33916,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.448249,26.49555,0,3.994932,-3.994932,31.51775,80.81459,0.1245589,4.174705,0,0,26.49555
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,33.18166,33.18166,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.887063,22.50062,0,3.223132,-3.223132,28.12027,72.10312,0.1245589,3.368173,0,0,22.50062
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.1175,32.1175,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.46832,19.27749,0,0.943305,-0.943305,27.12594,69.55356,0.1245589,0.9857538,0,0,19.27749
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.13425,31.13425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51644,18.33418,0,0,0,27.12594,69.55356,0.1245589,0,0,0,18.33418
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,30.54306,30.54306,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51644,18.33418,0,0.6398562,-0.6398562,26.45148,67.82416,0.1245589,0.6686497,0,0,18.33418
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.0701,30.0701,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.22739,17.69433,0,0.05828814,-0.05828814,26.39003,67.66662,0.1245589,0.06091111,0,0,17.69433
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,29.54114,29.54114,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29215,17.63604,0,2.132931,-2.132931,24.14173,61.90174,0.1245589,2.228913,0,0,17.63604
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.21131,29.21131,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66208,15.50311,0,1.217386,-1.217386,22.85849,58.6114,0.1245589,1.272168,0,0,15.50311
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.89393,28.89393,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01473,14.28572,0,0.9737296,-0.9737296,21.83209,55.9796,0.1245589,1.017547,0,0,14.28572
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,28.5641,28.5641,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09665,13.31199,0,0.5410671,-0.5410671,21.26175,54.51721,0.1245589,0.5654151,0,0,13.31199
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,28.28407,28.28407,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.69783,12.77093,0,0.1514483,-0.1514483,21.10211,54.10788,0.1245589,0.1582635,0,0,12.77093
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1456745,28.51896,28.14093,0.3346227,0.3346227,0,0,0,0.3346227,43.53395,0,5.551115E-17,0,0.1456745,0.3522345,0.3346227,0,0,18.86611,12.61948,0,0.20656,-0.20656,20.88438,53.54959,0.1245589,0.368085,0.1165396,0,12.76515
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.193035,33.82944,27.95424,6.300375,6.300375,0,0,0,6.300375,34.80801,0,0,0,2.193035,6.631973,6.300375,0,0,19.09562,12.41292,0,4.438938,-4.438938,16.20533,41.55204,0.1245589,6.930412,1.754428,0,14.60595
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.17308,40.21048,28.58277,4.433474,4.433474,0,0,0,4.433474,94.12664,0,0,0,4.17308,4.666815,4.433474,0,0,24.02777,7.973981,0,0.4937347,-0.4937347,15.68489,40.21758,0.1245589,4.876822,3.338464,0,12.14706
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.062494,51.18221,30.0701,0,0,0,-1,0,0,0,0,0,0,7.062494,0,0,0,0,24.57637,7.480246,7.062494,0,7.062494,22.38496,57.39721,0.124436,0,5.649995,0,14.54274
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.589495,55.08327,31.80013,2.497121,2.497121,0,-1,0,2.497121,303.9298,0,0,0,7.589495,2.628549,2.497121,0,0,17.51387,13.83649,4.960947,0,4.960947,27.09132,69.4648,0.1243499,2.746833,6.071596,0,21.42599
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.513958,64.61311,33.44925,5.935302,5.935302,0,-1,0,5.935302,160.2944,0,0,0,9.513958,6.247686,5.935302,0,0,12.55293,18.30134,3.266272,0,3.266272,30.18998,77.41006,0.1242932,6.528832,7.611166,0,27.8153
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.13924,69.19797,34.88057,0.586003,0.586003,0,-1,0,0.586003,1730.236,0.2357358,0,0,10.13924,0.6168453,0.586003,0,0,9.286656,21.24099,9.286656,0,9.286656,39.00008,100,0.1241323,0.6446033,8.11139,0,31.38022
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.211196,67.03129,36.33678,1.325167,1.325167,0,-1,0,1.325167,695.0972,7.816284,0,0,9.211196,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1241323,1.457683,7.368957,0,38.81017
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.444712,64.76151,37.07111,5.307411,5.307411,0,-1,0,5.307411,159.1117,2.857963,0,0,8.444712,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1241323,5.838152,6.755769,0,38.04369
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.885655,51.96286,37.28269,4.613289,4.613289,0,-1,0,4.613289,105.9039,0.02956066,0,0,4.885655,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1241323,5.074618,3.908524,0,34.48463
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.151264,49.86553,37.56273,2.93066,2.93066,0,-1,0,2.93066,141.6494,1.066358,0,0,4.151264,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1241323,3.223727,3.321011,0,33.75024
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.07141,42.87167,37.00265,4.647183,4.647183,0,-1,0,4.647183,44.57345,0,0,0,2.07141,4.891772,4.647183,0,0,0,29.59898,0,2.820362,-2.820362,36.02716,92.37714,0.1241323,5.111902,1.657128,0,31.67039
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.202812,36.24097,35.68957,0.6944237,0.6944237,0,-1,0,0.6944237,29.2058,0,1.110223E-16,0,0.202812,0.7309723,0.6944237,0,0,3.133736,26.77862,0,0.5281604,-0.5281604,35.47042,90.94962,0.1241323,0.7638661,0.1622496,0,26.98143
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,34.40761,34.40761,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.720581,26.25046,0,0.01100115,-0.01100115,35.45883,90.91989,0.1241323,0.0114962,0,0,26.25046
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,33.23767,33.23767,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.732804,26.23945,0,5.557849,-5.557849,29.60034,75.89816,0.1241323,5.807952,0,0,26.23945
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,32.16729,32.16729,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.908192,20.6816,0,2.873531,-2.873531,26.57137,68.13159,0.1241323,3.00284,0,0,20.6816
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,31.17159,31.17159,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.101,17.80807,0,0.7799724,-0.7799724,25.74921,66.02348,0.1241323,0.8150712,0,0,17.80807
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,30.57417,30.57417,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.96764,17.0281,0,1.517948,-1.517948,24.14915,61.92078,0.1241323,1.586256,0,0,17.0281
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.10744,30.10744,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.65425,15.51015,0,0.8924311,-0.8924311,23.20845,59.50872,0.1241323,0.9325905,0,0,15.51015
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,29.57847,29.57847,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.64584,14.61772,0,1.46978,-1.46978,21.65916,55.53621,0.1241323,1.53592,0,0,14.61772
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,29.22998,29.22998,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.27893,13.14794,0,1.534069,-1.534069,20.04211,51.38993,0.1241323,1.603102,0,0,13.14794
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.9126,28.9126,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,19.98345,11.61387,0,1.5202,-1.5202,18.43968,47.28114,0.1241323,1.588609,0,0,11.61387
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,28.58277,28.58277,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.67256,10.09367,0,0.9090338,-0.9090338,17.48148,44.82421,0.1241323,0.9499403,0,0,10.09367
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.28407,28.28407,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.6826,9.18464,0,0.5796105,-0.5796105,16.87051,43.25764,0.1241323,0.605693,0,0,9.18464
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1426125,28.511,28.14093,1.388922,1.388922,0,0,0,1.388922,10.26785,0,0,0,0.1426125,1.462023,1.388922,0,0,23.32661,8.60503,0,1.319411,-1.319411,15.47973,39.69154,0.1241323,1.527814,0.11409,0,8.747643
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.186476,33.81123,27.95424,0.6211054,0.6211054,0,0,0,0.6211054,352.0297,0,0,0,2.186476,0.6537951,0.6211054,0,0,24.79262,7.285619,1.53268,0,1.53268,16.93376,43.41981,0.1241058,0.6832159,1.74918,0,9.472095
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.719487,38.89306,28.61389,4.624354,4.624354,0,0,0,4.624354,80.43259,0,0,0,3.719487,4.867741,4.624354,0,0,23.25994,8.665031,0,1.148253,-1.148253,15.7234,40.31632,0.1241058,5.086789,2.97559,0,12.38452
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.790867,46.98232,30.13855,5.563601,5.563601,0,-1,0,5.563601,104.0849,0,0,0,5.790867,5.856422,5.563601,0,0,24.53578,7.516778,0,0.06555501,-0.06555501,15.65429,40.13913,0.1241058,6.119961,4.632694,0,13.30764
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.197718,53.8201,31.92459,5.173061,5.173061,0,-1,0,5.173061,139.1385,0,0,0,7.197718,5.445327,5.173061,0,0,24.60862,7.451223,1.752391,0,1.752391,17.31676,44.40186,0.1240755,5.690367,5.758174,0,14.64894
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.983482,62.6232,33.60483,10.32399,8.36,0,-1,0,8.36,107.4579,0,1.963989,2.996388,8.983482,8.8,8.36,0,0,22.85623,9.028374,0.1834824,0,0.1834824,17.49082,44.84818,0.1240723,11.35639,7.186786,0,18.01186
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.632812,63.00185,35.04237,5.391397,5.391397,0,-1,0,5.391397,160.122,0,0,0,8.632812,5.675155,5.391397,0,0,22.67274,9.193508,2.957657,0,2.957657,20.29671,52.04273,0.1240212,5.930537,6.90625,0,17.82632
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.582861,56.9636,36.51102,2.701859,2.701859,0,-1,0,2.701859,243.642,0,0,0,6.582861,2.844062,2.701859,0,0,19.71509,11.8554,3.7388,0,3.7388,23.84364,61.13742,0.1239567,2.972044,5.266289,0,18.43826
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.324284,60.56943,37.24535,2.970148,2.970148,0,-1,0,2.970148,246.5966,0,0,0,7.324284,3.126472,2.970148,0,0,15.97629,15.22032,4.197812,0,4.197812,27.82603,71.34866,0.1238843,3.267163,5.859427,0,22.5446
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.265477,60.59837,37.45694,0.8661111,0.8661111,0,-1,0,0.8661111,838.8621,0,0,0,7.265477,0.9116958,0.8661111,0,0,11.77848,18.99835,6.353781,0,6.353781,33.85376,86.80434,0.1237749,0.9527222,5.812382,0,26.26383
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.962343,52.68129,37.69964,0.6156106,0.6156106,0,-1,0,0.6156106,806.0848,0,0,0,4.962343,0.6480111,0.6156106,0,0,5.424694,24.71675,4.314332,0,4.314332,37.9467,97.29903,0.1237008,0.6771716,3.969875,0,29.6791
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.060788,42.98258,37.13956,5.191636,5.191636,0,-1,0,5.191636,39.69439,0,0,0,2.060788,5.46488,5.191636,0,0,1.110362,28.59965,0,3.404092,-3.404092,34.35847,88.09846,0.1237008,5.7108,1.648631,0,30.66044
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2027709,36.37823,35.82648,5.760302,5.760302,0,-1,0,5.760302,3.520144,0,8.881784E-16,0,0.2027709,6.063475,5.760302,0,0,4.892686,25.19556,0,5.860704,-5.860704,28.18074,72.25817,0.1237008,6.336331,0.1622167,0,25.39833
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,34.53207,34.53207,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,11.40458,19.33486,0,8.414917,-8.414917,19.31064,49.51437,0.1237008,8.793589,0,0,19.33486
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,33.34346,33.34346,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,20.75449,10.91994,0,6.576922,-6.576922,12.37796,31.73829,0.1237008,6.872883,0,0,10.91994
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,32.24197,32.24197,9.695484,4.125867,0,-1,0,4.125867,0,0,5.569618,6.539166,0,4.343018,4.125867,0,0,28.06218,4.343018,0,4.343018,-4.343018,7.800015,20,0.1237008,10.66503,0,0,4.343018
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,31.24005,31.24005,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,30.64885,30.64885,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.15722,30.15722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,29.61581,29.61581,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,29.2611,29.2611,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.94994,28.94994,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,28.60144,28.60144,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237008,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,28.30273,28.30273,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238288,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08786643,28.38744,28.1596,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08786643,0,0,8.8,8.36,24.52775,7.524,8.447866,0,8.447866,23.74536,60.88541,0.1239097,0,0.07029315,12,7.611866
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.469937,34.61542,27.96669,7.687595,7.687595,12,0,3.372,7.687595,32.12886,0,0,0,2.469937,0,0,4.312405,4.096785,16.07989,15.12708,6.566722,0,6.566722,29.9751,76.85907,0.1240562,8.456354,1.97595,12,17.59702
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.931827,42.6009,28.65123,0.199685,0.199685,5.022147,0,1.606603,0.199685,2469.803,8.881784E-16,0,0,4.931827,0,0,4.822462,4.581339,9.513165,21.03713,9.513165,0,9.513165,39.00008,100,0.1239717,0.2196535,3.945461,12,25.96896
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.142104,51.64028,30.22568,6.99012,6.99012,0,-1,0,6.99012,102.1743,0,0,0,7.142104,7.358021,6.99012,0,0,0,29.59898,0,0.2159174,-0.2159174,38.77248,99.41642,0.1239717,7.689132,5.713683,0,36.74108
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.463819,58.64885,32.04905,0,0,0,-1,0,0,0,8.22391,0,0,8.463819,0,0,0,0,0.2399083,29.38306,0.2399083,0,0.2399083,39.00008,100,0.1239676,0,6.771055,0,37.84688
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.798894,66.18602,33.72929,2.039643,2.039643,0,-1,0,2.039643,480.4221,7.651902,0,0,9.798894,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,2.243607,7.839115,0,39.39787
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.766253,63.73598,35.19795,0,0,0,-1,0,0,0,8.766253,0,0,8.766253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,0,7.013002,0,38.36523
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.345483,63.83508,36.64793,5.921303,5.921303,0,-1,0,5.921303,140.94,2.112532,0,0,8.345483,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,6.513433,6.676386,0,37.94446
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.093443,56.26199,37.4196,1.185866,1.185866,0,-1,0,1.185866,513.8392,4.845163,0,0,6.093443,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,1.304452,4.874754,0,35.69242
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.030162,52.83285,37.63118,2.572839,2.572839,0,-1,0,2.572839,195.5102,2.321911,0,0,5.030162,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,2.830122,4.02413,0,34.62914
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.708016,48.786,37.87389,2.408934,2.408934,0,-1,0,2.408934,153.9277,1.172296,0,0,3.708016,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,2.649827,2.966413,0,33.307
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.978125,42.88798,37.28269,0,0,0,-1,0,0,0,1.978125,0,0,1.978125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,0,1.5825,0,31.5771
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1912644,36.47168,35.95094,0,0,0,-1,0,0,0,0.1912644,0,0,0.1912644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239676,0,0.1530115,0,29.79024
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,34.63787,34.63787,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1239676,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,33.41191,33.41191,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1239676,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,32.32909,32.32909,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1239676,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,31.31472,31.31472,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1239676,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,30.69863,30.69863,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1239676,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,30.20701,30.20701,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1239676,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,29.6656,29.6656,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1239676,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,29.29843,29.29843,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1239676,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.96861,28.96861,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1239676,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,28.61389,28.61389,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1239676,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,28.33385,28.33385,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240997,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1361914,28.55043,28.19694,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.204209,1.776357E-15,0,0,0.1361914,0,0,8.8,8.36,24.52775,7.524,8.496191,0,8.496191,23.7912,61.00296,0.1242806,2.878642,0.1089531,12,7.660192
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.925451,33.12162,27.98536,7.383424,7.383424,12,0,3.372,7.383424,26.07803,0,0,0,1.925451,0,0,4.616576,4.385747,16.03156,15.17057,6.311199,0,6.311199,29.77853,76.35506,0.1244222,8.121766,1.540361,12,17.09602
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.902918,42.55221,28.68857,6.269524,6.269524,10.8461,0,3.080063,6.269524,78.2024,0,0,0,4.902918,0,0,4.576573,4.347744,9.720364,20.85065,9.250663,0,9.250663,38.55448,98.85744,0.1245674,6.896477,3.922335,12,25.75357
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.040088,51.38622,30.3128,3.194907,3.194907,0,-1,0,3.194907,220.3535,3.207327,0,0,7.040088,3.36306,3.194907,0,0,0.4697009,29.17625,0.4697009,0,0.4697009,39.00008,100,0.1245593,3.514398,5.632071,0,36.21634
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.562897,59.17563,32.16729,6.481717,6.481717,0,-1,0,6.481717,132.1085,1.740036,0,0,8.562897,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1245593,7.129889,6.850317,0,38.16187
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.848386,66.57804,33.8662,4.518456,4.518456,0,-1,0,4.518456,217.9591,5.092116,0,0,9.848386,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1245593,4.970302,7.878709,0,39.44736
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.15589,69.87856,35.33486,2.790066,2.790066,0,-1,0,2.790066,364.0018,7.218981,0,0,10.15589,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1245593,3.069073,8.124714,0,39.75487
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.851295,66.08882,36.79107,6.07502,6.07502,0,-1,0,6.07502,145.6999,2.456537,0,0,8.851295,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1245593,6.682523,7.081037,0,38.45028
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.572872,58.14946,37.56273,3.917136,3.917136,0,-1,0,3.917136,167.7979,2.449571,0,0,6.572872,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1245593,4.30885,5.258298,0,36.17185
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.41036,50.93029,37.76809,0.8508091,0.8508091,0,-1,0,0.8508091,518.3725,3.514772,0,0,4.41036,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1245593,0.93589,3.528288,0,34.00934
