Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.238689,40.76406,28.9126,4.866105,4.866105,11.19838,0,3.16919,4.866105,87.10641,0,0,0,4.238689,0,0,6.332273,6.01566,10.90424,19.78516,10.25435,0,10.25435,38.38354,98.41913,0.1252612,5.352715,3.390951,12,24.02385
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.08408,52.33577,30.99734,1.167744,1.167744,0,-1,0,1.167744,606.6467,5.204984,0,0,7.08408,1.229204,1.167744,0,0,0.6498913,29.01408,0.6498913,0,0.6498913,39.00008,100,0.1252503,1.284518,5.667264,0,36.09816
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.712803,60.99711,33.16921,4.740072,4.740072,0,-1,0,4.740072,183.8116,3.723253,0,0,8.712803,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1252503,5.214079,6.970242,0,38.31178
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.774422,59.61995,35.0237,2.56042,2.56042,0,-1,0,2.56042,303.6386,5.079244,0,0,7.774422,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1252503,2.816462,6.219538,0,37.3734
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.542685,60.56018,36.54214,1.544403,1.544403,0,-1,0,1.544403,488.3883,5.916997,0,0,7.542685,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1252503,1.698843,6.034148,0,37.14166
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.646423,66.91047,38.12281,4.433069,4.433069,0,-1,0,4.433069,195.0437,3.980035,0,0,8.646423,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1252503,4.876376,6.917139,0,38.2454
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.554066,67.53283,38.92559,8.050944,8.050944,0,-1,0,8.050944,106.2492,0.07938712,0,0.496039,8.554066,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1252503,8.856039,6.843253,0,38.15304
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.801428,60.74833,39.0625,4.72035,4.72035,0,-1,0,4.72035,144.0874,1.832638,0,0,6.801428,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1252503,5.192385,5.441142,0,36.40041
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.260124,52.05104,39.24297,4.965281,4.965281,0,-1,0,4.965281,85.79824,0,0,0,4.260124,5.226612,4.965281,0,0,0,29.59898,0,0.9664878,-0.9664878,37.98131,97.38778,0.1252503,5.461809,3.408099,0,33.8591
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.456265,45.62207,38.53976,1.321087,1.321087,0,-1,0,1.321087,185.9276,0,0,0,2.456265,1.390618,1.321087,0,0,1.073875,28.63249,1.065647,0,1.065647,38.99227,99.97999,0.1252324,1.453196,1.965012,0,31.08876
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,37.13956,37.13956,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.008228091,29.59157,0,7.334965,-7.334965,31.26054,80.15508,0.1252324,7.665038,0,0,29.59157
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,35.72069,35.72069,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.158189,22.25661,0,2.11244,-2.11244,29.03383,74.44558,0.1252324,2.2075,0,0,22.25661
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,34.30804,34.30804,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.50535,20.14417,0,0.9321589,-0.9321589,28.05125,71.92614,0.1252324,0.9741061,0,0,20.14417
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.08209,33.08209,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.54108,19.21201,0,2.423887,-2.423887,25.49625,65.37487,0.1252324,2.532962,0,0,19.21201
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.92459,31.92459,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.23429,16.78812,0,1.866552,-1.866552,23.52873,60.32996,0.1252324,1.950547,0,0,16.78812
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,31.2276,31.2276,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.30823,14.92157,0,1.511962,-1.511962,21.93498,56.24343,0.1252324,1.58,0,0,14.92157
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,30.66129,30.66129,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.98819,13.40961,0,0.483227,-0.483227,21.42562,54.93737,0.1252324,0.5049723,0,0,13.40961
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.03276,30.03276,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.52511,12.92638,0,0.8853518,-0.8853518,20.49237,52.54444,0.1252324,0.9251927,0,0,12.92638
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,29.59714,29.59714,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.50883,12.04103,0,0.8425715,-0.8425715,19.60423,50.26714,0.1252324,0.8804873,0,0,12.04103
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.21131,29.21131,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.44502,11.19846,0,0.3921908,-0.3921908,19.19082,49.20713,0.1252324,0.4098394,0,0,11.19846
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.80681,28.80681,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.88079,10.80627,0,1.649024,-1.649024,17.45259,44.75016,0.1252324,1.72323,0,0,10.80627
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,28.49565,28.49565,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.71304,9.157242,0,0.7363535,-0.7363535,16.67641,42.75994,0.1252324,0.7694893,0,0,9.157242
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3383437,29.20299,28.3214,1.152897,1.152897,0,0,0,1.152897,29.34725,0,2.220446E-16,0,0.3383437,1.213576,1.152897,0,0,23.53121,8.420888,0,0.8752325,-0.8752325,15.75383,40.39437,0.1252324,1.268187,0.270675,0,8.759232
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.548588,32.19916,28.09115,5.531568,5.531568,0,0,0,5.531568,27.99547,0,8.881784E-16,0,1.548588,5.822703,5.531568,0,0,24.50369,7.545656,0,4.274115,-4.274115,11.24852,28.84231,0.1252324,6.084725,1.238871,0,9.094244
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.546008,41.73864,28.94994,1.182188,1.182188,0,0,0,1.182188,384.5419,0,0,0,4.546008,1.244408,1.182188,0,0,29.25271,3.271541,3.3016,0,3.3016,14.38069,36.8735,0.1251771,1.300407,3.636806,0,7.817548
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.496199,43.90766,31.08447,1.907334,1.907334,0,-1,0,1.907334,235.7321,0,0,0,4.496199,2.00772,1.907334,0,0,25.95111,6.24298,2.488478,0,2.488478,16.74147,42.92677,0.1251355,2.098068,3.596959,0,10.73918
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.33138,55.90303,33.28745,3.293179,3.293179,0,-1,0,3.293179,222.6232,0,0,0,7.33138,3.466504,3.293179,0,0,23.46263,8.482611,3.864877,0,3.864877,20.40802,52.32814,0.1250708,3.622497,5.865105,0,15.81399
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.728274,59.60902,35.16061,5.386586,5.386586,0,-1,0,5.386586,143.4726,0,0,0,7.728274,5.67009,5.386586,0,0,19.59775,11.961,2.058184,0,2.058184,22.36058,57.33471,0.1250364,5.925244,6.182619,0,19.68927
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.698301,65.36686,36.72261,4.776395,4.776395,0,-1,0,4.776395,182.1102,0,0,0,8.698301,5.027784,4.776395,0,0,17.53957,13.81336,3.670517,0,3.670517,25.84274,66.26331,0.1249751,5.254034,6.958641,0,22.51167
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.114715,60.98093,38.25972,1.919059,1.919059,0,-1,0,1.919059,370.7397,0,0,0,7.114715,2.020062,1.919059,0,0,13.86905,17.11683,5.094652,0,5.094652,30.67595,78.65613,0.1248902,2.110965,5.691772,0,24.23154
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.706744,53.33421,39.0625,1.712635,1.712635,0,-1,0,1.712635,274.8247,0,0,0,4.706744,1.802774,1.712635,0,0,8.774401,21.70202,2.90397,0,2.90397,33.4309,85.72009,0.1248418,1.883899,3.765396,0,26.40876
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.804614,50.53028,39.20564,3.050455,3.050455,0,-1,0,3.050455,124.7228,0,0,0,3.804614,3.211005,3.050455,0,0,5.87043,24.31559,0.5936087,0,0.5936087,33.99405,87.16405,0.1248319,3.355501,3.043691,0,28.1202
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.097624,42.48219,39.37988,5.623343,5.623343,0,-1,0,5.623343,19.51906,0,8.881784E-16,0,1.097624,5.919308,5.623343,0,0,5.276821,24.84984,0,4.821684,-4.821684,28.91154,74.13202,0.1248319,6.185677,0.8780989,0,25.94746
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4995965,40.07376,38.68289,4.043258,4.043258,0,-1,0,4.043258,12.35629,0,8.881784E-16,0,0.4995965,4.256061,4.043258,0,0,10.63425,20.02815,0,3.756464,-3.756464,24.95188,63.97906,0.1248319,4.447584,0.3996772,0,20.52775
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,37.28269,37.28269,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,14.8081,16.27169,0,1.146713,-1.146713,23.74314,60.87973,0.1248319,1.198315,0,0,16.27169
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,35.85137,35.85137,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,16.08222,15.12498,0,6.917758,-6.917758,16.45118,42.18244,0.1248319,7.229058,0,0,15.12498
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,34.40761,34.40761,8.122659,7.796857,0,-1,0,7.796857,0,0,0.3258016,1.138067,0,8.207218,7.796857,0,0,23.76862,8.207218,0,8.207218,-8.207218,7.800015,20,0.1248319,8.934925,0,0,8.207218
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,33.18166,33.18166,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1248319,12.55433,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.01171,32.01171,2.012339,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.012339,2.213573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,2.213573,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,31.27738,31.27738,1.57482,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.57482,1.732302,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,1.732302,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,30.7173,30.7173,1.431049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.431049,1.574154,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,1.574154,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.08877,30.08877,0.8149573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8149573,0.8964531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,0.8964531,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,29.61581,29.61581,1.385334,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.385334,1.523868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,1.523868,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,29.22998,29.22998,0.3909794,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3909794,0.4300774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,0.4300774,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.80681,28.80681,0.1391059,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1391059,0.1530165,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248319,0.1530165,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,28.49565,28.49565,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.124967,1.670598,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3120899,29.13425,28.3214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3120899,0,0,8.8,8.36,24.52775,7.524,8.67209,0,8.67209,23.95807,61.43084,0.1250397,0,0.2496719,12,7.83609
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.571936,32.2627,28.09115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.571936,0,0,8.8,8.36,15.85566,15.32888,9.931936,0,9.931936,33.38034,85.59044,0.1250914,0,1.257549,12,16.90082
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.441188,38.45273,28.96861,0,0,0,0,0,0,0,0,0,0,3.441188,0,0,0,0,5.923728,24.26762,3.441188,0,3.441188,36.64494,93.96118,0.1250342,0,2.75295,0,27.70881
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.611051,47.53163,31.15292,1.387761,1.387761,0,-1,0,1.387761,404.324,1.66771,0,0,5.611051,1.460801,1.387761,0,0,2.48254,27.36469,2.48254,0,2.48254,39.00008,100,0.124993,1.526537,4.488841,0,32.97574
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.886337,54.44823,33.41191,0.8796617,0.8796617,0,-1,0,0.8796617,782.8393,5.960377,0,0,6.886337,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.124993,0.9676278,5.509069,0,36.48531
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.679798,63.51694,35.30374,5.94402,5.94402,0,-1,0,5.94402,146.0257,2.422934,0,0,8.679798,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.124993,6.538422,6.943838,0,38.27877
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.015593,58.95392,36.85952,6.163082,6.163082,0,-1,0,6.163082,113.8325,0.5281375,0,0,7.015593,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.124993,6.77939,5.612474,0,36.61457
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.19916,47.75471,38.40285,7.945809,7.945809,0,-1,0,7.945809,40.26223,0,8.881784E-16,0.3803903,3.19916,8.36401,7.945809,0,0,0,29.59898,0,5.164849,-5.164849,33.55585,86.04047,0.124993,8.740391,2.559328,0,32.79814
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.998405,54.47773,39.20564,3.096602,3.096602,0,-1,0,3.096602,161.4158,0,0,0,4.998405,3.259581,3.096602,0,0,5.738722,24.43413,1.738824,0,1.738824,35.20544,90.27018,0.1249641,3.406262,3.998724,0,29.43253
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.409838,56.04679,39.34254,1.551646,1.551646,0,-1,0,1.551646,348.6514,0,0,0,5.409838,1.633312,1.551646,0,0,3.999898,25.99907,3.776526,0,3.776526,38.78817,99.45664,0.1249015,1.706811,4.32787,0,31.40891
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.931947,54.60488,39.52301,2.451357,2.451357,0,-1,0,2.451357,201.1925,2.128199,0,0,4.931947,2.580376,2.451357,0,0,0.2233723,29.39794,0.2233723,0,0.2233723,39.00008,100,0.1248978,2.696493,3.945558,0,34.32989
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.062575,44.69447,38.78246,3.929391,3.929391,0,-1,0,3.929391,52.49095,0,4.440892E-16,0,2.062575,4.136201,3.929391,0,0,0,29.59898,0,2.073626,-2.073626,36.81429,94.39541,0.1248978,4.32233,1.65006,0,31.66155
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,37.38226,37.38226,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.304029,27.52535,0,1.175687,-1.175687,35.575,91.21777,0.1248978,1.228593,0,0,27.52535
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,35.9136,35.9136,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.610348,26.34966,0,4.100848,-4.100848,31.25233,80.13401,0.1248978,4.285386,0,0,26.34966
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,34.49474,34.49474,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.166845,22.24882,0,0.4450364,-0.4450364,30.78322,78.93118,0.1248978,0.4650631,0,0,22.24882
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,33.25634,33.25634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.66133,21.80378,0,0,0,30.78322,78.93118,0.1248978,0,0,0,21.80378
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.0615,32.0615,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.66133,21.80378,0,0.4063322,-0.4063322,30.35491,77.83294,0.1248978,0.4246172,0,0,21.80378
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,31.34584,31.34584,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.112811,21.39745,0,1.004292,-1.004292,29.29629,75.11855,0.1248978,1.049485,0,0,21.39745
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22869,20.39316,0,0,0,29.29629,75.11855,0.1248978,0,0,0,20.39316
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.11988,30.11988,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.22869,20.39316,0,1.942811,-1.942811,27.24839,69.86752,0.1248978,2.030238,0,0,20.39316
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,29.63448,29.63448,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.38737,18.45035,0,1.479102,-1.479102,25.68928,65.86981,0.1248978,1.545661,0,0,18.45035
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,29.24865,29.24865,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.03082,16.97124,0,2.587403,-2.587403,22.96191,58.87659,0.1248978,2.703836,0,0,16.97124
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.82548,28.82548,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.90571,14.38384,0,0.971498,-0.971498,21.93787,56.25082,0.1248978,1.015215,0,0,14.38384
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,28.49565,28.49565,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.98515,13.41234,0,1.863432,-1.863432,19.97364,51.21435,0.1248978,1.947286,0,0,13.41234
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.393748,29.32945,28.30273,1.705569,1.705569,0,0,0,1.705569,23.08602,2.220446E-16,0,0,0.393748,1.795336,1.705569,0,0,20.05563,11.54891,0,1.401588,-1.401588,18.49623,47.42614,0.1248978,1.876126,0.3149984,0,11.94266
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.484592,34.76683,28.07248,0,0,0,0,0,0,0,0,0,0,2.484592,0,0,0,0,21.61295,10.14732,2.484592,0,2.484592,20.85332,53.46996,0.1248566,0,1.987674,0,12.63192
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.681136,42.15319,28.94994,5.025355,5.025355,0,0,0,5.025355,93.15036,8.881784E-16,0,0,4.681136,5.289847,5.025355,0,0,19.12836,12.38346,0,0.6087112,-0.6087112,20.21169,51.82473,0.1248566,5.527891,3.744909,0,17.06459
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.7356,44.79106,31.20893,3.999534,3.999534,0,-1,0,3.999534,118.4038,0,0,0,4.7356,4.210036,3.999534,0,0,19.8047,11.77474,0.5255631,0,0.5255631,20.71028,53.10317,0.1248479,4.399488,3.78848,0,16.51034
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.242615,55.82978,33.49903,0,0,0,-1,0,0,0,0,0,0,7.242615,0,0,0,0,19.27914,12.24775,7.242615,0,7.242615,27.58123,70.72095,0.1247281,0,5.794092,0,19.49037
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.089339,53.94931,35.40953,3.566006,3.566006,0,-1,0,3.566006,170.7608,0,0,0,6.089339,3.75369,3.566006,0,0,12.03653,18.7661,2.335648,0,2.335648,29.79702,76.40246,0.1246895,3.922606,4.871471,0,24.85544
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.975737,66.83284,36.96531,1.810955,1.810955,0,-1,0,1.810955,495.6354,0,0,0,8.975737,1.906269,1.810955,0,0,9.700878,20.86819,7.069468,0,7.069468,36.5037,93.59905,0.1245728,1.992051,7.180589,0,29.84392
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.800718,68.08974,38.53976,0,0,0,-1,0,0,0,6.169308,0,0,8.800718,0,0,0,0,2.63141,27.23071,2.63141,0,2.63141,39.00008,100,0.1245294,0,7.040575,0,36.03143
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.244339,66.76252,39.34254,0,0,0,-1,0,0,0,8.244339,0,0,8.244339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245294,0,6.595471,0,37.84332
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.090252,58.62246,39.48568,3.664326,3.664326,0,-1,0,3.664326,166.2039,2.233066,0,0,6.090252,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1245294,4.030759,4.872201,0,35.68923
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.116718,48.80176,39.62881,3.412312,3.412312,0,-1,0,3.412312,91.33742,0,0,0,3.116718,3.591908,3.412312,0,0,0,29.59898,0,0.4751896,-0.4751896,38.49918,98.71566,0.1245294,3.753543,2.493374,0,32.71569
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.561132,43.36258,38.92559,0,0,0,-1,0,0,0,1.033144,0,0,1.561132,0,0,0,0,0.5279884,29.12379,0.5279884,0,0.5279884,39.00008,100,0.1245207,0,1.248906,0,30.68492
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,37.48806,37.48806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245207,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.0194,36.0194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245207,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,34.56941,34.56941,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1245207,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,33.32479,33.32479,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1245207,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.1175,32.1175,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1245207,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,31.40185,31.40185,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1245207,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1245207,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.15722,30.15722,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1245207,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,29.6656,29.6656,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1245207,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,29.24865,29.24865,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1245207,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.82548,28.82548,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1245207,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,28.49565,28.49565,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1245207,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03061413,28.38211,28.30273,1.311999,1.311999,0,0,0,1.311999,2.333396,0,2.220446E-16,0,0.03061413,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350438,-1.350438,22.72764,58.27588,0.1245207,1.443199,0.0244913,0,15.54264
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.258345,28.72504,28.05381,6.797248,6.797248,0,0,0,6.797248,3.800729,0,1.776357E-15,0,0.258345,7.154998,6.797248,0,0,17.15266,14.16159,0,6.896653,-6.896653,15.45793,39.63563,0.1245207,7.476973,0.206676,0,14.41993
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05782917,29.11921,28.96861,6.106719,6.106719,0,0,0,6.106719,0.9469762,0,8.881784E-16,0,0.05782917,6.428125,6.106719,0,0,24.81561,7.264933,0,6.370296,-6.370296,8.743046,22.41802,0.1245207,6.717391,0.04626334,0,7.322762
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4660966,32.51619,31.27738,5.229064,1.292697,0,-1,0,1.292697,36.05613,0,3.936367,4.813507,0.4660966,1.360734,1.292697,0,0,31.89371,0.8946373,0,0.8946373,-0.8946373,7.800015,20,0.1245207,5.751971,0.3728773,0,1.360734
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.707111,38.32467,33.6235,0,0,0,-1,0,0,0,0,0,0,1.707111,0,0,0,0,32.88775,0,1.707111,0,1.707111,9.419523,24.15258,0.1244926,0,1.365689,0,1.707111
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.232506,38.93481,35.52777,2.164141,2.164141,0,-1,0,2.164141,56.9513,0,0,0.6867987,1.232506,2.278043,2.164141,0,0,31.18064,1.5364,0,1.045537,-1.045537,8.317431,21.3267,0.1244926,2.380555,0.9860051,0,2.768907
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.900583,42.48015,37.10844,3.409569,2.271874,0,-1,0,2.271874,83.65706,0,1.137694,2.923095,1.900583,2.391447,2.271874,0,0,32.34235,0.4908634,0,0.4908634,-0.4908634,7.800015,20,0.1244926,3.750525,1.520467,0,2.391447
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.016538,41.539,38.68289,2.409131,0.9657113,0,-1,0,0.9657113,105.2632,0,1.44342,2.456902,1.016538,1.016538,0.9657113,0,0,32.88775,0,0,0,0,7.800015,20,0.1244926,2.650044,0.8132306,0,1.016538
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4343535,40.69965,39.48568,0.2226671,0.2226671,0,-1,0,0.2226671,195.0686,0,0,0.1624066,0.4343535,0.2343864,0.2226671,0,0,32.88775,0,0.1999671,0,0.1999671,7.989721,20.48642,0.1244893,0.2449338,0.3474828,0,0.4343535
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.63462,44.30247,39.62881,3.448205,1.723861,0,-1,0,1.723861,94.8232,0,1.724345,3.311476,1.63462,1.81459,1.723861,0,0,32.68779,0.1799704,0,0.1799704,-0.1799704,7.800015,20,0.1244893,3.793026,1.307696,0,1.81459
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8902525,42.31662,39.80305,3.376741,0.8457398,0,-1,0,0.8457398,105.2632,0,2.531002,3.545268,0.8902525,0.8902525,0.8457398,0,0,32.88775,0,0,0,0,7.800015,20,0.1244893,3.714416,0.712202,0,0.8902525
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5660143,40.6439,39.0625,0,0,0,-1,0,0,0,0,0,0,0.5660143,0,0,0,0,32.88775,0,0.5660143,0,0.5660143,8.336984,21.37684,0.12448,0,0.4528115,0,0.5660143
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,37.63118,37.63118,7.137014,0.4839423,0,-1,0,0.4839423,0,0,6.653072,7.366774,0,0.5094129,0.4839423,0,0,32.32174,0.5094129,0,0.5094129,-0.5094129,7.800015,20,0.12448,7.850716,0,0,0.5094129
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,36.16253,36.16253,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,34.67521,34.67521,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,32.18596,32.18596,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,31.45163,31.45163,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.84176,30.84176,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,30.19456,30.19456,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,29.27976,29.27976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.84414,28.84414,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12448,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,28.49565,28.49565,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245711,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1271413,28.61419,28.28407,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.008392,0,0,0,0.1271413,0,0,8.8,8.36,24.52775,7.524,8.487142,0,8.487142,23.78262,60.98095,0.1247252,2.327668,0.1017131,12,7.651141
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.24815,31.33523,28.04136,4.136875,4.136875,12,0,3.372,4.136875,30.17133,0,0,0,1.24815,0,0,7.863125,7.469969,16.04061,15.16243,8.71812,0,8.71812,32.05335,82.18792,0.1249154,4.550562,0.9985202,12,16.41058
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.02128,37.23292,28.96861,0,0,0,0,0,0,0,0,0,0,3.02128,0,0,0,0,7.322493,23.00873,3.02128,0,3.02128,34.91959,89.53723,0.1248657,0,2.417024,0,26.03001
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.62626,41.51407,31.32717,3.313561,3.313561,0,-1,0,3.313561,109.4369,0,0,0,3.62626,3.487959,3.313561,0,0,4.301213,25.72789,0.138301,0,0.138301,35.05079,89.87365,0.1248634,3.644917,2.901008,0,29.35415
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.765986,50.89597,33.69195,3.004356,3.004356,0,-1,0,3.004356,191.9209,0,0,0,5.765986,3.16248,3.004356,0,0,4.162912,25.85236,2.603506,0,2.603506,37.52069,96.20672,0.1248206,3.304792,4.612789,0,31.61834
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.483083,45.66037,35.61489,5.063609,5.063609,0,-1,0,5.063609,68.78658,0,0,0,3.483083,5.330114,5.063609,0,0,1.559406,28.19551,0,1.847031,-1.847031,35.57375,91.21457,0.1248206,5.569969,2.786467,0,31.6786
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.328577,56.82037,37.1769,7.199236,7.199236,0,-1,0,7.199236,87.90623,0,0,0,6.328577,7.578144,7.199236,0,0,3.611663,26.34848,0,1.249566,-1.249566,34.2566,87.83725,0.1248206,7.91916,5.062861,0,32.67706
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.533078,55.84391,38.78246,5.958043,5.958043,0,-1,0,5.958043,92.86738,0,0,0,5.533078,6.271624,5.958043,0,0,5.00007,25.09892,0,0.7385458,-0.7385458,33.4781,85.84111,0.1248206,6.553847,4.426462,0,30.63199
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.065052,51.79218,39.59147,0.5292161,0.5292161,0,-1,0,0.5292161,768.1271,0,0,0,4.065052,0.5570695,0.5292161,0,0,5.820676,24.36037,3.507982,0,3.507982,36.80606,94.37434,0.1247629,0.5821377,3.252042,0,28.42542
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.171898,46.0451,39.76571,2.512233,2.512233,0,-1,0,2.512233,86.45286,0,0,0,2.171898,2.644456,2.512233,0,0,2.312694,27.51755,0,0.4725587,-0.4725587,36.30795,93.09711,0.1247629,2.763457,1.737518,0,29.68945
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.98044,45.61907,39.90884,3.362788,3.362788,0,-1,0,3.362788,58.89281,0,4.440892E-16,0,1.98044,3.539777,3.362788,0,0,2.837759,27.04499,0,1.559336,-1.559336,34.66426,88.88254,0.1247629,3.699067,1.584352,0,29.02543
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.995335,41.97247,39.1683,2.44132,2.44132,0,-1,0,2.44132,40.77036,0,0,0,0.995335,2.56981,2.44132,0,0,4.570355,25.48566,0,1.574476,-1.574476,33.00462,84.62705,0.1247629,2.685452,0.796268,0,26.48099
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,37.73698,37.73698,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.319772,23.91118,0,4.705958,-4.705958,28.0441,71.90781,0.1247629,4.917726,0,0,23.91118
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,36.2621,36.2621,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,11.54861,19.20522,0,7.54807,-7.54807,20.08774,51.50691,0.1247629,7.887733,0,0,19.20522
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,34.74366,34.74366,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.93536,11.65716,0,5.068709,-5.068709,14.74485,37.80722,0.1247629,5.296802,0,0,11.65716
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,33.4617,33.4617,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,25.56726,6.588446,0,3.653032,-3.653032,10.89421,27.93382,0.1247629,3.817418,0,0,6.588446
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,32.2233,32.2233,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,29.62618,2.935414,0,2.59642,-2.59642,8.157347,20.91623,0.1247629,2.713259,0,0,2.935414
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,31.4703,31.4703,0.9856321,0.3220446,0,-1,0,0.3220446,0,0,0.6635875,0.7621507,0,0.3389943,0.3220446,0,0,32.51109,0.3389943,0,0.3389943,-0.3389943,7.800015,20,0.1247629,1.084195,0,0,0.3389943
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.84176,30.84176,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247629,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,30.19456,30.19456,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247629,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.6656,29.6656,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247629,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.2611,29.2611,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247629,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.82548,28.82548,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247629,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,28.45831,28.45831,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248952,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02255635,28.30519,28.24673,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.574383,1.776357E-15,0,0,0.02255635,0,0,8.8,8.36,24.52775,7.524,8.382556,0,8.382556,23.6834,60.72654,0.12499,0.5424115,0.01804508,12,7.546556
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2334132,28.61006,28.00402,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,90.43859,1.776357E-15,0,0,0.2334132,0,0,8.8,8.36,16.1452,15.0683,8.593413,0,8.593413,31.83583,81.63017,0.1250726,0.2838993,0.1867306,12,15.30171
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4868165,30.22614,28.94994,0,0,0,0,0,0,0,0,0,0,0.4868165,0,0,0,0,7.551784,22.80237,0.4868165,0,0.4868165,32.29766,82.81435,0.1250646,0,0.3894532,0,23.28919
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.024555,34.11407,31.36451,5.577073,5.577073,0,-1,0,5.577073,18.37084,0,0,0,1.024555,5.870603,5.577073,0,0,7.064967,23.24051,0,4.846048,-4.846048,27.18948,69.71647,0.1250646,6.13478,0.819644,0,24.26506
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7983379,35.96454,33.79774,2.816544,2.816544,0,-1,0,2.816544,28.34459,0,4.440892E-16,0,0.7983379,2.964783,2.816544,0,0,12.44946,18.39446,0,2.166445,-2.166445,24.90585,63.86101,0.1250646,3.098198,0.6386703,0,19.1928
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.274866,39.27085,35.73936,0,0,0,-1,0,0,0,0,0,0,1.274866,0,0,0,0,14.85663,16.22801,1.274866,0,1.274866,26.11529,66.96214,0.1250437,0,1.019893,0,17.50288
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6282546,39.05176,37.31381,4.78315,4.78315,0,-1,0,4.78315,13.13475,0,8.881784E-16,0,0.6282546,5.034894,4.78315,0,0,13.58176,17.37539,0,4.40664,-4.40664,21.47028,55.0519,0.1250437,5.261465,0.5026037,0,18.00365
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.189113,42.28225,38.92559,4.324866,4.324866,0,-1,0,4.324866,27.49481,0,0,0,1.189113,4.55249,4.324866,0,0,18.47803,12.96875,0,3.363377,-3.363377,17.92497,45.96138,0.1250437,4.757352,0.9512907,0,14.15787
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.241822,46.21709,39.72838,1.507893,1.507893,0,-1,0,1.507893,148.6725,0,0,0,2.241822,1.587256,1.507893,0,0,22.21511,9.605377,0.6545659,0,0.6545659,18.54595,47.55362,0.1250329,1.658682,1.793457,0,11.8472
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.281799,43.51818,39.87151,0,0,0,-1,0,0,0,0,0,0,1.281799,0,0,0,0,21.56054,10.19449,1.281799,0,1.281799,19.76197,50.67162,0.1250119,0,1.025439,0,11.47628
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8165967,42.35187,40.04575,0,0,0,-1,0,0,0,0,0,0,0.8165967,0,0,0,0,20.27875,11.34811,0.8165967,0,0.8165967,20.53666,52.658,0.1249985,0,0.6532773,0,12.1647
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3621393,40.2836,39.27409,4.934975,4.934975,0,-1,0,4.934975,7.338219,0,8.881784E-16,0,0.3621393,5.194711,4.934975,0,0,19.46215,12.08304,0,4.832572,-4.832572,15.44268,39.59655,0.1249985,5.428473,0.2897114,0,12.44518
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,37.84277,37.84277,8.226432,6.887948,0,-1,0,6.887948,0,0,1.338485,2.161128,0,7.250471,6.887948,0,0,24.83167,7.250471,0,7.250471,-7.250471,7.800015,20,0.1249985,9.049075,0,0,7.250471
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,36.36789,36.36789,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,34.83078,34.83078,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,33.53637,33.53637,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,32.27308,32.27308,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,31.50764,31.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.87288,30.87288,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,30.20701,30.20701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,29.6656,29.6656,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,29.24865,29.24865,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.79436,28.79436,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249985,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,28.42719,28.42719,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251261,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4733965,29.4321,28.19694,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.9836,0,0,0,0.4733965,0,0,8.8,8.36,24.52775,7.524,8.833397,0,8.833397,24.1111,61.82322,0.1252549,1.796658,0.3787172,12,7.997396
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.811115,35.56537,27.95424,6.139047,6.139047,12,0,3.372,6.139047,45.79074,0,0,0,2.811115,0,0,5.860953,5.567905,15.69436,15.47406,8.379021,0,8.379021,32.06014,82.20532,0.1254312,6.752952,2.248892,12,18.28517
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.081651,43.39585,28.94994,4.316237,4.316237,0,0,0,4.316237,117.7334,0,0,0,5.081651,4.543407,4.316237,0,0,7.315337,23.01517,0.5382435,0,0.5382435,32.57076,83.51461,0.1254223,4.74786,4.06532,0,28.09683
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.908366,48.80368,31.41429,6.064991,6.064991,0,-1,0,6.064991,97.41756,0,0,0,5.908366,6.384201,6.064991,0,0,6.777093,23.49959,0,0.4758349,-0.4758349,32.06919,82.22852,0.1254223,6.67149,4.726693,0,29.40796
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.514148,53.70434,33.90354,4.868612,4.868612,0,-1,0,4.868612,133.7989,0,0,0,6.514148,5.124855,4.868612,0,0,7.305799,23.02376,1.389294,0,1.389294,33.38719,85.608,0.1253996,5.355473,5.211318,0,29.53791
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.791399,60.68232,35.85137,6.469054,6.469054,0,-1,0,6.469054,120.4411,0,0,0,7.791399,6.809531,6.469054,0,0,5.916505,24.27412,0.9818683,0,0.9818683,34.31867,87.99641,0.1253835,7.11596,6.233119,0,32.06552
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.179629,64.16579,37.45694,5.407423,5.407423,0,-1,0,5.407423,151.2667,0,0,0,8.179629,5.692024,5.407423,0,0,4.934637,25.1578,2.487605,0,2.487605,36.67862,94.04755,0.1253427,5.948165,6.543703,0,33.33743
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.515064,67.54096,39.0625,1.680769,1.680769,0,-1,0,1.680769,506.6171,4.298802,0,0,8.515064,1.769231,1.680769,0,0,2.447032,27.39665,2.447032,0,2.447032,39.00008,100,0.1253027,1.848846,6.812051,0,35.91171
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.541102,64.56464,39.87151,5.354064,5.354064,0,-1,0,5.354064,140.8482,1.905244,0,0,7.541102,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1253027,5.889471,6.032881,0,37.14008
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.938777,58.67607,40.00842,1.440907,1.440907,0,-1,0,1.440907,412.1554,4.422032,0,0,5.938777,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1253027,1.584998,4.751021,0,35.53775
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.65814,51.11308,40.18266,4.171413,4.171413,0,-1,0,4.171413,87.69546,0,0,0,3.65814,4.390961,4.171413,0,0,0,29.59898,0,0.7328214,-0.7328214,38.22762,98.01933,0.1253027,4.588555,2.926512,0,33.25712
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.778561,44.50914,39.41722,5.956833,5.956833,0,-1,0,5.956833,29.85749,0,8.881784E-16,0,1.778561,6.27035,5.956833,0,0,0.814246,28.86616,0,4.49179,-4.49179,33.49286,85.87894,0.1253027,6.552516,1.422849,0,30.64472
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,37.94234,37.94234,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.805123,24.37437,0,8.8,-8.8,24.21684,62.09434,0.1253027,13.15124,0,0,24.37437
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,36.44257,36.44257,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.5829,15.57437,0,3.056082,-3.056082,20.99545,53.83437,0.1253027,3.193606,0,0,15.57437
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,34.91791,34.91791,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,18.97855,12.51828,0,0.7703693,-0.7703693,20.1834,51.75222,0.1253027,0.8050359,0,0,12.51828
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83451,11.74792,0,0,0,20.1834,51.75222,0.1253027,0,0,0,11.74792
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,32.32909,32.32909,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.83451,11.74792,0,0.2766328,-0.2766328,19.89181,51.00454,0.1253027,0.2890813,0,0,11.74792
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,31.55742,31.55742,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.14188,11.47128,0,1.868675,-1.868675,17.92205,45.95389,0.1253027,1.952765,0,0,11.47128
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.91022,30.91022,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.21819,9.602608,0,0.05845648,-0.05845648,17.86044,45.79589,0.1253027,0.06108703,0,0,9.602608
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,30.22568,30.22568,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.28314,9.544151,0,0.9010321,-0.9010321,16.91066,43.36059,0.1253027,0.9415786,0,0,9.544151
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,29.68427,29.68427,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.28429,8.64312,0,0.8554972,-0.8554972,16.00889,41.04836,0.1253027,0.8939946,0,0,8.64312
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,29.24865,29.24865,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.23484,7.787622,0,0.5793626,-0.5793626,15.39819,39.48246,0.1253027,0.6054339,0,0,7.787622
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.79436,28.79436,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.87858,7.20826,0,0.2672332,-0.2672332,15.1165,38.76018,0.1253027,0.2792587,0,0,7.20826
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,28.40853,28.40853,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.1755,6.941026,0,0.3556191,-0.3556191,14.74164,37.79901,0.1253027,0.3716219,0,0,6.941026
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2827601,28.91376,28.17827,0.3196848,0.3196848,0,0,0,0.3196848,88.44966,0,0,0,0.2827601,0.3365103,0.3196848,0,0,25.57063,6.585407,0,0.05375019,-0.05375019,14.68499,37.65374,0.1253027,0.3516532,0.2262081,0,6.868167
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.687843,35.17702,27.9169,4.846786,4.846786,0,0,0,4.846786,55.45619,0,8.881784E-16,0,2.687843,5.10188,4.846786,0,0,25.63036,6.531657,0,2.414037,-2.414037,12.14037,31.12909,0.1253027,5.331464,2.150274,0,9.2195
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.038211,43.26004,28.94994,2.716367,2.716367,0,0,0,2.716367,185.4761,0,0,0,5.038211,2.859333,2.716367,0,0,28.31262,4.11762,2.178878,0,2.178878,14.20743,36.42924,0.125267,2.988003,4.030569,0,9.155831
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.103215,52.95424,31.4703,2.373792,2.373792,0,-1,0,2.373792,299.235,0,0,0,7.103215,2.498728,2.373792,0,0,26.13374,6.07861,4.604487,0,4.604487,18.57563,47.62973,0.1251918,2.611171,5.682572,0,13.18183
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.636383,54.25607,34.00933,0.9577204,0.9577204,0,-1,0,0.9577204,692.9352,0,0,0,6.636383,1.008127,0.9577204,0,0,21.52925,10.22265,5.628256,0,5.628256,23.91507,61.32056,0.1251,1.053492,5.309106,0,16.85903
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.599106,60.10376,35.98206,3.257872,3.257872,0,-1,0,3.257872,233.2537,0,0,0,7.599106,3.429339,3.257872,0,0,15.901,15.28808,4.169767,0,4.169767,27.87085,71.46358,0.125032,3.583659,6.079285,0,22.88718
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.3835,69.35936,37.56273,1.125565,1.125565,0,-1,0,1.125565,833.6704,0,0,0,9.3835,1.184805,1.125565,0,0,11.73123,19.04087,8.198695,0,8.198695,35.64882,91.40704,0.1248986,1.238121,7.5068,0,28.42437
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.820487,60.94437,39.1683,5.085283,5.085283,0,-1,0,5.085283,134.1221,0,0,0,6.820487,5.352929,5.085283,0,0,3.532537,26.41969,1.467557,0,1.467557,37.04107,94.97691,0.1248747,5.593811,5.456389,0,33.24018
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.571094,64.81194,39.9773,7.813741,7.813741,0,-1,0,7.813741,96.89462,0,0,0.2351149,7.571094,8.22499,7.813741,0,0,2.06498,27.7405,0,0.6538965,-0.6538965,36.3518,93.20956,0.1248747,8.595115,6.056875,0,35.31159
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.858856,58.55244,40.15155,2.288898,2.288898,0,-1,0,2.288898,255.9684,0.6579583,0,0,5.858856,2.409366,2.288898,0,0,2.791531,27.0866,2.791531,0,2.791531,39.00008,100,0.1248294,2.517788,4.687085,0,32.94546
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.948253,52.16807,40.28846,2.591084,2.591084,0,-1,0,2.591084,152.3784,1.220795,0,0,3.948253,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1248294,2.850193,3.158602,0,33.54723
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.518895,43.85342,39.52301,2.545414,2.545414,0,-1,0,2.545414,59.67181,0,4.440892E-16,0,1.518895,2.679383,2.545414,0,0,0,29.59898,0,1.160489,-1.160489,37.77682,96.86343,0.1248294,2.799955,1.215116,0,31.11787
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,38.04813,38.04813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289432,28.43849,0,0,0,37.77682,96.86343,0.1248294,0,0,0,28.43849
