Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.570163,41.39286,28.5641,3.576597,3.576597,0,0,0,3.576597,127.7796,0,0,0,4.570163,3.764839,3.576597,0,0,27.94647,4.447152,0.8053232,0,0.8053232,13.25172,33.97871,0.1228319,3.934257,3.65613,0,9.017315
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.505689,44.43194,31.53876,0,0,0,-1,0,0,0,0,0,0,4.505689,0,0,0,0,27.14115,5.171943,4.505689,0,4.505689,17.52619,44.93887,0.1227617,0,3.604551,0,9.677631
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.31302,47.01114,34.46362,0,0,0,-1,0,0,0,0,0,0,4.31302,0,0,0,0,22.63546,9.227063,4.31302,0,4.31302,21.61788,55.43036,0.1226946,0,3.450416,0,13.54008
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.39397,56.44392,36.64793,3.112019,3.112019,0,-1,0,3.112019,205.4605,0,0,0,6.39397,3.27581,3.112019,0,0,18.32244,13.10878,3.11816,0,3.11816,24.57603,63.01534,0.1226461,3.423221,5.115176,0,19.50275
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.311069,70.03416,38.32817,2.908574,2.908574,0,-1,0,2.908574,320.1249,0,0,0,9.311069,3.061657,2.908574,0,0,15.20428,15.91512,6.249413,0,6.249413,30.50474,78.21713,0.1225491,3.199432,7.448855,0,25.22619
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.373143,68.13109,40.00842,3.354669,3.354669,0,-1,0,3.354669,249.5967,0,0,0,8.373143,3.53123,3.354669,0,0,8.954869,21.5396,4.841912,0,4.841912,35.09819,89.99516,0.1224741,3.690136,6.698514,0,29.91274
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.233846,68.55719,40.81742,3.361538,3.361538,0,-1,0,3.361538,244.9428,0.5824281,0,0,8.233846,3.538461,3.361538,0,0,4.112957,25.89732,4.112957,0,4.112957,39.00008,100,0.1224104,3.697692,6.587077,0,34.13116
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.54428,61.96595,40.92321,0,0,0,-1,0,0,0,6.54428,0,0,6.54428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224104,0,5.235424,0,36.14326
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.320019,50.93103,41.02279,4.686979,4.686979,0,-1,0,4.686979,70.83495,0,0,0,3.320019,4.933662,4.686979,0,0,0,29.59898,0,1.613643,-1.613643,37.29915,95.63865,0.1224104,5.155677,2.656015,0,32.919
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.461225,44.33018,40.15155,0.361233,0.361233,0,-1,0,0.361233,404.5105,0,0,0,1.461225,0.3802452,0.361233,0,0,1.792937,27.98533,1.08098,0,1.08098,38.32466,98.26815,0.1223937,0.3973563,1.16898,0,29.44656
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,38.53976,38.53976,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.7119566,28.95822,0,8.8,-8.8,29.04864,74.48355,0.1223937,11.00505,0,0,28.95822
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,36.96531,36.96531,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.48973,20.15822,0,5.301825,-5.301825,23.46003,60.1538,0.1223937,5.540407,0,0,20.15822
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,35.33486,35.33486,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.38065,14.85639,0,8.8,-8.8,14.18401,36.36919,0.1223937,10.35785,0,0,14.85639
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.92221,33.92221,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.15843,6.056392,0,1.562505,-1.562505,12.53699,32.14606,0.1223937,1.632818,0,0,6.056392
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89455,4.493887,0,0,0,12.53699,32.14606,0.1223937,0,0,0,4.493887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,31.59476,31.59476,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.89455,4.493887,0,1.830345,-1.830345,10.60763,27.19901,0.1223937,1.912711,0,0,4.493887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.87288,30.87288,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.92826,2.663542,0,0.4389068,-0.4389068,10.14499,26.01273,0.1223937,0.4586577,0,0,2.663542
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.13855,30.13855,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.41594,2.224635,0,0.7686218,-0.7686218,9.334788,23.93531,0.1223937,0.8032098,0,0,2.224635
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,29.49135,29.49135,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.26996,1.456013,0,0.08707029,-0.08707029,9.243008,23.69997,0.1223937,0.09098846,0,0,1.456013
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.96861,28.96861,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.36671,1.368943,0,1.042792,-1.042792,8.143809,20.88152,0.1223937,1.089717,0,0,1.368943
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,28.42719,28.42719,0.855898,0.3098435,0,-1,0,0.3098435,0,0,0.5460546,0.6316444,0,0.326151,0.3098435,0,0,32.52536,0.326151,0,0.326151,-0.326151,7.800015,20,0.1223937,0.9414878,0,0,0.326151
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.89823,27.89823,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224915,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1162398,27.86889,27.56841,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.78417,1.776357E-15,0,0,0.1162398,0,0,8.8,8.36,24.52775,7.524,8.47624,0,8.47624,23.77228,60.95443,0.1226131,1.455616,0.09299187,12,7.64024
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9609161,29.76315,27.25103,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,3020.142,0,0,0,0.9609161,0,0,8.8,8.36,16.05151,15.15262,9.320916,0,9.320916,32.61487,83.62771,0.1226756,0.03499861,0.7687328,12,16.11353
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7190623,30.38246,28.49565,7.142283,7.142283,0,0,0,7.142283,10.06768,0,8.881784E-16,0,0.7190623,7.518193,7.142283,0,0,6.730597,23.54144,0,6.79913,-6.79913,25.44796,65.25105,0.1226756,7.856511,0.5752499,0,24.2605
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.443324,38.2454,31.52009,0.6320528,0.6320528,0,-1,0,0.6320528,386.5695,0,0,0,2.443324,0.6653188,0.6320528,0,0,14.28519,16.74231,1.778005,0,1.778005,27.13472,69.57607,0.1226482,0.6952581,1.954659,0,19.18563
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.617574,38.95431,34.48229,0,0,0,-1,0,0,0,0,0,0,1.617574,0,0,0,0,12.50718,18.34251,1.617574,0,1.617574,28.66929,73.51085,0.1226232,0,1.29406,0,19.96009
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.708135,44.43484,36.68527,3.832354,3.832354,0,-1,0,3.832354,70.66507,0,4.440892E-16,0,2.708135,4.034057,3.832354,0,0,10.88961,19.79833,0,1.325921,-1.325921,27.27165,69.92715,0.1226232,4.215589,2.166508,0,22.50647
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.212745,41.81618,38.40285,0,0,0,-1,0,0,0,0,0,0,1.212745,0,0,0,0,12.36285,18.47241,1.212745,0,1.212745,28.42216,72.87718,0.1226045,0,0.9701958,0,19.68516
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.241043,46.54594,40.04575,0.8232134,0.8232134,0,-1,0,0.8232134,272.2311,0,0,0,2.241043,0.8665404,0.8232134,0,0,11.15011,19.56388,1.374503,0,1.374503,29.72612,76.22068,0.1225832,0.9055347,1.792834,0,21.80492
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.166155,47.15625,40.84854,0,0,0,-1,0,0,0,0,0,0,2.166155,0,0,0,0,9.775606,20.80093,2.166155,0,2.166155,31.78112,81.48988,0.1225498,0,1.732924,0,22.96709
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.475377,45.19683,40.95433,0.4533779,0.4533779,0,-1,0,0.4533779,325.4189,0,0,0,1.475377,0.4772398,0.4533779,0,0,7.609451,22.75047,0.9981374,0,0.9981374,32.72803,83.91787,0.1225344,0.4987157,1.180302,0,24.22585
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.747059,46.11343,41.06012,5.101454,5.101454,0,-1,0,5.101454,34.2463,0,0,0,1.747059,5.369952,5.101454,0,0,6.611314,23.6488,0,3.622893,-3.622893,28.90917,74.12593,0.1225344,5.611599,1.397647,0,25.39585
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.05476,43.17694,40.18266,3.711027,3.711027,0,-1,0,3.711027,28.42233,0,0,0,1.05476,3.906344,3.711027,0,0,10.63675,20.0259,0,2.851584,-2.851584,25.90334,66.41868,0.1225344,4.082129,0.8438081,0,21.08066
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,38.53976,38.53976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80518,17.17432,0,0,0,25.90334,66.41868,0.1225344,0,0,0,17.17432
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,36.96531,36.96531,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,13.80518,17.17432,0,1.960323,-1.960323,23.83698,61.12033,0.1225344,2.048538,0,0,17.17432
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,35.32241,35.32241,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,15.98331,15.214,0,8.8,-8.8,14.56096,37.33572,0.1225344,10.26722,0,0,15.214
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,33.90354,33.90354,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.3594882,0,6.174913,5.866168,0,0,25.76109,6.413996,0,6.174913,-6.174913,8.052031,20.64619,0.1225344,6.452784,0,0,6.413996
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,32.48467,32.48467,0.8345029,0.2271286,0,-1,0,0.2271286,0,0,0.6073744,0.6908246,0,0.2390827,0.2271286,0,0,32.6221,0.2390827,0,0.2390827,-0.2390827,7.800015,20,0.1225344,0.9179533,0,0,0.2390827
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.57609,31.57609,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225344,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.85421,30.85421,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225344,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.10744,30.10744,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225344,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,29.45401,29.45401,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225344,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.93127,28.93127,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225344,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,28.37119,28.37119,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225344,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.82978,27.82978,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12267,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1577646,27.90164,27.49373,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.14214,1.776357E-15,0,0,0.1577646,0,0,8.8,8.36,24.52775,7.524,8.517765,0,8.517765,23.81167,61.05544,0.1227803,1.14608,0.1262117,12,7.681765
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.229589,30.39047,27.1639,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.26072,0,0,0,1.229589,0,0,8.098913,7.693967,16.00999,15.18999,8.923556,0,8.923556,32.2773,82.76214,0.122939,3.629956,0.9836711,12,16.41958
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.960035,33.68607,28.43964,0.02626094,0.02626094,0,0,0,0.02626094,7463.691,0,0,0,1.960035,0.0276431,0.02626094,0,0,7.086432,23.22119,1.932392,0,1.932392,34.11053,87.46272,0.1229092,0.02888704,1.568028,0,25.18122
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.148344,43.29268,31.50764,3.775783,3.775783,0,-1,0,3.775783,109.8671,0,0,0,4.148344,3.974508,3.775783,0,0,5.15404,24.96034,0.1738354,0,0.1738354,34.27544,87.88557,0.1229065,4.153361,3.318675,0,29.10868
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.292397,50.20149,34.48229,4.962693,4.962693,0,-1,0,4.962693,106.6437,0,0,0,5.292397,5.223887,4.962693,0,0,4.980205,25.11679,0.06850973,0,0.06850973,34.34044,88.05222,0.1229055,5.458962,4.233917,0,30.40919
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.651119,53.88326,36.68527,0,0,0,-1,0,0,0,0.739424,0,0,5.651119,0,0,0,0,4.911695,25.17845,4.911695,0,4.911695,39.00008,100,0.1228298,0,4.520895,0,30.82957
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.280869,65.7458,38.40285,0,0,0,-1,0,0,0,8.280869,0,0,8.280869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228298,0,6.624695,0,37.87985
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.552756,60.97087,40.04575,6.590313,6.590313,0,-1,0,6.590313,99.43012,0,0,0,6.552756,6.937172,6.590313,0,0,0,29.59898,0,0.3844156,-0.3844156,38.59487,98.96101,0.1228298,7.249345,5.242205,0,36.15173
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.066392,49.98035,40.88588,2.25536,2.25536,0,-1,0,2.25536,135.9602,0.2652009,0,0,3.066392,2.374063,2.25536,0,0,0.4271284,29.21456,0.4271284,0,0.4271284,39.00008,100,0.1228232,2.480896,2.453114,0,32.28096
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.605795,51.81566,40.99167,0,0,0,-1,0,0,0,3.605795,0,0,3.605795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228232,0,2.884636,0,33.20477
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.424254,48.16565,41.06012,0,0,0,-1,0,0,0,2.424254,0,0,2.424254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228232,0,1.939403,0,32.02323
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.792881,45.38158,40.22,1.958855,1.958855,0,-1,0,1.958855,91.52697,0,0,0,1.792881,2.061952,1.958855,0,0,0,29.59898,0,0.2690719,-0.2690719,38.71645,99.27275,0.1228232,2.15474,1.434304,0,31.39186
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.53976,38.53976,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2989688,29.32991,0,2.83531,-2.83531,35.72777,91.60949,0.1228232,2.962898,0,0,29.32991
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,36.96531,36.96531,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.449313,26.4946,0,8.527081,-8.527081,26.73944,68.56253,0.1228232,8.910799,0,0,26.4946
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,35.32241,35.32241,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.92385,17.96752,0,1.640377,-1.640377,25.01033,64.12893,0.1228232,1.714194,0,0,17.96752
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.74649,16.32714,0,0,0,25.01033,64.12893,0.1228232,0,0,0,16.32714
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,32.466,32.466,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.74649,16.32714,0,1.552379,-1.552379,23.37398,59.93316,0.1228232,1.622236,0,0,16.32714
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.53876,31.53876,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.47135,14.77476,0,0.8021557,-0.8021557,22.52843,57.7651,0.1228232,0.8382527,0,0,14.77476
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.80443,30.80443,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.36264,13.9726,0,0.7088507,-0.7088507,21.78124,55.84922,0.1228232,0.7407489,0,0,13.9726
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.0701,30.0701,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.15025,13.26375,0,1.154617,-1.154617,20.56417,52.72853,0.1228232,1.206575,0,0,13.26375
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.40423,29.40423,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.43316,12.10914,0,0.9398417,-0.9398417,19.57349,50.18833,0.1228232,0.9821346,0,0,12.10914
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.88148,28.88148,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.47743,11.1693,0,0.5204828,-0.5204828,19.02485,48.78157,0.1228232,0.5439045,0,0,11.1693
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05574,10.64881,0,0,0,19.02485,48.78157,0.1228232,0,0,0,10.64881
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.77377,27.77377,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.05574,10.64881,0,1.150062,-1.150062,17.81258,45.67318,0.1228232,1.201815,0,0,10.64881
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7424381,29.36159,27.42527,0.2361424,0.2361424,0,0,0,0.2361424,314.4027,0,0,0,0.7424381,0.248571,0.2361424,0,0,22.33359,9.498751,0.4938671,0,0.4938671,18.2811,46.87452,0.1228156,0.2597567,0.5939505,0,10.24119
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.170188,35.68506,27.09545,2.592127,2.592127,0,0,0,2.592127,122.3007,0,0,0,3.170188,2.728555,2.592127,0,0,21.83972,9.943231,0.4416336,0,0.4416336,18.70007,47.94881,0.1228089,2.85134,2.536151,0,13.11342
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.550858,44.23529,28.37119,3.265903,3.265903,0,0,0,3.265903,169.9639,0,0,0,5.550858,3.437793,3.265903,0,0,21.39808,10.3407,2.113065,0,2.113065,20.7047,53.08887,0.1227763,3.592494,4.440686,0,15.89156
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.916729,55.88928,31.4703,4.453088,4.453088,0,-1,0,4.453088,177.7807,0,0,0,7.916729,4.687461,4.453088,0,0,19.28502,12.24246,3.229268,0,3.229268,23.76825,60.94412,0.1227267,4.898396,6.333383,0,20.15919
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.937519,59.58923,34.48229,0,0,0,-1,0,0,0,0,0,0,7.937519,0,0,0,0,16.05575,15.1488,7.937519,0,7.937519,31.29844,80.25227,0.1226048,0,6.350015,0,23.08632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.246836,67.67911,36.72261,7.262171,7.262171,0,-1,0,7.262171,127.3288,0,0,0,9.246836,7.644391,7.262171,0,0,8.118234,22.29257,1.602445,0,1.602445,32.81866,84.15024,0.1225803,7.988388,7.397468,0,31.5394
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.413682,70.62829,38.43397,1.313102,1.313102,0,-1,0,1.313102,716.9038,1.515679,0,0,9.413682,1.382213,1.313102,0,0,6.515789,23.73477,6.515789,0,6.515789,39.00008,100,0.1224804,1.444413,7.530945,0,33.14845
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.808274,70.0889,40.08309,4.583055,4.583055,0,-1,0,4.583055,192.1922,3.984006,0,0,8.808274,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1224804,5.04136,7.046619,0,38.40725
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.940622,63.43266,40.88588,5.952641,5.952641,0,-1,0,5.952641,116.5974,0.6746843,0,0,6.940622,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1224804,6.547905,5.552498,0,36.5396
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.017866,60.0926,40.99167,2.918502,2.918502,0,-1,0,2.918502,206.1971,2.945758,0,0,6.017866,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1224804,3.210352,4.814292,0,35.61684
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.331205,54.31676,41.09746,2.764473,2.764473,0,-1,0,2.764473,156.6738,1.421233,0,0,4.331205,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1224804,3.04092,3.464964,0,33.93018
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.669179,45.01418,40.22,9.580847,8.36,0,-1,0,8.36,19.96626,0,1.220847,2.178931,1.669179,8.8,8.36,0,0,0,29.59898,0,7.130821,-7.130821,31.48353,80.72684,0.1224804,10.53893,1.335343,0,31.26816
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.53976,38.53976,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.923134,22.46816,0,4.64544,-4.64544,26.58681,68.17117,0.1224804,4.854484,0,0,22.46816
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.96531,36.96531,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.08473,17.82272,0,2.324899,-2.324899,24.13615,61.88744,0.1224804,2.429519,0,0,17.82272
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,35.30374,35.30374,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.66795,15.49782,0,8.8,-8.8,14.86014,38.10284,0.1224804,10.80262,0,0,15.49782
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44573,6.697819,0,0,0,14.86014,38.10284,0.1224804,0,0,0,6.697819
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,32.43488,32.43488,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.44573,6.697819,0,0.5733572,-0.5733572,14.25577,36.55317,0.1224804,0.5991582,0,0,6.697819
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.48897,31.48897,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.0828,6.124462,0,1.4641,-1.4641,12.71247,32.59601,0.1224804,1.529985,0,0,6.124462
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,30.76709,30.76709,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.70957,4.660362,0,0.9208471,-0.9208471,11.74181,30.10715,0.1224804,0.9622852,0,0,4.660362
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.01409,30.01409,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.73274,3.739514,0,0.4751771,-0.4751771,11.24093,28.82284,0.1224804,0.49656,0,0,3.739514
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.35444,29.35444,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.26071,3.264337,0,1.161337,-1.161337,10.01677,25.68398,0.1224804,1.213598,0,0,3.264337
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.80681,28.80681,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.55109,2.103,0,1.521427,-1.521427,8.413047,21.57187,0.1224804,1.589891,0,0,2.103
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.24673,28.24673,0.9444735,0.5524942,0,-1,0,0.5524942,0,0,0.3919794,0.4864267,0,0.5815728,0.5524942,0,0,32.24156,0.5815728,0,0.5815728,-0.5815728,7.800015,20,0.1224804,1.038921,0,0,0.5815728
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.68665,27.68665,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225985,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5710516,28.82272,27.33815,1.161503,1.161503,9.961503,0,2.85626,1.161503,49.16489,1.776357E-15,0,0,0.5710516,0,0,8.8,8.36,24.52775,7.524,8.931051,0,8.931051,24.20375,62.06077,0.122706,1.277653,0.4568413,12,8.095052
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.330352,33.22872,27.00833,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.330352,0,0,8.8,8.36,15.5967,15.56195,10.69035,0,10.69035,34.3455,88.06522,0.1227457,0,1.864281,12,17.8923
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.900086,36.16497,28.28407,0.7985577,0.7985577,0,0,0,0.7985577,363.1655,0,0,0,2.900086,0.8405871,0.7985577,0,0,4.90635,25.18326,2.059499,0,2.059499,36.29932,93.07499,0.1227142,0.8784135,2.320069,0,28.08335
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.487605,41.19189,31.41429,0,0,0,-1,0,0,0,0.6407535,0,0,3.487605,0,0,0,0,2.846851,27.03681,2.846851,0,2.846851,39.00008,100,0.1226707,0,2.790084,0,30.52442
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.89625,48.86086,34.44495,3.663656,3.663656,0,-1,0,3.663656,133.6438,1.03977,0,0,4.89625,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1226707,4.030021,3.917,0,34.49523
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.41344,46.58874,36.68527,4.909774,4.909774,0,-1,0,4.909774,69.52337,0,0,0,3.41344,5.168183,4.909774,0,0,0,29.59898,0,1.754743,-1.754743,37.15042,95.25729,0.1226707,5.400751,2.730752,0,33.01242
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.399488,48.38071,38.40285,0,0,0,-1,0,0,0,1.449774,0,0,3.399488,0,0,0,0,1.949714,27.84423,1.949714,0,1.949714,39.00008,100,0.122641,0,2.71959,0,31.24372
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.514922,50.54657,40.08309,2.252737,2.252737,0,-1,0,2.252737,156.029,1.14362,0,0,3.514922,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.122641,2.478011,2.811938,0,33.1139
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.449461,54.48103,40.88588,3.750614,3.750614,0,-1,0,3.750614,118.6329,0.5014464,0,0,4.449461,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.122641,4.125676,3.559569,0,34.04844
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.127514,53.52275,40.99167,1.373109,1.373109,0,-1,0,1.373109,300.5963,2.682136,0,0,4.127514,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.122641,1.51042,3.302011,0,33.72649
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.705227,46.02704,41.09746,0,0,0,-1,0,0,0,1.705227,0,0,1.705227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122641,0,1.364182,0,31.3042
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5144465,41.62889,40.18266,0,0,0,-1,0,0,0,0.5144465,0,0,0.5144465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122641,0,0.4115572,0,30.11342
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,38.50864,38.50864,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.122641,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.92797,36.92797,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.122641,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.122641,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.122641,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,32.41621,32.41621,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.122641,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,31.4703,31.4703,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.122641,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,30.73597,30.73597,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.122641,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.98298,29.98298,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.122641,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,29.29843,29.29843,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.122641,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,28.75702,28.75702,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.122641,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.19694,28.19694,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.122641,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.61819,27.61819,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.122641,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2656372,27.93799,27.25103,1.157403,1.157403,0,0,0,1.157403,22.95115,0,0,0,0.2656372,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9526814,-0.9526814,16.10144,41.28567,0.122641,1.273143,0.2125098,0,9.093745
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.344415,30.43128,26.90253,1.202587,1.202587,0,0,0,1.202587,111.7935,0,0,0,1.344415,1.265881,1.202587,0,0,24.13728,7.875427,0.07853331,0,0.07853331,16.17595,41.4767,0.1226398,1.322846,1.075532,0,9.219841
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.559812,35.10834,28.19694,3.985796,3.985796,0,0,0,3.985796,64.22335,0,8.881784E-16,0,2.559812,4.195575,3.985796,0,0,24.05875,7.946106,0,1.635763,-1.635763,14.4517,37.05557,0.1226398,4.384376,2.047849,0,10.50592
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.356257,43.73785,31.32717,1.214936,1.214936,0,-1,0,1.214936,358.5584,0,0,0,4.356257,1.27888,1.214936,0,0,25.87626,6.310343,3.077376,0,3.077376,17.37116,44.54134,0.1225928,1.33643,3.485005,0,10.6666
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.897962,48.82522,34.40761,4.790494,4.790494,0,-1,0,4.790494,102.2434,0,0,0,4.897962,5.042625,4.790494,0,0,22.79888,9.079982,0,0.1446633,-0.1446633,17.21867,44.15034,0.1225928,5.269543,3.91837,0,13.97794
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.02475,55.13745,36.64793,4.494374,4.494374,0,-1,0,4.494374,134.0509,0,0,0,6.02475,4.73092,4.494374,0,0,22.95962,8.935319,1.29383,0,1.29383,18.4461,47.29761,0.1225731,4.943812,4.8198,0,14.96007
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.618225,52.31148,38.40285,0,0,0,-1,0,0,0,0,0,0,4.618225,0,0,0,0,21.66579,10.09977,4.618225,0,4.618225,22.82734,58.53151,0.1225028,0,3.69458,0,14.71799
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.784405,58.16484,40.04575,5.368828,5.368828,0,-1,0,5.368828,107.7406,0,0,0,5.784405,5.651398,5.368828,0,0,17.04757,14.25617,0.1330072,0,0.1330072,22.95352,58.85506,0.1225007,5.905711,4.627524,0,20.04057
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.027618,56.45249,40.88588,4.418384,4.418384,0,-1,0,4.418384,113.7886,0,0,0,5.027618,4.65093,4.418384,0,0,16.91456,14.37587,0.3766882,0,0.3766882,23.31088,59.77136,0.122495,4.860222,4.022095,0,19.40349
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.724832,58.9879,40.95433,4.027567,4.027567,0,-1,0,4.027567,142.1412,0,0,0,5.724832,4.239544,4.027567,0,0,16.53787,14.71489,1.485288,0,1.485288,24.71994,63.38435,0.1224724,4.430324,4.579866,0,20.43973
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.42888,54.60349,41.06012,0,0,0,-1,0,0,0,0,0,0,4.42888,0,0,0,0,15.05258,16.05165,4.42888,0,4.42888,28.92155,74.15767,0.122405,0,3.543104,0,20.48053
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.050994,43.16604,40.18266,0,0,0,-1,0,0,0,0,0,0,1.050994,0,0,0,0,10.6237,20.03765,1.050994,0,1.050994,29.91861,76.71423,0.1223891,0,0.8407949,0,21.08864
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.57271,20.98354,0,0,0,29.91861,76.71423,0.1223891,0,0,0,20.98354
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89686,36.89686,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,9.57271,20.98354,0,3.345515,-3.345515,26.39213,67.67198,0.1223891,3.496063,0,0,20.98354
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.24773,35.24773,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,13.28995,17.63802,0,2.418583,-2.418583,23.84271,61.13504,0.1223891,2.52742,0,0,17.63802
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,33.81641,33.81641,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,15.97726,15.21944,0,3.368717,-3.368717,20.29177,52.03009,0.1223891,3.520309,0,0,15.21944
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.36021,32.36021,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,19.72028,11.85072,0,1.264032,-1.264032,18.95937,48.61367,0.1223891,1.320913,0,0,11.85072
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.40185,31.40185,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,21.12476,10.58669,0,1.153995,-1.153995,17.74295,45.49466,0.1223891,1.205925,0,0,10.58669
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,30.66129,30.66129,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,22.40698,9.432697,0,2.042159,-2.042159,15.59033,39.97512,0.1223891,2.134056,0,0,9.432697
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.91452,29.91452,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,24.67604,7.390538,0,0.1563942,-0.1563942,15.42547,39.55241,0.1223891,0.163432,0,0,7.390538
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.22998,29.22998,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,24.84982,7.234144,0,1.0391,-1.0391,14.33016,36.74394,0.1223891,1.08586,0,0,7.234144
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,28.68857,28.68857,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,26.00437,6.195043,0,2.317294,-2.317294,11.88752,30.48076,0.1223891,2.421572,0,0,6.195043
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.10982,28.10982,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,28.57914,3.877749,0,0.899469,-0.899469,10.9394,28.04968,0.1223891,0.9399451,0,0,3.877749
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,27.53107,27.53107,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,29.57855,2.97828,0,0.7344304,-0.7344304,10.16524,26.06467,0.1223891,0.7674798,0,0,2.97828
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6928292,28.94773,27.14524,0.9231357,0.9231357,0,0,0,0.9231357,75.05172,0,0,0,0.6928292,0.9717218,0.9231357,0,0,30.39459,2.24385,0,0.2788925,-0.2788925,9.871263,25.31088,0.1223891,1.015449,0.5542634,0,2.936679
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.930244,34.68804,26.79674,2.555095,2.555095,11.35509,0,3.208839,2.555095,114.6824,0,0,0,2.930244,0,0,8.8,8.36,30.70447,1.964957,11.29024,0,11.29024,20.58213,52.77458,0.122509,2.810605,2.344195,12,4.895201
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.368081,43.36721,28.10982,4.120372,4.120372,11.96298,0,3.362633,4.120372,130.2814,0,0,0,5.368081,0,0,7.842605,7.450474,19.41422,12.12618,12.81855,0,12.81855,32.74288,83.95592,0.1226265,4.532409,4.294465,12,17.49426
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.438983,53.92224,31.27738,4.456412,4.456412,0,-1,0,4.456412,166.9276,0,0,0,7.438983,4.69096,4.456412,0,0,6.595669,23.66288,2.748023,0,2.748023,35.34988,90.64054,0.1225848,4.902053,5.951187,0,31.10186
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.138998,60.23539,34.3765,4.669998,4.669998,0,-1,0,4.669998,174.2827,0,0,0,8.138998,4.915787,4.669998,0,0,3.847646,26.1361,3.223212,0,3.223212,38.40769,98.48106,0.1225359,5.136997,6.511199,0,34.2751
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.316414,67.88303,36.64793,1.813697,1.813697,0,-1,0,1.813697,513.6699,6.782825,0,0,9.316414,1.909154,1.813697,0,0,0.6244341,29.03699,0.6244341,0,0.6244341,39.00008,100,0.1225264,1.995066,7.453131,0,38.3534
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.166689,69.44724,38.36551,3.120199,3.120199,0,-1,0,3.120199,293.7853,5.882268,0,0,9.166689,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1225264,3.432219,7.333351,0,38.76567
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.441842,64.38264,40.04575,0,0,0,-1,0,0,0,7.441842,0,0,7.441842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225264,0,5.953474,0,37.04082
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.104346,60.2442,40.84854,5.668345,5.668345,0,-1,0,5.668345,107.6919,0.1376669,0,0,6.104346,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1225264,6.23518,4.883477,0,35.70332
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.900419,59.62198,40.95433,0.9137955,0.9137955,0,-1,0,0.9137955,645.7046,4.938529,0,0,5.900419,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1225264,1.005175,4.720335,0,35.4994
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.136779,53.5874,41.02279,2.957552,2.957552,0,-1,0,2.957552,139.8717,1.023566,0,0,4.136779,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1225264,3.253307,3.309423,0,33.73576
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.81969,45.39061,40.15155,5.946273,5.946273,0,-1,0,5.946273,30.6022,0,8.881784E-16,0,1.81969,6.259234,5.946273,0,0,0,29.59898,0,4.439544,-4.439544,34.32039,88.00082,0.1225264,6.5409,1.455752,0,31.41867
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,38.43397,38.43397,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.932827,25.15943,0,6.696793,-6.696793,27.26135,69.90075,0.1225264,6.998148,0,0,25.15943
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,36.8284,36.8284,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.37371,18.46264,0,8.175974,-8.175974,18.64312,47.80276,0.1225264,8.543892,0,0,18.46264
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,35.19795,35.19795,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.45812,10.28667,0,2.702224,-2.702224,15.79472,40.4992,0.1225264,2.823824,0,0,10.28667
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46059,7.584444,0,0,0,15.79472,40.4992,0.1225264,0,0,0,7.584444
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,32.31042,32.31042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46059,7.584444,0,0,0,15.79472,40.4992,0.1225264,0,0,0,7.584444
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,31.34584,31.34584,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.46059,7.584444,0,0.9362361,-0.9362361,14.80784,37.96875,0.1225264,0.9783668,0,0,7.584444
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,30.61151,30.61151,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.50086,6.648207,0,0.7400019,-0.7400019,14.02781,35.96867,0.1225264,0.7733019,0,0,6.648207
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.83984,29.83984,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.32308,5.908206,0,0.8642877,-0.8642877,13.11677,33.63268,0.1225264,0.9031806,0,0,5.908206
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.16152,29.16152,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.2834,5.043918,0,0.6628596,-0.6628596,12.41806,31.84111,0.1225264,0.6926883,0,0,5.043918
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,28.61389,28.61389,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.01991,4.381058,0,0.7564802,-0.7564802,11.62066,29.7965,0.1225264,0.7905219,0,0,4.381058
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.02269,28.02269,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.86045,3.624578,0,1.845444,-1.845444,9.675387,24.80864,0.1225264,1.928489,0,0,3.624578
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.42527,27.42527,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.91094,1.779134,0,0.7820762,-0.7820762,8.851007,22.69484,0.1225264,0.8172696,0,0,1.779134
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2173671,27.58797,27.02699,1.137624,1.137624,9.937624,0,2.850219,1.137624,19.10711,1.776357E-15,0,0,0.2173671,0,0,8.8,8.36,31.77991,0.9970574,8.577367,0,8.577367,16.98821,43.55943,0.1226375,1.251386,0.1738937,12,1.214424
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.948774,29.12457,26.65361,4.082791,4.082791,12,0,3.372,4.082791,23.23837,0,0,0,0.948774,0,0,7.917209,7.521348,23.20255,8.716688,8.470122,0,8.470122,25.02368,64.16314,0.1228153,4.49107,0.7590192,12,9.665462
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7185922,29.86511,27.98536,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.16892,0,0,0,0.7185922,0,0,8.285798,7.871509,14.73242,16.3398,8.5901,0,8.5901,33.17296,85.0587,0.1229861,3.734018,0.5748737,12,17.05839
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.897621,39.21411,31.19026,5.31524,5.31524,0,-1,0,5.31524,54.51535,0,0,0,2.897621,5.594989,5.31524,0,0,6.142322,24.07089,0,2.697368,-2.697368,30.32969,77.76826,0.1229861,5.846764,2.318097,0,26.96851
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.029957,39.96813,34.32049,1.52454,1.52454,0,-1,0,1.52454,133.1521,0,0,0,2.029957,1.604779,1.52454,0,0,9.139397,21.37352,0.4251778,0,0.4251778,30.73304,78.80252,0.1229797,1.676994,1.623965,0,23.40348
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.532434,40.90533,36.61682,0,0,0,-1,0,0,0,0,0,0,1.532434,0,0,0,0,8.714219,21.75618,1.532434,0,1.532434,32.18684,82.53019,0.1229565,0,1.225947,0,23.28861
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.258132,54.42558,38.36551,5.486689,5.486689,0,-1,0,5.486689,95.83434,0,0,0,5.258132,5.775462,5.486689,0,0,7.181786,23.13537,0,0.5173298,-0.5173298,31.64153,81.13195,0.1229565,6.035357,4.206505,0,28.3935
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.818389,61.97058,40.04575,1.184263,1.184263,0,-1,0,1.184263,575.7498,0,0,0,6.818389,1.246592,1.184263,0,0,7.756597,22.61804,5.571797,0,5.571797,36.92739,94.68544,0.1228721,1.302689,5.454711,0,29.43643
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.467126,54.49934,40.84854,5.256404,5.256404,0,-1,0,5.256404,84.98446,0,0,0,4.467126,5.533057,5.256404,0,0,2.184799,27.63266,0,1.06593,-1.06593,35.80381,91.80445,0.1228721,5.782044,3.573701,0,32.09978
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.547129,54.88559,40.95433,10.31983,8.36,0,-1,0,8.36,54.39149,0,1.959829,2.991812,4.547129,8.8,8.36,0,0,3.369166,26.56673,0,4.252871,-4.252871,31.32089,80.30981,0.1228721,11.35181,3.637703,0,31.11386
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.304191,50.88053,41.02279,4.493115,4.493115,0,-1,0,4.493115,73.53898,0,0,0,3.304191,4.729595,4.493115,0,0,8.094579,22.31386,0,1.425404,-1.425404,29.81838,76.45723,0.1228721,4.942427,2.643353,0,25.61805
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.570846,44.65291,40.15155,5.896222,5.896222,0,-1,0,5.896222,26.64157,0,8.881784E-16,0,1.570846,6.206549,5.896222,0,0,9.678361,20.88845,0,4.635703,-4.635703,24.93192,63.92787,0.1228721,6.485844,1.256677,0,22.4593
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,38.40285,38.40285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82914,16.25275,0,0,0,24.93192,63.92787,0.1228721,0,0,0,16.25275
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,36.79107,36.79107,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,14.82914,16.25275,0,2.930334,-2.930334,21.84307,56.00777,0.1228721,3.062199,0,0,16.25275
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.16061,35.16061,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,18.08507,13.32242,0,6.739842,-6.739842,14.73866,37.79136,0.1228721,7.043136,0,0,13.32242
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,33.71062,33.71062,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,25.57378,6.582574,0,0.3684995,-0.3684995,14.35022,36.79538,0.1228721,0.3850819,0,0,6.582574
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,32.25441,32.25441,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,25.98323,6.214074,0,1.302665,-1.302665,12.9771,33.27454,0.1228721,1.361285,0,0,6.214074
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,31.29605,31.29605,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,27.43063,4.911409,0,0.3702915,-0.3702915,12.58677,32.27372,0.1228721,0.3869546,0,0,4.911409
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,30.54306,30.54306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84207,4.541118,0,0,0,12.58677,32.27372,0.1228721,0,0,0,4.541118
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.77139,29.77139,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,27.84207,4.541118,0,1.463762,-1.463762,11.04383,28.31746,0.1228721,1.529631,0,0,4.541118
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.0744,29.0744,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,29.46847,3.077356,0,0.4390959,-0.4390959,10.58099,27.13068,0.1228721,0.4588552,0,0,3.077356
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,28.49565,28.49565,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,29.95635,2.63826,0,0.2057084,-0.2057084,10.36415,26.57469,0.1228721,0.2149653,0,0,2.63826
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.89823,27.89823,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,30.18492,2.432552,0,2.194105,-2.194105,8.05136,20.64447,0.1228721,2.29284,0,0,2.432552
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.28837,27.28837,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.62281,0.2384463,8.36,0,8.36,15.98235,40.98031,0.1229655,0.6089907,0,12,0.2384463
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7846138,28.92487,26.88386,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,153.9151,0,0,0,0.7846138,0,0,8.8,8.36,24.26281,7.762446,9.144614,0,9.144614,24.65769,63.22473,0.1230453,0.5607476,0.627691,12,8.54706
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.997118,31.78261,26.49803,3.050033,3.050033,11.40551,0,3.221593,3.050033,65.47858,0,0,0,1.997118,0,0,8.355474,7.9377,15.1182,15.9926,9.934818,0,9.934818,34.08269,87.39134,0.1231853,3.355036,1.597695,12,17.98972
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.128592,33.54104,27.84845,4.864659,4.864659,0,0,0,4.864659,43.75624,0,0,0,2.128592,5.120694,4.864659,0,0,5.183381,24.93394,0,2.992102,-2.992102,30.92874,79.3043,0.1231853,5.351125,1.702874,0,27.06253
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.254349,43.18076,31.10314,4.288018,4.288018,0,-1,0,4.288018,99.21482,0,0,0,4.254349,4.513703,4.288018,0,0,8.507938,21.94183,0,0.2593539,-0.2593539,30.65536,78.60332,0.1231853,4.716819,3.403479,0,26.19618
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.163316,52.92721,34.28937,1.582898,1.582898,0,-1,0,1.582898,389.3692,0,0,0,6.163316,1.666208,1.582898,0,0,8.796109,21.68248,4.497108,0,4.497108,34.92169,89.54261,0.1231173,1.741188,4.930653,0,27.8458
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.921586,62.11453,36.61682,2.834916,2.834916,0,-1,0,2.834916,279.4293,0.6384628,0,0,7.921586,2.984122,2.834916,0,0,4.299001,25.72988,4.299001,0,4.299001,39.00008,100,0.1230524,3.118407,6.337268,0,33.65146
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.796708,63.74969,38.36551,0.5268732,0.5268732,0,-1,0,0.5268732,1479.807,7.242104,0,0,7.796708,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1230524,0.5795605,6.237366,0,37.39569
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.129228,59.40898,40.04575,1.427803,1.427803,0,-1,0,1.427803,429.2768,4.626277,0,0,6.129228,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1230524,1.570583,4.903382,0,35.72821
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.568276,61.96886,40.84854,0.6834731,0.6834731,0,-1,0,0.6834731,961.0147,5.848831,0,0,6.568276,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1230524,0.7518203,5.254622,0,36.16726
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.44495,54.54117,40.95433,1.740006,1.740006,0,-1,0,1.740006,255.456,2.613365,0,0,4.44495,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1230524,1.914006,3.55596,0,34.04393
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.541665,51.6421,41.02279,0.6312877,0.6312877,0,-1,0,0.6312877,561.0223,2.877152,0,0,3.541665,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1230524,0.6944165,2.833332,0,33.14064
