Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.244043,43.69477,40.15155,2.212204,2.212204,0,-1,0,2.212204,56.23542,0,0,0,1.244043,2.328636,2.212204,0,0,0,29.59898,0,1.084594,-1.084594,37.85682,97.06857,0.1230524,2.433425,0.9952341,0,30.84302
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,38.36551,38.36551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.205104,28.51439,0,0,0,37.85682,97.06857,0.1230524,0,0,0,28.51439
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,36.75373,36.75373,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.205104,28.51439,0,4.609323,-4.609323,32.99816,84.6105,0.1230524,4.816742,0,0,28.51439
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.326574,23.90506,0,0,0,32.99816,84.6105,0.1230524,0,0,0,23.90506
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,33.65461,33.65461,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.326574,23.90506,0,8.8,-8.8,23.72215,60.8259,0.1230524,12.00023,0,0,23.90506
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,32.20463,32.20463,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.10435,15.10506,0,0.2503212,-0.2503212,23.45829,60.14933,0.1230524,0.2615856,0,0,15.10506
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,31.2276,31.2276,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.38249,14.85474,0,1.473839,-1.473839,21.90472,56.16585,0.1230524,1.540162,0,0,14.85474
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,30.45593,30.45593,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.02008,13.3809,0,1.839102,-1.839102,19.96614,51.19513,0.1230524,1.921862,0,0,13.3809
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,29.68427,29.68427,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.06353,11.5418,0,0.9600351,-0.9600351,18.95417,48.60035,0.1230524,1.003237,0,0,11.5418
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.96861,28.96861,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.13024,10.58176,0,2.4423,-2.4423,16.37976,41.99931,0.1230524,2.552203,0,0,10.58176
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,28.38986,28.38986,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.8439,8.139464,0,1.267813,-1.267813,15.04337,38.57267,0.1230524,1.324865,0,0,8.139464
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.79244,27.79244,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.25258,6.871652,0,2.202208,-2.202208,12.72204,32.62055,0.1230524,2.301307,0,0,6.871652
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.1639,27.1639,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.69948,4.669444,0,0.05168674,-0.05168674,12.66756,32.48085,0.1230524,0.05401264,0,0,4.669444
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.566736,28.20872,26.74073,1.149842,1.149842,0,0,0,1.149842,49.28817,0,0,0,0.566736,1.21036,1.149842,0,0,27.75691,4.617757,0,0.6436239,-0.6436239,11.98912,30.74127,0.1230524,1.264826,0.4533888,0,5.184493
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.243207,35.11819,26.36112,0,0,0,0,0,0,0,0,0,0,3.243207,0,0,0,0,28.47205,3.974133,3.243207,0,3.243207,15.0659,38.63042,0.1230035,0,2.594565,0,7.217339
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.507227,43.37793,27.72398,4.568924,4.568924,0,0,0,4.568924,120.5366,0,0,0,5.507227,4.809393,4.568924,0,0,25.22884,6.893019,0.6978337,0,0.6978337,15.72792,40.32792,0.1229929,5.025816,4.405782,0,12.40025
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.140794,52.55677,31.01601,4.478733,4.478733,0,-1,0,4.478733,159.4378,0,0,0,7.140794,4.714455,4.478733,0,0,24.53101,7.521069,2.426339,0,2.426339,18.02975,46.23003,0.1229564,4.926606,5.712636,0,14.66186
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.658198,58.23309,34.23336,7.384453,7.384453,0,-1,0,7.384453,103.707,0,0,0,7.658198,7.773108,7.384453,0,0,22.10467,9.704774,0,0.1149105,-0.1149105,17.90862,45.91945,0.1229564,8.122898,6.126558,0,17.36297
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.591059,64.79346,36.61682,6.702667,6.702667,0,-1,0,6.702667,128.1737,0,0,0,8.591059,7.055439,6.702667,0,0,22.23235,9.589864,1.53562,0,1.53562,19.36544,49.65487,0.1229332,7.372934,6.872847,0,18.18092
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.712234,63.41597,38.36551,0,0,0,-1,0,0,0,0,0,0,7.712234,0,0,0,0,20.69673,10.97192,7.712234,0,7.712234,26.6819,68.415,0.1228172,0,6.169787,0,18.68416
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.794965,61.88177,40.04575,1.337573,1.337573,0,-1,0,1.337573,508.0069,0,0,0,6.794965,1.407972,1.337573,0,0,12.9845,17.91293,5.386993,0,5.386993,31.79245,81.51895,0.1227362,1.471331,5.435972,0,24.7079
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.034554,59.98875,40.84854,6.846969,6.846969,0,-1,0,6.846969,88.13469,0,0,0,6.034554,7.207335,6.846969,0,0,7.597503,22.76123,0,1.172781,-1.172781,30.55623,78.34917,0.1227362,7.531665,4.827644,0,28.79578
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.124461,56.83025,40.92321,0.09322147,0.09322147,0,-1,0,0.09322147,5497.082,0,0,0,5.124461,0.09812786,0.09322147,0,0,8.900592,21.58845,5.026333,0,5.026333,35.32463,90.5758,0.1226608,0.1025436,4.099568,0,26.71291
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.716665,49.03022,41.02279,0,0,0,-1,0,0,0,0,0,0,2.716665,0,0,0,0,3.874259,26.11214,2.716665,0,2.716665,37.90189,97.18414,0.1226201,0,2.173332,0,28.82881
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9875376,42.91297,40.11421,5.646591,5.646591,0,-1,0,5.646591,17.48909,0,8.881784E-16,0,0.9875376,5.94378,5.646591,0,0,1.157595,28.55714,0,4.956243,-4.956243,32.67755,83.78842,0.1226201,6.21125,0.7900301,0,29.54468
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,38.32817,38.32817,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,6.664531,23.6009,0,5.864533,-5.864533,26.49579,67.93778,0.1226201,6.128437,0,0,23.6009
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,36.68527,36.68527,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,13.18068,17.73637,0,5.627407,-5.627407,20.56398,52.72805,0.1226201,5.88064,0,0,17.73637
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.05482,35.05482,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,19.43335,12.10896,0,2.058837,-2.058837,18.39378,47.16343,0.1226201,2.151485,0,0,12.10896
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.60483,33.60483,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,21.72095,10.05012,0,3.14572,-3.14572,15.0779,38.66119,0.1226201,3.287277,0,0,10.05012
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21619,6.904404,0,0,0,15.0779,38.66119,0.1226201,0,0,0,6.904404
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21619,6.904404,0,0,0,15.0779,38.66119,0.1226201,0,0,0,6.904404
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.38126,30.38126,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,25.21619,6.904404,0,1.122942,-1.122942,13.89421,35.62611,0.1226201,1.173475,0,0,6.904404
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,29.59714,29.59714,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,26.46391,5.781462,0,0.8061167,-0.8061167,13.04449,33.44734,0.1226201,0.842392,0,0,5.781462
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.88148,28.88148,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,27.35959,4.975345,0,0.6164607,-0.6164607,12.39468,31.78117,0.1226201,0.6442015,0,0,4.975345
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,28.30273,28.30273,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,28.04455,4.358884,0,0.4700855,-0.4700855,11.89917,30.51063,0.1226201,0.4912393,0,0,4.358884
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,27.68665,27.68665,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,28.56687,3.888799,0,0.4499809,-0.4499809,11.42485,29.29442,0.1226201,0.4702301,0,0,3.888799
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.03944,27.03944,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,29.06684,3.438818,0,0.2319601,-0.2319601,11.18034,28.66748,0.1226201,0.2423983,0,0,3.438818
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5159089,27.95684,26.62249,0.3836786,0.3836786,0,0,0,0.3836786,134.4638,0,0,0,0.5159089,0.4038722,0.3836786,0,0,29.32458,3.206858,0.1120367,0,0.1120367,11.28663,28.94001,0.1226184,0.4220464,0.4127271,0,3.722766
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.765907,33.61846,26.21799,5.37883,5.37883,12,0,3.372,5.37883,51.4221,0,0,0,2.765907,0,0,6.62117,6.290111,29.21254,3.307691,9.056019,0,9.056019,19.87792,50.96893,0.1227917,5.916714,2.212726,12,6.073598
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.298124,42.60425,27.61819,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.298124,0,0,8.8,8.36,20.15652,11.45811,13.65812,0,13.65812,32.83516,84.19254,0.122786,0,4.238499,12,16.75623
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.551131,53.8918,30.91022,1.484722,1.484722,0,-1,0,1.484722,508.5889,0,0,0,7.551131,1.562865,1.484722,0,0,6.498399,23.75042,5.988266,0,5.988266,38.51612,98.75909,0.1226965,1.633194,6.040905,0,31.30155
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.441122,61.15446,34.16491,5.702844,5.702844,0,-1,0,5.702844,148.016,1.927994,0,0,8.441122,6.002994,5.702844,0,0,0.5101338,29.13986,0.5101338,0,0.5101338,39.00008,100,0.1226889,6.273129,6.752898,0,37.58098
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.487279,64.27731,36.54214,4.561295,4.561295,0,-1,0,4.561295,186.0717,3.685916,0,0,8.487279,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1226889,5.017424,6.789823,0,38.08626
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.488261,66.50829,38.32817,1.278812,1.278812,0,-1,0,1.278812,663.7617,7.142144,0,0,8.488261,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1226889,1.406693,6.790609,0,38.08724
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.877156,66.08017,40.00842,9.584688,8.36,0,-1,0,8.36,94.22435,0,1.224688,2.183157,7.877156,8.8,8.36,0,0,0,29.59898,0,0.9228444,-0.9228444,38.02731,97.50574,0.1226889,10.54316,6.301724,0,37.47614
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.218305,64.43138,40.81742,4.025803,4.025803,0,-1,0,4.025803,179.301,1.955235,0,0,7.218305,4.237687,4.025803,0,0,1.025383,28.67613,1.025383,0,1.025383,39.00008,100,0.1226735,4.428383,5.774643,0,35.89444
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.377822,61.34211,40.92321,3.490305,3.490305,0,-1,0,3.490305,182.7296,2.703816,0,0,6.377822,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1226735,3.839336,5.102257,0,35.9768
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.488339,54.72833,40.99167,6.35654,6.35654,0,-1,0,6.35654,70.60979,0,0,0,4.488339,6.691094,6.35654,0,0,0,29.59898,0,2.202755,-2.202755,36.67817,94.0464,0.1226735,6.992194,3.590672,0,34.08732
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.141526,46.28418,40.08309,0,0,0,-1,0,0,0,0,0,0,2.141526,0,0,0,0,2.447505,27.39622,2.141526,0,2.141526,38.7098,99.2557,0.1226415,0,1.713221,0,29.53775
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,38.25972,38.25972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3059794,29.3236,0,0,0,38.7098,99.2557,0.1226415,0,0,0,29.3236
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,36.61682,36.61682,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.3059794,29.3236,0,1.723657,-1.723657,36.89291,94.59701,0.1226415,1.801222,0,0,29.3236
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.98636,34.98636,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.221154,27.59994,0,1.827304,-1.827304,34.96676,89.65817,0.1226415,1.909533,0,0,27.59994
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.53637,33.53637,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.251492,25.77263,0,2.918261,-2.918261,31.89064,81.77071,0.1226415,3.049583,0,0,25.77263
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.0615,32.0615,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.494004,22.85437,0,0.5112918,-0.5112918,31.35169,80.38879,0.1226415,0.5343,0,0,22.85437
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.062106,22.34308,0,0,0,31.35169,80.38879,0.1226415,0,0,0,22.34308
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,30.29413,30.29413,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.062106,22.34308,0,0.0395899,-0.0395899,31.30996,80.28179,0.1226415,0.04137145,0,0,22.34308
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.51002,29.51002,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.106095,22.30349,0,0.8985338,-0.8985338,30.36282,77.85324,0.1226415,0.9389678,0,0,22.30349
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.79436,28.79436,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.104465,21.40496,0,0.6420603,-0.6420603,29.68603,76.11788,0.1226415,0.670953,0,0,21.40496
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.19694,28.19694,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.817866,20.7629,0,1.714004,-1.714004,27.87931,71.48528,0.1226415,1.791134,0,0,20.7629
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,27.58085,27.58085,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.72231,19.04889,0,0.06355025,-0.06355025,27.81233,71.31351,0.1226415,0.06641001,0,0,19.04889
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.9212,26.9212,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.79293,18.98534,0,0.03016105,-0.03016105,27.78053,71.23199,0.1226415,0.0315183,0,0,18.98534
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.590514,28.02596,26.49803,1.369625,1.369625,0,0,0,1.369625,43.11502,0,0,0,0.590514,1.44171,1.369625,0,0,11.82644,18.95518,0,0.8511962,-0.8511962,26.88329,68.93138,0.1226415,1.506587,0.4724112,0,19.5457
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.804914,33.59741,26.09353,3.784153,3.784153,0,0,0,3.784153,74.12264,0,0,0,2.804914,3.983319,3.784153,0,0,12.77221,18.10399,0,1.178405,-1.178405,25.64115,65.7464,0.1226415,4.162568,2.243931,0,20.9089
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.431828,39.83193,27.5124,0,0,0,0,0,0,0,0,0,0,4.431828,0,0,0,0,14.08155,16.92558,4.431828,0,4.431828,29.84555,76.52689,0.1225754,0,3.545463,0,21.35741
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.955518,48.29325,30.8231,3.181709,3.181709,0,-1,0,3.181709,187.1798,0,0,0,5.955518,3.349168,3.181709,0,0,9.649722,20.91423,2.606351,0,2.606351,32.31815,82.86688,0.1225366,3.49988,4.764415,0,26.86975
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.173135,56.28024,34.09645,3.842778,3.842778,0,-1,0,3.842778,186.6653,0,0,0,7.173135,4.04503,3.842778,0,0,7.043372,23.25994,3.128105,0,3.128105,35.28573,90.47605,0.12249,4.227057,5.738508,0,30.43308
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.05605,62.51376,36.51102,1.745841,1.745841,0,-1,0,1.745841,461.4425,2.303057,0,0,8.05605,1.837727,1.745841,0,0,3.915267,26.07524,3.915267,0,3.915267,39.00008,100,0.1224317,1.920425,6.44484,0,34.13129
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.247278,57.82018,38.29706,2.808639,2.808639,0,-1,0,2.808639,222.4308,3.290816,0,0,6.247278,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1224317,3.089503,4.997822,0,35.84626
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.562148,57.29776,39.9773,0.009078801,0.009078801,0,-1,0,0.009078801,61265.22,5.552591,0,0,5.562148,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1224317,0.009986681,4.449718,0,35.16113
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.990363,59.74881,40.78008,6.075128,6.075128,0,-1,0,6.075128,98.60472,0,0,0,5.990363,6.394872,6.075128,0,0,0,29.59898,0,0.4045086,-0.4045086,38.57369,98.90669,0.1224317,6.682641,4.792291,0,35.58934
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.011313,56.39609,40.88588,1.457566,1.457566,0,-1,0,1.457566,343.8138,3.027579,0,0,5.011313,1.53428,1.457566,0,0,0.4494539,29.19447,0.4494539,0,0.4494539,39.00008,100,0.122425,1.603323,4.00905,0,34.20578
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.89904,49.52703,40.95433,3.954198,3.954198,0,-1,0,3.954198,73.31551,0,4.440892E-16,0,2.89904,4.162313,3.954198,0,0,0,29.59898,0,1.263273,-1.263273,37.66847,96.58563,0.122425,4.349617,2.319232,0,32.49802
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.120836,43.22865,40.04575,2.969305,2.969305,0,-1,0,2.969305,37.74742,0,4.440892E-16,0,1.120836,3.125584,2.969305,0,0,1.403637,28.3357,0,2.004748,-2.004748,35.55528,91.16721,0.122425,3.266235,0.8966687,0,29.45654
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,38.2286,38.2286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.631135,26.33096,0,0,0,35.55528,91.16721,0.122425,0,0,0,26.33096
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.57948,36.57948,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.631135,26.33096,0,2.181424,-2.181424,33.25586,85.27126,0.122425,2.279588,0,0,26.33096
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.93658,34.93658,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.054939,24.14953,0,5.863189,-5.863189,27.07552,69.42426,0.122425,6.127032,0,0,24.14953
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,33.4617,33.4617,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.56959,18.28634,0,2.762128,-2.762128,24.16398,61.95879,0.122425,2.886423,0,0,18.28634
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.01171,32.01171,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.63862,15.52422,0,1.547355,-1.547355,22.53292,57.77661,0.122425,1.616986,0,0,15.52422
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.99734,30.99734,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.35791,13.97686,0,1.767955,-1.767955,20.66933,52.99818,0.122425,1.847513,0,0,13.97686
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,30.22568,30.22568,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.3223,12.20891,0,0.3682824,-0.3682824,20.28113,52.00279,0.122425,0.3848551,0,0,12.20891
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,29.4229,29.4229,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.7315,11.84062,0,1.275297,-1.275297,18.93685,48.55593,0.122425,1.332685,0,0,11.84062
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,28.68857,28.68857,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.1485,10.56533,0,2.392521,-2.392521,16.41491,42.08943,0.122425,2.500185,0,0,10.56533
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.09115,28.09115,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.80686,8.172806,0,1.307316,-1.307316,15.03688,38.55602,0.122425,1.366145,0,0,8.172806
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,27.48128,27.48128,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.25943,6.86549,0,1.948681,-1.948681,12.98279,33.28913,0.122425,2.036371,0,0,6.86549
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.81541,26.81541,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.42463,4.91681,0,1.09344,-1.09344,11.8302,30.33379,0.122425,1.142645,0,0,4.91681
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7269377,28.25706,26.37357,0.3284169,0.3284169,0,0,0,0.3284169,221.346,0,0,0,0.7269377,0.345702,0.3284169,0,0,28.63956,3.82337,0.3812357,0,0.3812357,12.19187,31.26115,0.1224193,0.3612586,0.5815501,0,4.550307
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.096124,31.51287,25.97529,0,0,0,0,0,0,0,0,0,0,2.096124,0,0,0,0,28.25833,4.166482,2.096124,0,2.096124,14.18043,36.36001,0.1223881,0,1.676899,0,6.262606
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.673134,37.45532,27.39416,7.305497,7.305497,12,0,3.372,7.305497,50.27904,0,0,0,3.673134,0,0,4.694503,4.459777,26.1622,6.052994,8.132912,0,8.132912,21.89599,56.14345,0.1225466,8.036047,2.938507,12,9.726128
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.183901,48.93296,30.7173,6.544807,6.544807,0,-1,0,6.544807,94.48561,0,0,0,6.183901,6.889271,6.544807,0,0,18.02929,13.37261,0,0.7053698,-0.7053698,21.15246,54.23698,0.1225466,7.199288,4.947121,0,19.55651
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.082543,59.57197,34.00933,5.605567,5.605567,0,-1,0,5.605567,144.1878,0,0,0,8.082543,5.900596,5.605567,0,0,18.81304,12.66724,2.181947,0,2.181947,23.22244,59.5446,0.1225141,6.166123,6.466035,0,20.74979
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.306007,63.42302,36.44257,3.804698,3.804698,0,-1,0,3.804698,218.3092,0,0,0,8.306007,4.004946,3.804698,0,0,16.63109,14.631,4.301062,0,4.301062,27.30279,70.007,0.1224502,4.185168,6.644806,0,22.937
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.069652,57.14038,38.25972,0.5529303,0.5529303,0,-1,0,0.5529303,1097.725,0,0,0,6.069652,0.5820319,0.5529303,0,0,12.33003,18.50195,5.48762,0,5.48762,32.5088,83.35573,0.1223688,0.6082233,4.855721,0,24.5716
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.241303,67.49345,39.93996,0.644808,0.644808,0,-1,0,0.644808,1278.102,0.7201488,0,0,8.241303,0.6787452,0.644808,0,0,6.842409,23.44081,6.842409,0,6.842409,39.00008,100,0.1222674,0.7092888,6.593042,0,31.68211
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.288103,64.6161,40.74274,0,0,0,-1,0,0,0,7.288103,0,0,7.288103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222674,0,5.830482,0,36.88708
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.49701,61.70084,40.84854,5.829396,5.829396,0,-1,0,5.829396,111.4526,0.3608043,0,0,6.49701,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1222674,6.412335,5.197608,0,36.09599
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.215758,53.7408,40.92321,8.068384,8.068384,0,-1,0,8.068384,52.25034,0,0,0.5152225,4.215758,8.493036,8.068384,0,0,0,29.59898,0,4.277278,-4.277278,34.49143,88.43939,0.1222674,8.875222,3.372606,0,33.81474
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.612146,44.62738,40.00842,0,0,0,-1,0,0,0,0,0,0,1.612146,0,0,0,0,4.752532,25.3217,1.612146,0,1.612146,36.02085,92.36096,0.1222435,0,1.289717,0,26.93385
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,38.15393,38.15393,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.140385,26.77263,0,6.289477,-6.289477,29.39116,75.36179,0.1222435,6.572504,0,0,26.77263
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,36.47369,36.47369,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.12869,20.48315,0,0.5310918,-0.5310918,28.83134,73.92635,0.1222435,0.5549909,0,0,20.48315
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,34.84945,34.84945,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.7188,19.95206,0,3.537826,-3.537826,25.10214,64.36433,0.1222435,3.697028,0,0,19.95206
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,33.39324,33.39324,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.64971,16.41424,0,3.913689,-3.913689,20.97675,53.78643,0.1222435,4.089805,0,0,16.41424
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.92459,31.92459,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,18.99826,12.50055,0,0.1835742,-0.1835742,20.78325,53.29026,0.1222435,0.191835,0,0,12.50055
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.91022,30.91022,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.20223,12.31697,0,0.8328124,-0.8328124,19.90538,51.03934,0.1222435,0.870289,0,0,12.31697
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.11988,30.11988,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.12757,11.48416,0,0.6339015,-0.6339015,19.23719,49.32604,0.1222435,0.6624271,0,0,11.48416
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,29.3171,29.3171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83191,10.85026,0,0,0,19.23719,49.32604,0.1222435,0,0,0,10.85026
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,28.58277,28.58277,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.83191,10.85026,0,0.9544366,-0.9544366,18.23113,46.74639,0.1222435,0.9973863,0,0,10.85026
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.98536,27.98536,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,21.8924,9.895823,0,0.04067967,-0.04067967,18.18825,46.63644,0.1222435,0.04251025,0,0,9.895823
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,27.35682,27.35682,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,21.9376,9.855143,0,1.196118,-1.196118,16.92743,43.40358,0.1222435,1.249944,0,0,9.855143
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,26.69095,26.69095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26661,8.659024,0,0,0,16.92743,43.40358,0.1222435,0,0,0,8.659024
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5271516,27.61601,26.25533,1.127922,1.127922,0,0,0,1.127922,46.73654,0,0,0,0.5271516,1.187286,1.127922,0,0,23.26661,8.659024,0,0.6601346,-0.6601346,16.23159,41.61937,0.1222435,1.240714,0.4217213,0,9.186176
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.384842,32.15693,25.83216,2.846895,2.846895,0,0,0,2.846895,83.76993,0,4.440892E-16,0,2.384842,2.996732,2.846895,0,0,24.0001,7.99889,0,0.6118899,-0.6118899,15.5866,39.96555,0.1222435,3.131585,1.907874,0,10.38373
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.966119,41.19239,27.2697,4.346857,4.346857,0,0,0,4.346857,114.2462,0,0,0,4.966119,4.575638,4.346857,0,0,24.67998,7.387,0.3904807,0,0.3904807,15.95704,40.91541,0.1222377,4.781542,3.972895,0,12.35312
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.626935,53.81134,30.61151,0,0,0,-1,0,0,0,0,0,0,7.626935,0,0,0,0,24.2895,7.738432,7.626935,0,7.626935,23.19258,59.46805,0.122125,0,6.101548,0,15.36537
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.079346,59.46916,33.93465,0,0,0,-1,0,0,0,0,0,0,8.079346,0,0,0,0,16.66256,14.60267,8.079346,0,8.079346,30.85733,79.12119,0.1220058,0,6.463477,0,22.68202
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.318347,67.53061,36.36789,0,0,0,-1,0,0,0,0.7351328,0,0,9.318347,0,0,0,0,8.583215,21.87408,8.583215,0,8.583215,39.00008,100,0.1218794,0,7.454678,0,31.19243
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.555161,66.61511,38.19127,5.271474,5.271474,0,-1,0,5.271474,162.2916,3.006241,0,0,8.555161,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1218794,5.798621,6.844128,0,38.15414
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.415937,68.13966,39.87151,5.668314,5.668314,0,-1,0,5.668314,148.4734,2.44929,0,0,8.415937,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1218794,6.235146,6.73275,0,38.01492
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.147514,60.24449,40.71163,3.814273,3.814273,0,-1,0,3.814273,161.1713,2.13249,0,0,6.147514,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1218794,4.1957,4.918011,0,35.74649
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.78716,55.54959,40.81742,3.719821,3.719821,0,-1,0,3.719821,128.6933,0.8715588,0,0,4.78716,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1218794,4.091803,3.829728,0,34.38614
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.68222,48.77886,40.88588,0,0,0,-1,0,0,0,2.68222,0,0,2.68222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218794,0,2.145776,0,32.2812
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.458058,44.14189,39.9773,2.035415,2.035415,0,-1,0,2.035415,71.6344,0,0,0,1.458058,2.142543,2.035415,0,0,0,29.59898,0,0.684485,-0.684485,38.27857,98.14998,0.1218794,2.238957,1.166446,0,31.05704
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,38.08547,38.08547,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7605389,28.91449,0,5.045955,-5.045955,32.95966,84.51179,0.1218794,5.273023,0,0,28.91449
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,36.40523,36.40523,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.367155,23.86854,0,0.5762125,-0.5762125,32.35228,82.95441,0.1218794,0.602142,0,0,23.86854
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,34.76233,34.76233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.007391,23.29233,0,0,0,32.35228,82.95441,0.1218794,0,0,0,23.29233
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,33.30612,33.30612,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.007391,23.29233,0,2.720532,-2.720532,29.48459,75.60136,0.1218794,2.842956,0,0,23.29233
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,31.83746,31.83746,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.0302,20.57179,0,1.619101,-1.619101,27.77791,71.22527,0.1218794,1.691961,0,0,20.57179
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82921,18.95269,0,0,0,27.77791,71.22527,0.1218794,0,0,0,18.95269
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.01409,30.01409,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.82921,18.95269,0,2.213672,-2.213672,25.44449,65.24216,0.1218794,2.313287,0,0,18.95269
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.21131,29.21131,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.28884,16.73902,0,0.7623039,-0.7623039,24.64095,63.18181,0.1218794,0.7966076,0,0,16.73902
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,28.47698,28.47698,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.13585,15.97672,0,1.190057,-1.190057,23.38652,59.96532,0.1218794,1.24361,0,0,15.97672
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.86089,27.86089,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.45813,14.78666,0,0.8840481,-0.8840481,22.45465,57.57592,0.1218794,0.9238303,0,0,14.78666
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.23236,27.23236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.44041,13.90261,0,0,0,22.45465,57.57592,0.1218794,0,0,0,13.90261
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,26.53537,26.53537,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.44041,13.90261,0,1.527681,-1.527681,20.84434,53.44691,0.1218794,1.596426,0,0,13.90261
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7774309,28.10605,26.09353,1.308375,1.308375,0,0,0,1.308375,59.41956,0,0,0,0.7774309,1.377237,1.308375,0,0,19.13783,12.37493,0,0.5998063,-0.5998063,20.21209,51.82576,0.1218794,1.439213,0.6219447,0,13.15236
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.68532,32.8271,25.67658,1.815694,1.815694,0,0,0,1.815694,147.8949,0,0,0,2.68532,1.911257,1.815694,0,0,19.80428,11.77513,0.7740629,0,0.7740629,20.94643,53.70868,0.121868,1.997264,2.148256,0,14.46045
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.829758,43.73484,27.12657,2.906479,2.906479,0,0,0,2.906479,200.578,0,0,0,5.829758,3.059452,2.906479,0,0,19.03022,12.47178,2.770306,0,2.770306,23.57457,60.4475,0.1218272,3.197127,4.663806,0,18.30154
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.753737,54.1436,30.50572,3.46595,3.46595,0,-1,0,3.46595,223.7118,0,0,0,7.753737,3.648368,3.46595,0,0,16.25991,14.96506,4.105369,0,4.105369,27.46927,70.43388,0.1217669,3.812545,6.20299,0,22.71879
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.40481,56.81887,33.83508,1.451247,1.451247,0,-1,0,1.451247,510.2379,0,0,0,7.40481,1.527628,1.451247,0,0,12.15454,18.65989,5.877182,0,5.877182,33.04485,84.73022,0.1216807,1.596371,5.923849,0,26.0647
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.50767,56.44801,36.29944,1.723367,1.723367,0,-1,0,1.723367,377.6137,0,0,0,6.50767,1.814071,1.723367,0,0,6.27736,23.94935,4.693599,0,4.693599,37.49759,96.14748,0.1216119,1.895704,5.206136,0,30.45702
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.304484,57.82541,38.12281,5.949282,5.949282,0,-1,0,5.949282,105.9705,0,0,0,6.304484,6.262402,5.949282,0,0,1.583761,28.17359,0.0420824,0,0.0420824,37.53751,96.24984,0.1216113,6.54421,5.043588,0,34.47808
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.064188,62.65847,39.83417,2.647805,2.647805,0,-1,0,2.647805,266.7941,2.735346,0,0,7.064188,2.787163,2.647805,0,0,1.541679,28.21147,1.541679,0,1.541679,39.00008,100,0.1215887,2.912586,5.65135,0,35.27565
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.983847,63.31106,40.64317,5.464906,5.464906,0,-1,0,5.464906,127.7944,1.231314,0,0,6.983847,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1215887,6.011397,5.587078,0,36.58282
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.811792,59.05917,40.74274,5.484617,5.484617,0,-1,0,5.484617,105.9653,0.03851036,0,0,5.811792,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1215887,6.033079,4.649434,0,35.41077
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.403098,50.97666,40.81742,2.504491,2.504491,0,-1,0,2.504491,135.8799,0.7667921,0,0,3.403098,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1215887,2.75494,2.722478,0,33.00208
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.243222,43.44411,39.90884,0,0,0,-1,0,0,0,1.243222,0,0,1.243222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215887,0,0.9945778,0,30.8422
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,38.01702,38.01702,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1215887,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,36.33678,36.33678,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1215887,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,34.67521,34.67521,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1215887,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,33.20033,33.20033,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1215887,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,31.73167,31.73167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1215887,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,30.7173,30.7173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1215887,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1215887,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.10552,29.10552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1215887,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,28.35252,28.35252,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1215887,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.76132,27.76132,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1215887,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.11412,27.11412,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1215887,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,26.41091,26.41091,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1215887,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.397269,26.97819,25.95662,0,0,0,0,0,0,0,0,0,0,0.397269,0,0,0,0,16.16531,15.0502,0.397269,0,0.397269,24.0412,61.64399,0.1215829,0,0.3178152,0,15.44747
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.164157,31.24145,25.53345,0,0,0,0,0,0,0,0,0,0,2.164157,0,0,0,0,15.76804,15.40775,2.164157,0,2.164157,26.09431,66.90834,0.1215512,0,1.731326,0,17.5719
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.105706,38.29412,26.98966,2.725486,2.725486,0,0,0,2.725486,150.6412,0,0,0,4.105706,2.868933,2.725486,0,0,13.60388,17.35549,1.236773,0,1.236773,27.26761,69.91681,0.1215331,2.998035,3.284564,0,21.46119
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.458281,52.92181,30.36881,2.887566,2.887566,0,-1,0,2.887566,258.2896,0,0,0,7.458281,3.039543,2.887566,0,0,12.36711,18.46858,4.418738,0,4.418738,31.45959,80.66547,0.1214685,3.176322,5.966625,0,25.92686
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.732567,61.77016,33.72929,0,0,0,-1,0,0,0,0.784199,0,0,8.732567,0,0,0,0,7.948368,22.44545,7.948368,0,7.948368,39.00008,100,0.1213525,0,6.986054,0,31.17801
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.640813,56.84738,36.23098,4.386271,4.386271,0,-1,0,4.386271,151.4,2.023686,0,0,6.640813,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1213525,4.824898,5.312651,0,36.23979
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.601258,58.8184,38.04813,3.977154,3.977154,0,-1,0,3.977154,165.9794,2.41478,0,0,6.601258,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1213525,4.37487,5.281006,0,36.20024
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.274563,63.34556,39.72838,1.616819,1.616819,0,-1,0,1.616819,449.9307,5.572648,0,0,7.274563,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1213525,1.7785,5.81965,0,36.87354
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.692451,58.43207,40.5685,1.772692,1.772692,0,-1,0,1.772692,321.1191,3.826459,0,0,5.692451,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1213525,1.949961,4.55396,0,35.29143
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.64693,58.38992,40.67429,0.7939407,0.7939407,0,-1,0,0.7939407,711.2534,4.811203,0,0,5.64693,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1213525,0.8733347,4.517544,0,35.24591
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.869576,52.4038,40.74274,0,0,0,-1,0,0,0,3.869576,0,0,3.869576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213525,0,3.09566,0,33.46856
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.499705,44.11703,39.83417,4.20372,4.20372,0,-1,0,4.20372,35.67566,0,8.881784E-16,0,1.499705,4.424968,4.20372,0,0,0,29.59898,0,2.925264,-2.925264,35.91658,92.09361,0.1213525,4.624092,1.199764,0,31.09868
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.91122,37.91122,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.250293,26.67371,0,2.27356,-2.27356,33.52003,85.94864,0.1213525,2.37587,0,0,26.67371
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,36.23098,36.23098,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.776471,24.40015,0,5.422005,-5.422005,27.80474,71.29407,0.1213525,5.665995,0,0,24.40015
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.56941,34.56941,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.80092,18.97815,0,3.936434,-3.936434,23.65538,60.65469,0.1213525,4.113573,0,0,18.97815
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.09454,33.09454,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.17474,15.04172,0,1.154185,-1.154185,22.43876,57.53516,0.1213525,1.206123,0,0,15.04172
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,31.62588,31.62588,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.45716,13.88753,0,0.1372187,-0.1372187,22.29412,57.16429,0.1213525,0.1433936,0,0,13.88753
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,30.59284,30.59284,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.60963,13.75031,0,0.458335,-0.458335,21.81099,55.9255,0.1213525,0.4789601,0,0,13.75031
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,29.79006,29.79006,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.11889,13.29198,0,1.074571,-1.074571,20.67829,53.02116,0.1213525,1.122926,0,0,13.29198
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.96861,28.96861,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.31286,12.21741,0,0.6424651,-0.6424651,20.00108,51.28471,0.1213525,0.671376,0,0,12.21741
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.23428,28.23428,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.02671,11.57494,0,0.1529195,-0.1529195,19.83988,50.8714,0.1213525,0.1598009,0,0,11.57494
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,27.61819,27.61819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19662,11.42202,0,0,0,19.83988,50.8714,0.1213525,0,0,0,11.42202
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.98966,26.98966,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.19662,11.42202,0,1.423703,-1.423703,18.33917,47.02342,0.1213525,1.487769,0,0,11.42202
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.274,26.274,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.77851,9.998319,0,1.183482,-1.183482,17.09167,43.82471,0.1213525,1.236738,0,0,9.998319
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9191874,28.19421,25.81349,0,0,0,0,0,0,0,0,0,0,0.9191874,0,0,0,0,23.09349,8.814837,0.9191874,0,0.9191874,17.96369,46.06065,0.1213391,0,0.7353499,0,9.734025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.392539,34.50392,25.37787,3.564402,3.564402,0,0,0,3.564402,95.17834,0,4.440892E-16,0,3.392539,3.752002,3.564402,0,0,22.1743,9.642106,0,0.3594635,-0.3594635,17.58478,45.08909,0.1213391,3.920842,2.714031,0,13.03465
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.813404,43.36992,26.84653,4.453266,4.453266,0,0,0,4.453266,130.5425,0,0,0,5.813404,4.687648,4.453266,0,0,22.57371,9.282642,1.125756,0,1.125756,18.65277,47.82751,0.1213227,4.898592,4.650723,0,15.09605
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.025612,51.25647,30.24435,3.306351,3.306351,0,-1,0,3.306351,212.4884,0,0,0,7.025612,3.48037,3.306351,0,0,21.44795,10.29582,3.545243,0,3.545243,22.01608,56.45137,0.121271,3.636986,5.62049,0,17.32143
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.480936,60.62206,33.60483,0.649533,0.649533,0,-1,0,0.649533,1305.698,0,0,0,8.480936,0.6837189,0.649533,0,0,17.90271,13.48654,7.797217,0,7.797217,29.41317,75.41823,0.1211575,0.7144862,6.784749,0,21.96748
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.38331,67.44962,36.08785,7.117932,7.117932,0,-1,0,7.117932,131.8263,0,0,0,9.38331,7.49256,7.117932,0,0,10.10549,20.50404,1.89075,0,1.89075,31.20689,80.01751,0.1211301,7.829725,7.506648,0,29.88735
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.181238,68.96501,37.94234,2.336437,2.336437,0,-1,0,2.336437,392.959,0,0,0,9.181238,2.459407,2.336437,0,0,8.214742,22.20571,6.721832,0,6.721832,37.58378,96.36847,0.1210325,2.57008,7.344991,0,31.38695
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.504832,68.24916,39.65992,2.272972,2.272972,0,-1,0,2.272972,374.1723,4.61932,0,0,8.504832,2.392602,2.272972,0,0,1.49291,28.25536,1.49291,0,1.49291,39.00008,100,0.1210108,2.500269,6.803865,0,36.76019
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.906225,62.84268,40.50004,3.752348,3.752348,0,-1,0,3.752348,184.0508,2.956385,0,0,6.906225,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1210108,4.127583,5.52498,0,36.5052
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.043985,59.74369,40.60583,2.888334,2.888334,0,-1,0,2.888334,209.2551,3.003633,0,0,6.043985,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1210108,3.177167,4.835188,0,35.64296
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.108764,53.11464,40.67429,4.818525,4.818525,0,-1,0,4.818525,85.27016,0,0,0,4.108764,5.072131,4.818525,0,0,0,29.59898,0,0.9633673,-0.9633673,37.9846,97.39622,0.1210108,5.300377,3.287011,0,33.70774
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.865549,45.08913,39.72838,0.4569076,0.4569076,0,-1,0,0.4569076,408.299,0.3141854,0,0,1.865549,0.4809554,0.4569076,0,0,1.070408,28.63561,1.070408,0,1.070408,39.00008,100,0.1209953,0.5025983,1.492439,0,30.50116
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,37.80543,37.80543,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1209953,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,36.08785,36.08785,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1209953,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,34.44495,34.44495,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1209953,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.9763,32.9763,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1209953,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,31.50764,31.50764,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1209953,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,30.45593,30.45593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1209953,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,29.64693,29.64693,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1209953,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.82548,28.82548,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1209953,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.09115,28.09115,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1209953,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,27.48128,27.48128,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1209953,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.83408,26.83408,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1209953,1.187596,0,0,4.22267
