Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.13087,26.13087,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1209953,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.120345,25.96554,25.65791,1.487081,1.487081,0,0,0,1.487081,8.092698,0,0,0,0.120345,1.565349,1.487081,0,0,30.94299,1.750291,0,1.445004,-1.445004,8.121817,20.82513,0.1209953,1.635789,0.09627599,0,1.870636
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.411933,28.89447,25.22229,0,0,0,0,0,0,0,0,0,0,1.411933,0,0,0,0,32.54855,0.3052877,1.411933,0,1.411933,9.461295,24.25968,0.1209748,0,1.129547,0,1.717221
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.382874,35.86705,26.69095,5.969196,5.969196,11.90759,0,3.34862,5.969196,56.6722,0,0,0,3.382874,0,0,5.938392,5.641472,31.13661,1.576028,9.024346,0,9.024346,18.02254,46.21155,0.1211438,6.566115,2.7063,12,4.958902
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.738436,46.77659,30.10744,5.010599,5.010599,0,-1,0,5.010599,114.5259,0,0,0,5.738436,5.274314,5.010599,0,0,22.11226,9.69794,0.4641212,0,0.4641212,18.46284,47.34053,0.1211371,5.511659,4.590749,0,15.43638
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.07328,58.87304,33.4617,0,0,0,-1,0,0,0,0,0,0,8.07328,0,0,0,0,21.64814,10.11565,8.07328,0,8.07328,26.12183,66.97892,0.1210202,0,6.458624,0,18.18893
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.703369,64.46,35.98206,0.1714055,0.1714055,0,-1,0,0.1714055,5077.648,0,0,0,8.703369,0.1804269,0.1714055,0,0,13.57486,17.3816,8.522943,0,8.522943,34.20741,87.71112,0.120897,0.1885461,6.962695,0,26.08497
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.852812,59.50639,37.84277,5.827888,5.827888,0,-1,0,5.827888,117.5865,0,0,0,6.852812,6.134619,5.827888,0,0,5.051922,25.05225,0.7181929,0,0.7181929,34.88874,89.45813,0.1208866,6.410677,5.48225,0,31.90506
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.048817,70.46349,39.55413,0.7938707,0.7938707,0,-1,0,0.7938707,1139.835,3.879435,0,0,9.048817,0.8356534,0.7938707,0,0,4.333729,25.69862,4.333729,0,4.333729,39.00008,100,0.1208241,0.8732578,7.239053,0,34.74744
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.722263,62.01695,40.39425,0.8027685,0.8027685,0,-1,0,0.8027685,837.3851,5.877244,0,0,6.722263,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1208241,0.8830453,5.37781,0,36.32124
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.38444,50.57711,40.50004,4.420293,4.420293,0,-1,0,4.420293,76.56596,0,0,0,3.38444,4.65294,4.420293,0,0,0,29.59898,0,1.2685,-1.2685,37.66296,96.5715,0.1208241,4.862323,2.707552,0,32.98342
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.178246,43.92933,40.5685,4.841141,4.841141,0,-1,0,4.841141,24.3382,0,8.881784E-16,0,1.178246,5.095938,4.841141,0,0,1.409445,28.33048,0,3.917692,-3.917692,33.53335,85.98278,0.1208241,5.325255,0.9425972,0,29.50872
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7833121,41.86527,39.65992,0,0,0,-1,0,0,0,0,0,0,0.7833121,0,0,0,0,5.762435,24.41279,0.7833121,0,0.7833121,34.27647,87.8882,0.1208128,0,0.6266497,0,25.1961
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,37.69964,37.69964,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,4.979123,25.11777,0,3.335179,-3.335179,30.76088,78.87389,0.1208128,3.485262,0,0,25.11777
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.98206,35.98206,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.684877,21.78259,0,0.1756902,-0.1756902,30.57569,78.39904,0.1208128,0.1835963,0,0,21.78259
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,34.32049,34.32049,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.880089,21.6069,0,2.814997,-2.814997,27.60842,70.79067,0.1208128,2.941671,0,0,21.6069
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,32.85183,32.85183,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.00786,18.7919,0,3.176387,-3.176387,24.26021,62.20555,0.1208128,3.319324,0,0,18.7919
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,31.38318,31.38318,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.53718,15.61551,0,1.490328,-1.490328,22.68927,58.1775,0.1208128,1.557392,0,0,15.61551
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,30.3128,30.3128,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.1931,14.12519,0,1.532557,-1.532557,21.07381,54.03531,0.1208128,1.601522,0,0,14.12519
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,29.51002,29.51002,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.89594,12.59263,0,0.9714075,-0.9714075,20.04986,51.40979,0.1208128,1.015121,0,0,12.59263
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,28.68857,28.68857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97528,11.62122,0,0,0,20.04986,51.40979,0.1208128,0,0,0,11.62122
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.93557,27.93557,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,19.97528,11.62122,0,0.02200692,-0.02200692,20.02666,51.35032,0.1208128,0.02299723,0,0,11.62122
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,27.31948,27.31948,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,19.99974,11.59922,0,0.7521214,-0.7521214,19.23386,49.31748,0.1208128,0.7859669,0,0,11.59922
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,26.67228,26.67228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83543,10.84709,0,0,0,19.23386,49.31748,0.1208128,0,0,0,10.84709
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.97529,25.97529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83543,10.84709,0,0,0,19.23386,49.31748,0.1208128,0,0,0,10.84709
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.098533,28.3502,25.50233,0.2460041,0.2460041,0,0,0,0.2460041,446.5507,0,0,0,1.098533,0.2589517,0.2460041,0,0,20.83543,10.84709,0.8395813,0,0.8395813,20.03035,51.35978,0.1208007,0.2706045,0.8788264,0,11.94563
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.426487,31.4562,25.04804,0,0,0,0,0,0,0,0,0,0,2.426487,0,0,0,0,19.99585,11.60272,2.426487,0,2.426487,22.33232,57.26225,0.1207657,0,1.94119,0,14.0292
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.072018,37.70642,26.53537,2.412407,2.412407,0,0,0,2.412407,168.7948,0,0,0,4.072018,2.539376,2.412407,0,0,17.56936,13.78656,1.532642,0,1.532642,23.78631,60.99043,0.1207436,2.653648,3.257614,0,17.85857
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.826005,46.88049,29.94564,0.7925131,0.7925131,0,-1,0,0.7925131,735.1304,0,0,0,5.826005,0.8342244,0.7925131,0,0,16.03672,15.16593,4.99178,0,4.99178,28.52193,73.13301,0.1206718,0.8717645,4.660804,0,20.99194
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.855534,54.25924,33.34346,0.8088684,0.8088684,0,-1,0,0.8088684,847.5462,0,0,0,6.855534,0.8514404,0.8088684,0,0,11.04494,19.65854,6.004093,0,6.004093,34.21791,87.73807,0.1205855,0.8897552,5.484427,0,26.51407
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.715851,60.42986,35.88249,0.8488998,0.8488998,0,-1,0,0.8488998,908.9236,1.781429,0,0,7.715851,0.8935788,0.8488998,0,0,5.040843,25.06222,5.040843,0,5.040843,39.00008,100,0.1205131,0.9337898,6.17268,0,32.77807
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.013127,59.9796,37.73698,2.784776,2.784776,0,-1,0,2.784776,251.8381,4.081783,0,0,7.013127,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1205131,3.063254,5.610502,0,36.61211
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.949295,58.07216,39.44834,0,0,0,-1,0,0,0,5.949295,0,0,5.949295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205131,0,4.759436,0,35.54827
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.224125,56.46485,40.28846,4.851571,4.851571,0,-1,0,4.851571,107.6791,0.1172089,0,0,5.224125,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1205131,5.336728,4.1793,0,34.8231
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.446149,53.92932,40.39425,0,0,0,-1,0,0,0,4.446149,0,0,4.446149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205131,0,3.556919,0,34.04513
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.412621,47.51043,40.46893,3.017983,3.017983,0,-1,0,3.017983,79.94151,0,0,0,2.412621,3.176824,3.017983,0,0,0,29.59898,0,0.7642032,-0.7642032,38.19454,97.93452,0.1205131,3.319781,1.930097,0,32.0116
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.359562,43.41962,39.55413,2.728827,2.728827,0,-1,0,2.728827,49.82222,0,0,0,1.359562,2.872449,2.728827,0,0,0.8491147,28.83477,0,1.512887,-1.512887,36.59982,93.84549,0.1205131,3.00171,1.08765,0,30.19434
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,37.59385,37.59385,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.530101,27.32189,0,2.096756,-2.096756,34.38964,88.17838,0.1205131,2.191109,0,0,27.32189
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,35.85137,35.85137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859829,25.22513,0,0,0,34.38964,88.17838,0.1205131,0,0,0,25.22513
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,34.18358,34.18358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859829,25.22513,0,0,0,34.38964,88.17838,0.1205131,0,0,0,25.22513
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859829,25.22513,0,0,0,34.38964,88.17838,0.1205131,0,0,0,25.22513
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,31.24005,31.24005,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.859829,25.22513,0,0.3499013,-0.3499013,34.02081,87.23267,0.1205131,0.3656469,0,0,25.22513
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.17589,30.17589,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.248608,24.87523,0,1.15575,-1.15575,32.80254,84.10892,0.1205131,1.207758,0,0,24.87523
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,29.36689,29.36689,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.532774,23.71948,0,1.935607,-1.935607,30.76224,78.87737,0.1205131,2.022709,0,0,23.71948
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,28.52677,28.52677,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.683449,21.78387,0,0.3079684,-0.3079684,30.43761,78.04499,0.1205131,0.321827,0,0,21.78387
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.77377,27.77377,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.025636,21.47591,0,2.833494,-2.833494,27.45084,70.38663,0.1205131,2.961001,0,0,21.47591
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.1639,27.1639,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.17396,18.64241,0,1.114496,-1.114496,26.27606,67.37438,0.1205131,1.164649,0,0,18.64241
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,26.49803,26.49803,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.41229,17.52792,0,1.313757,-1.313757,24.89124,63.82356,0.1205131,1.372876,0,0,17.52792
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.80104,25.80104,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.87202,16.21416,0,1.385261,-1.385261,23.43105,60.07948,0.1205131,1.447598,0,0,16.21416
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001244249,25.33125,25.32808,1.873961,1.873961,0,0,0,1.873961,0.06639672,0,0,0,0.001244249,1.97259,1.873961,0,0,16.4112,14.8289,0,1.971346,-1.971346,21.35307,54.75134,0.1205131,2.061357,0.0009953988,0,14.83014
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3975808,25.88965,24.8738,3.357952,3.357952,0,0,0,3.357952,11.83998,0,0,0,0.3975808,3.534686,3.357952,0,0,18.60159,12.85755,0,3.137105,-3.137105,18.04626,46.27238,0.1205131,3.693747,0.3180647,0,13.25513
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7922673,28.41582,26.36112,1.385896,1.385896,0,0,0,1.385896,57.16644,0,0,0,0.7922673,1.458838,1.385896,0,0,22.08726,9.720446,0,0.6665705,-0.6665705,17.34364,44.47078,0.1205131,1.524485,0.6338138,0,10.51271
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.982678,37.98684,29.79006,1.846715,1.846715,0,-1,0,1.846715,161.5126,0,0,0,2.982678,1.943911,1.846715,0,0,22.82789,9.053875,1.038767,0,1.038767,18.3291,46.9976,0.1204982,2.031387,2.386142,0,12.03655
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.182385,48.43522,33.219,3.154004,3.154004,0,-1,0,3.154004,164.3113,0,0,0,5.182385,3.320004,3.154004,0,0,21.78913,9.988766,1.86238,0,1.86238,20.09591,51.52787,0.1204715,3.469405,4.145908,0,15.17115
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.169272,47.98239,35.7767,0,0,0,-1,0,0,0,0,0,0,4.169272,0,0,0,0,19.92674,11.66491,4.169272,0,4.169272,24.05123,61.66969,0.1204118,0,3.335418,0,15.83418
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.926105,49.25126,37.6623,1.309125,1.309125,0,-1,0,1.309125,299.903,0,0,0,3.926105,1.378026,1.309125,0,0,15.75747,15.41725,2.548079,0,2.548079,26.46855,67.86794,0.1203753,1.440037,3.140884,0,19.34336
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.639282,47.02129,39.34254,3.632356,3.632356,0,-1,0,3.632356,72.66032,0,0,0,2.639282,3.823533,3.632356,0,0,13.20939,17.71052,0,1.184251,-1.184251,25.22024,64.66714,0.1203753,3.995592,2.111425,0,20.34981
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.93414,52.04774,40.22,1.712953,1.712953,0,-1,0,1.712953,229.6701,0,0,0,3.93414,1.803108,1.712953,0,0,14.52523,16.52627,2.131032,0,2.131032,27.24191,69.85091,0.1203448,1.884248,3.147312,0,20.46041
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.151903,46.56833,40.32579,4.411542,4.411542,0,-1,0,4.411542,48.77894,0,8.881784E-16,0,2.151903,4.643729,4.411542,0,0,12.3942,18.4442,0,2.491825,-2.491825,24.6153,63.11602,0.1203448,4.852696,1.721523,0,20.5961
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3853383,41.47649,40.39425,0.2796939,0.2796939,0,-1,0,0.2796939,137.7714,0,0,0,0.3853383,0.2944146,0.2796939,0,0,15.16289,15.95238,0.09092367,0,0.09092367,24.70155,63.33719,0.1203435,0.3076633,0.3082706,0,16.33771
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3808523,40.51152,39.44834,2.484548,2.484548,0,-1,0,2.484548,15.32884,0,0,0,0.3808523,2.615313,2.484548,0,0,15.07197,16.03421,0,2.234461,-2.234461,22.34623,57.2979,0.1203435,2.733002,0.3046819,0,16.41506
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,37.48806,37.48806,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.5547,13.79975,0,3.297131,-3.297131,18.87074,48.38643,0.1203435,3.445502,0,0,13.79975
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,35.72069,35.72069,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.21818,10.50261,0,1.928734,-1.928734,16.83768,43.17345,0.1203435,2.015527,0,0,10.50261
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.04045,34.04045,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.36122,8.573881,0,5.21648,-5.21648,11.33903,29.07437,0.1203435,5.451221,0,0,8.573881
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,32.59046,32.59046,8.730158,3.189532,0,-1,0,3.189532,0,0,5.540627,6.413642,0,3.357402,3.189532,0,0,29.15731,3.357402,0,3.357402,-3.357402,7.800015,20,0.1203435,9.603174,0,0,3.357402
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.12181,31.12181,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.05143,30.05143,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,29.22998,29.22998,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,28.38986,28.38986,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,27.63686,27.63686,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.02699,27.02699,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.36112,26.36112,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,25.67658,25.67658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203435,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1303606,25.51731,25.18495,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.672446,0,0,0,0.1303606,0,0,8.8,8.36,32.88775,0,8.49036,0,8.49036,15.85468,40.65294,0.1204725,1.868982,0.1042885,12,0.1303606
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.178739,27.77609,24.73067,5.750253,5.750253,12,0,3.372,5.750253,20.49891,0,0,0,1.178739,0,0,6.249747,5.93726,24.39739,7.641325,7.116,0,7.116,22.60551,57.96273,0.1206166,6.325278,0.9429915,12,8.820064
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.327463,35.20745,26.21799,2.404243,2.404243,11.20424,0,3.170674,2.404243,138.3996,1.776357E-15,0,0,3.327463,0,0,8.8,8.36,17.28139,14.04572,11.68746,0,11.68746,33.69321,86.39267,0.1207229,2.644668,2.66197,12,17.37319
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.084372,47.39116,29.64693,0.2846306,0.2846306,0,-1,0,0.2846306,2137.638,0.1908298,0,0,6.084372,0.2996112,0.2846306,0,0,5.593931,24.56444,5.593931,0,5.593931,39.00008,100,0.1206429,0.3130937,4.867497,0,30.64881
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.732266,50.09602,33.08209,4.867551,4.867551,0,-1,0,4.867551,117.7649,0.6085281,0,0,5.732266,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1206429,5.354306,4.585813,0,35.33125
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.653472,56.22062,35.65223,2.245874,2.245874,0,-1,0,2.245874,296.2531,4.289394,0,0,6.653472,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1206429,2.470462,5.322778,0,36.25245
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.641955,58.40163,37.56273,2.227537,2.227537,0,-1,0,2.227537,298.1748,4.29718,0,0,6.641955,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1206429,2.450291,5.313564,0,36.24093
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.65684,53.36638,39.24297,4.876605,4.876605,0,-1,0,4.876605,95.49349,0,8.881784E-16,0,4.65684,5.133268,4.876605,0,0,0,29.59898,0,0.476428,-0.476428,38.49788,98.71231,0.1206429,5.364265,3.725472,0,34.25582
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.080625,49.20475,40.11421,3.67081,3.67081,0,-1,0,3.67081,83.92223,0,0,0,3.080625,3.86401,3.67081,0,0,0.5293645,29.12255,0,0.7833849,-0.7833849,37.67212,96.59499,0.1206429,4.03789,2.4645,0,32.20317
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.821402,51.68102,40.22,3.338287,3.338287,0,-1,0,3.338287,114.472,0,0,0,3.821402,3.513986,3.338287,0,0,1.399792,28.33916,0.307416,0,0.307416,37.96376,97.34277,0.1206385,3.672115,3.057122,0,32.16057
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.359719,44.17293,40.28846,1.410141,1.410141,0,-1,0,1.410141,96.42433,0,0,0,1.359719,1.484359,1.410141,0,0,1.092376,28.61584,0,0.1246399,-0.1246399,37.83238,97.0059,0.1206385,1.551155,1.087775,0,29.97556
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3802713,40.40339,39.34254,0.7045188,0.7045188,0,-1,0,0.7045188,53.97603,0,0,0,0.3802713,0.7415987,0.7045188,0,0,1.230865,28.4912,0,0.3613274,-0.3613274,37.4515,96.0293,0.1206385,0.7749707,0.304217,0,28.87147
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,37.38226,37.38226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.63234,28.12987,0,0,0,37.4515,96.0293,0.1206385,0,0,0,28.12987
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,35.60245,35.60245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.63234,28.12987,0,0,0,37.4515,96.0293,0.1206385,0,0,0,28.12987
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.92221,33.92221,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.63234,28.12987,0,1.988743,-1.988743,35.35519,90.65414,0.1206385,2.078236,0,0,28.12987
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,32.466,32.466,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.842054,26.14113,0,6.212815,-6.212815,28.8063,73.86217,0.1206385,6.492392,0,0,26.14113
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.99734,30.99734,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.74518,19.92831,0,1.661727,-1.661727,27.05469,69.37086,0.1206385,1.736505,0,0,19.92831
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.59155,18.26659,0,0,0,27.05469,69.37086,0.1206385,0,0,0,18.26659
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.10552,29.10552,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.59155,18.26659,0,1.537624,-1.537624,25.43389,65.21497,0.1206385,1.606817,0,0,18.26659
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,28.2654,28.2654,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.30002,16.72896,0,1.095069,-1.095069,24.27959,62.25523,0.1206385,1.144348,0,0,16.72896
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,27.5124,27.5124,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.51676,15.63389,0,0.6642981,-0.6642981,23.57936,60.45976,0.1206385,0.6941916,0,0,15.63389
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.88386,26.88386,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.25487,14.96959,0,0.2220484,-0.2220484,23.34529,59.85961,0.1206385,0.2320406,0,0,14.96959
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.23666,26.23666,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.50159,14.74755,0,0.6988355,-0.6988355,22.60866,57.9708,0.1206385,0.7302831,0,0,14.74755
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,25.53345,25.53345,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.27807,14.04871,0,0.6192599,-0.6192599,21.9559,56.29707,0.1206385,0.6471266,0,0,14.04871
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1037458,25.31223,25.04804,0.8014165,0.8014165,0,0,0,0.8014165,12.9453,0,0,0,0.1037458,0.8435963,0.8014165,0,0,17.96614,13.42945,0,0.7398505,-0.7398505,21.17603,54.2974,0.1206385,0.8815581,0.08299664,0,13.5332
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.398957,25.61147,24.59376,4.20088,4.20088,0,0,0,4.20088,9.496988,0,0,0,0.398957,4.421978,4.20088,0,0,18.7882,12.6896,0,4.023022,-4.023022,16.93539,43.424,0.1206385,4.620967,0.3191656,0,13.08856
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.113804,34.43515,26.06241,0,0,0,0,0,0,0,0,0,0,3.113804,0,0,0,0,23.25822,8.666579,3.113804,0,3.113804,19.88941,50.99837,0.120594,0,2.491043,0,11.78038
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.646214,36.72583,29.51002,2.399983,2.399983,0,-1,0,2.399983,110.2597,0,0,0,2.646214,2.526298,2.399983,0,0,20.14442,11.469,0.1199153,0,0.1199153,20.00317,51.29007,0.1205923,2.639982,2.116971,0,14.11522
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.888501,41.02867,32.93896,4.123298,4.123298,0,-1,0,4.123298,70.05318,0,0,0,2.888501,4.340313,4.123298,0,0,20.0245,11.57693,0,1.451812,-1.451812,18.47282,47.36612,0.1205923,4.535627,2.310801,0,14.46543
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.225447,38.91488,35.52777,0,0,0,-1,0,0,0,0,0,0,1.225447,0,0,0,0,21.63763,10.12511,1.225447,0,1.225447,19.63539,50.34704,0.1205748,0,0.9803578,0,11.35056
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.136805,46.51621,37.4196,2.528539,2.528539,0,-1,0,2.528539,124.056,0,0,0,3.136805,2.66162,2.528539,0,0,20.41218,11.22802,0.4751847,0,0.4751847,20.08619,51.50293,0.120568,2.781393,2.509444,0,14.36482
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.53262,49.58756,39.13718,8.703031,8.36,0,-1,0,8.36,42.25622,0,0.3430306,1.213334,3.53262,8.8,8.36,0,0,19.93699,11.65568,0,5.26738,-5.26738,14.53388,37.26628,0.120568,9.573334,2.826096,0,15.1883
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.682346,44.83489,40.00842,4.879001,4.879001,0,-1,0,4.879001,34.48137,0,8.881784E-16,0,1.682346,5.13579,4.879001,0,0,25.78964,6.388304,0,3.453444,-3.453444,10.89363,27.93233,0.120568,5.366901,1.345877,0,8.07065
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.090959,43.21193,40.11421,4.740095,3.824528,0,-1,0,3.824528,28.52532,0,0.9155676,2.218706,1.090959,4.025818,3.824528,0,0,29.6268,2.93486,0,2.93486,-2.93486,7.800015,20,0.120568,5.214105,0.8727671,0,4.025818
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.474802,44.40206,40.18266,5.496259,1.401062,0,-1,0,1.401062,105.2632,0,4.095197,5.765672,1.474802,1.474802,1.401062,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,6.045885,1.179842,0,1.474802
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.412852,40.39465,39.24297,3.794707,0.3922094,0,-1,0,0.3922094,105.2632,0,3.402498,4.095736,0.412852,0.412852,0.3922094,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,4.174178,0.3302816,0,0.412852
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,37.24535,37.24535,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,35.45932,35.45932,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,32.32909,32.32909,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.87288,30.87288,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,29.79006,29.79006,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.96861,28.96861,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.12849,28.12849,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,27.37549,27.37549,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.74073,26.74073,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.08108,26.08108,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,25.37787,25.37787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120568,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.662906,29.21952,24.88624,0.2543318,0.2543318,0,0,0,0.2543318,653.8334,0,0,0,1.662906,0.2677177,0.2543318,0,0,32.88775,0,1.395189,0,1.395189,9.123608,23.39382,0.1205481,0.279765,1.330325,0,1.662906
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.384663,33.46064,24.41329,7.832642,7.832642,12,0,3.372,7.832642,43.21227,0,0,0,3.384663,0,0,4.167358,3.95899,31.49257,1.25567,7.343653,0,7.343653,16.09041,41.25737,0.1206888,8.615907,2.70773,12,4.640332
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.63206,41.7314,25.88816,4.123963,4.123963,11.99171,0,3.369902,4.123963,136.5691,0,0,0,5.63206,0,0,7.867745,7.474358,24.14891,7.864957,13.10642,0,13.10642,28.52425,73.13895,0.1208005,4.53636,4.505648,12,13.49702
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.400436,55.11163,29.33577,4.659313,4.659313,0,-1,0,4.659313,180.2935,0,0,0,8.400436,4.90454,4.659313,0,0,11.04249,19.66073,3.495897,0,3.495897,31.84075,81.64278,0.1207507,5.125244,6.720349,0,28.06117
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.127159,62.17364,32.78338,6.448634,6.448634,0,-1,0,6.448634,141.5363,0,0,0,9.127159,6.788036,6.448634,0,0,7.546597,22.80704,2.339123,0,2.339123,34.05983,87.33273,0.1207173,7.093498,7.301727,0,31.9342
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.520566,59.09915,35.39087,0,0,0,-1,0,0,0,2.313091,0,0,7.520566,0,0,0,0,5.207475,24.91225,5.207475,0,5.207475,39.00008,100,0.1206432,0,6.016452,0,32.43282
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.151637,63.8391,37.28269,3.012774,3.012774,0,-1,0,3.012774,270.5691,4.980296,0,0,8.151637,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1206432,3.314052,6.52131,0,37.75061
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.58241,63.66604,38.99405,0.2050985,0.2050985,0,-1,0,0.2050985,3696.961,7.366518,0,0,7.58241,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1206432,0.2256083,6.065928,0,37.18139
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.235559,63.36532,39.87151,1.991411,1.991411,0,-1,0,1.991411,363.3383,5.139338,0,0,7.235559,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1206432,2.190552,5.788447,0,36.83454
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.849061,58.31807,39.9773,0,0,0,-1,0,0,0,5.849061,0,0,5.849061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206432,0,4.679248,0,35.44804
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.719771,51.16404,40.04575,0.7072693,0.7072693,0,-1,0,0.7072693,525.9341,2.975277,0,0,3.719771,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1206432,0.7779962,2.975816,0,33.31875
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.890707,44.55163,39.13718,2.982003,2.982003,0,-1,0,2.982003,63.40394,0,0,0,1.890707,3.13895,2.982003,0,0,0,29.59898,0,1.248243,-1.248243,37.68431,96.62625,0.1206432,3.280203,1.512566,0,31.48969
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,37.10844,37.10844,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.386937,28.35073,0,8.735456,-8.735456,28.47634,73.0161,0.1206432,9.128551,0,0,28.35073
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,35.32241,35.32241,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.093,19.61528,0,8.8,-8.8,19.20032,49.23149,0.1206432,9.704194,0,0,19.61528
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,33.65461,33.65461,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.87078,10.81528,0,4.420557,-4.420557,14.54064,37.28363,0.1206432,4.619483,0,0,10.81528
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,32.20463,32.20463,6.386237,6.074985,0,-1,0,6.074985,0,0,0.311252,0.9498757,0,6.394721,6.074985,0,0,25.78251,6.394721,0,6.394721,-6.394721,7.800015,20,0.1206432,7.024861,0,0,6.394721
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,30.75464,30.75464,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,29.64693,29.64693,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.82548,28.82548,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.98536,27.98536,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.25103,27.25103,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,26.60382,26.60382,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.93795,25.93795,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206432,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.25341,25.25341,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207537,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4758262,25.98446,24.768,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,74.37104,0,0,0,0.4758262,0,0,8.8,8.36,24.52775,7.524,8.835826,0,8.835826,24.11341,61.82913,0.1208412,0.7037804,0.380661,12,7.999826
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.64104,31.26167,24.29505,3.055864,3.055864,11.37962,0,3.215045,3.055864,86.4253,0,0,0,2.64104,0,0,8.323759,7.907571,15.69193,15.47624,10.54861,0,10.54861,34.1207,87.4888,0.1209682,3.361451,2.112832,12,18.11728
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.356607,40.73849,25.7637,0,0,0,0,0,0,0,0.2132909,0,0,5.356607,0,0,0,0,5.143316,24.96999,5.143316,0,5.143316,39.00008,100,0.1208951,0,4.285285,0,30.3266
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.283063,50.92771,29.19264,0.8673036,0.8673036,0,-1,0,0.8673036,839.7364,6.370112,0,0,7.283063,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,0.9540339,5.826451,0,36.88204
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.082887,61.81512,32.64025,3.119706,3.119706,0,-1,0,3.119706,291.1456,5.798986,0,0,9.082887,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,3.431677,7.26631,0,38.68187
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.009848,60.79469,35.24773,0.3928398,0.3928398,0,-1,0,0.3928398,2038.96,7.596333,0,0,8.009848,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,0.4321238,6.407878,0,37.60883
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.07226,59.49519,37.13956,0.3468048,0.3468048,0,-1,0,0.3468048,2039.262,6.707202,0,0,7.07226,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,0.3814853,5.657808,0,36.67124
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.841968,64.52901,38.85714,3.34326,3.34326,0,-1,0,3.34326,234.5605,4.322747,0,0,7.841968,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,3.677586,6.273574,0,37.44094
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.686584,69.11053,39.72838,6.445133,6.445133,0,-1,0,6.445133,134.7774,1.902233,0,0,8.686584,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,7.089646,6.949267,0,38.28556
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.146096,62.97405,39.83417,4.937928,4.937928,0,-1,0,4.937928,144.7185,1.948276,0,0,7.146096,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,5.431721,5.716877,0,36.74508
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.293229,52.92223,39.93996,3.98407,3.98407,0,-1,0,3.98407,107.7599,0.09947053,0,0,4.293229,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1208951,4.382477,3.434583,0,33.89221
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.948164,44.61254,39.03139,4.044894,4.044894,0,-1,0,4.044894,48.16354,0,0,0,1.948164,4.257783,4.044894,0,0,0,29.59898,0,2.309619,-2.309619,36.56553,93.75757,0.1208951,4.449383,1.558531,0,31.54714
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.00265,37.00265,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.566243,27.28936,0,1.828041,-1.828041,34.6386,88.81675,0.1208951,1.910303,0,0,27.28936
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,35.17928,35.17928,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.5974,25.46132,0,5.250318,-5.250318,29.10428,74.62621,0.1208951,5.486582,0,0,25.46132
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,33.53637,33.53637,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.43109,20.211,0,5.058672,-5.058672,23.77197,60.95365,0.1208951,5.286312,0,0,20.211
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.08017,32.08017,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.05183,15.15233,0,8.8,-8.8,14.49596,37.16905,0.1208951,9.551002,0,0,15.15233
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,30.63018,30.63018,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.82961,6.352328,0,0.3991323,-0.3991323,14.07524,36.09027,0.1208951,0.4170933,0,0,6.352328
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,29.52869,29.52869,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.27309,5.953196,0,0.4737384,-0.4737384,13.57587,34.80986,0.1208951,0.4950566,0,0,5.953196
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,28.70724,28.70724,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.79947,5.479458,0,0.4355368,-0.4355368,13.11678,33.63269,0.1208951,0.4551359,0,0,5.479458
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.86089,27.86089,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.2834,5.043921,0,2.426119,-2.426119,10.55942,27.07538,0.1208951,2.535295,0,0,5.043921
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.09545,27.09545,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.97909,2.617801,0,0.5518875,-0.5518875,9.97768,25.58374,0.1208951,0.5767224,0,0,2.617801
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,26.44824,26.44824,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.59229,2.065914,0,0.1946767,-0.1946767,9.772473,25.05757,0.1208951,0.2034371,0,0,2.065914
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.78237,25.78237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.8086,1.871237,0,0,0,9.772473,25.05757,0.1208951,0,0,0,1.871237
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.09783,25.09783,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.8086,1.871237,0,0.3751026,-0.3751026,9.37708,24.04375,0.1208951,0.3919822,0,0,1.871237
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.724286,29.08334,24.59376,0.5537319,0.5537319,0,0,0,0.5537319,311.3937,0,0,0,1.724286,0.5828757,0.5537319,0,0,31.22538,1.496135,1.14141,0,1.14141,10.45992,26.82025,0.1208789,0.6091051,1.379429,0,3.220421
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.132042,32.44146,24.1208,0,0,0,0,0,0,0,0,0,0,3.132042,0,0,0,0,30.08397,2.523404,3.132042,0,3.132042,13.43123,34.43899,0.1208345,0,2.505633,0,5.655446
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.263069,43.3936,25.58945,0,0,0,0,0,0,0,0,0,0,6.263069,0,0,0,0,26.95193,5.342242,6.263069,0,6.263069,19.3729,49.67401,0.1207457,0,5.010455,0,11.60531
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.104434,53.66541,29.03706,0.9084622,0.9084622,0,-1,0,0.9084622,892.1047,0,0,0,8.104434,0.956276,0.9084622,0,0,20.68886,10.979,7.148158,0,7.148158,26.15424,67.06202,0.1206445,0.9993084,6.483547,0,19.08344
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.699882,64.17925,32.50334,1.279907,1.279907,0,-1,0,1.279907,757.8582,0,0,0,9.699882,1.347271,1.279907,0,0,13.5407,17.41235,8.352611,0,8.352611,34.07822,87.37988,0.1205266,1.407898,7.759905,0,27.11223
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.76307,67.85567,35.12949,7.537344,7.537344,0,-1,0,7.537344,129.5293,0,0,0,9.76307,7.934047,7.537344,0,0,5.188092,24.9297,1.829024,0,1.829024,35.81339,91.82901,0.1205008,8.291079,7.810456,0,34.69276
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.93348,71.13058,37.03377,0,0,0,-1,0,0,0,6.574412,0,0,9.93348,0,0,0,0,3.359068,26.57582,3.359068,0,3.359068,39.00008,100,0.1204534,0,7.946784,0,36.5093
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.856379,73.06917,38.75135,0.3375824,0.3375824,0,-1,0,0.3375824,2919.695,9.501028,0,0,9.856379,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,0.3713407,7.885103,0,39.45536
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.273601,67.24017,39.62881,7.053203,7.053203,0,-1,0,7.053203,117.3027,0.8491759,0,0,8.273601,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,7.758523,6.61888,0,37.87258
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.021359,62.36847,39.72838,0.3819263,0.3819263,0,-1,0,0.3819263,1838.407,6.619331,0,0,7.021359,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,0.4201189,5.617087,0,36.62034
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.920933,54.91349,39.83417,4.00344,4.00344,0,-1,0,4.00344,122.9176,0.7067862,0,0,4.920933,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,4.403784,3.936747,0,34.51991
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.070105,44.86567,38.92559,1.085032,1.085032,0,-1,0,1.085032,190.7875,0.9279659,0,0,2.070105,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,1.193535,1.656084,0,31.66908
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,36.89686,36.89686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204534,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,33.39324,33.39324,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1204534,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.96193,31.96193,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1204534,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,30.50572,30.50572,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1204534,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,29.40423,29.40423,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1204534,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,28.5641,28.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1204534,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,27.70531,27.70531,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1204534,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.93365,26.93365,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1204534,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,26.30511,26.30511,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1204534,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,25.62679,25.62679,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1204534,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.96092,24.96092,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1204534,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.501704,28.32442,24.43196,1.219614,1.219614,0,0,0,1.219614,123.1294,0,0,0,1.501704,1.283804,1.219614,0,0,22.1299,9.682067,0.2178992,0,0.2178992,18.21253,46.6987,0.1204503,1.341576,1.201363,0,11.18377
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.668873,30.98748,23.959,4.011116,4.011116,0,0,0,4.011116,66.53693,0,0,0,2.668873,4.222227,4.011116,0,0,21.912,9.878177,0,1.553354,-1.553354,16.57515,42.5003,0.1204503,4.412227,2.135098,0,12.54705
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.431468,37.58167,25.43388,0,0,0,0,0,0,0,0,0,0,4.431468,0,0,0,0,23.63795,8.324822,4.431468,0,4.431468,20.77921,53.27991,0.1203879,0,3.545175,0,12.75629
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.16962,50.17225,28.88148,3.201335,3.201335,0,-1,0,3.201335,223.9572,0,0,0,7.16962,3.369826,3.201335,0,0,19.20648,12.31314,3.799794,0,3.799794,24.38401,62.52298,0.1203344,3.521469,5.735696,0,19.48276
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.594231,59.53409,32.36021,0.3282052,0.3282052,0,-1,0,0.3282052,2618.554,0,0,0,8.594231,0.3454792,0.3282052,0,0,15.40669,15.73296,8.248751,0,8.248751,32.20946,82.5882,0.1202185,0.3610258,6.875384,0,24.32719
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.974515,56.60296,34.98636,0.1629667,0.1629667,0,-1,0,0.1629667,4279.718,0,0,0,6.974515,0.1715439,0.1629667,0,0,7.157938,23.15683,6.802971,0,6.802971,38.66333,99.13654,0.1201231,0.1792634,5.579612,0,30.13135
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.777711,70.24226,36.89686,0.1778593,0.1778593,0,-1,0,0.1778593,5497.44,9.235524,0,0,9.777711,0.1872203,0.1778593,0,0,0.3549661,29.27951,0.3549661,0,0.3549661,39.00008,100,0.1201181,0.1956453,7.822168,0,39.05722
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.185211,65.65531,38.64555,0,0,0,-1,0,0,0,8.185211,0,0,8.185211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201181,0,6.548169,0,37.78419
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.313917,67.27605,39.52301,5.303663,5.303663,0,-1,0,5.303663,156.758,2.731114,0,0,8.313917,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1201181,5.834029,6.651134,0,37.9129
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.587088,60.61137,39.62881,5.725562,5.725562,0,-1,0,5.725562,115.047,0.5601805,0,0,6.587088,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1201181,6.298118,5.26967,0,36.18607
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.38878,53.00706,39.72838,1.382211,1.382211,0,-1,0,1.382211,317.5187,2.93382,0,0,4.38878,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1201181,1.520432,3.511024,0,33.98776
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.052963,41.78279,38.8198,5.427754,5.427754,0,-1,0,5.427754,19.39961,0,0,0,1.052963,5.713426,5.427754,0,0,0,29.59898,0,4.660462,-4.660462,34.08752,87.40372,0.1201181,5.97053,0.8423706,0,30.65194
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.75373,36.75373,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.178292,24.93851,0,4.590222,-4.590222,29.249,74.99728,0.1201181,4.796782,0,0,24.93851
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.91791,34.91791,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.27854,20.34829,0,5.942264,-5.942264,22.9853,58.93656,0.1201181,6.209666,0,0,20.34829
