Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.275,33.275,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.88105,14.40603,0,4.238575,-4.238575,18.51745,47.48056,0.1201181,4.429311,0,0,14.40603
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,31.81879,31.81879,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.59058,10.16745,0,8.8,-8.8,9.24144,23.69595,0.1201181,9.621075,0,0,10.16745
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.36881,30.36881,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.36836,1.367455,0,0.6339597,-0.6339597,8.573187,21.98249,0.1201181,0.6624879,0,0,1.367455
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,29.2611,29.2611,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.07276,0.7334951,0,0.06564496,-0.06564496,8.503991,21.80506,0.1201181,0.06859899,0,0,0.7334951
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,28.42719,28.42719,1.453266,0.6344576,0,-1,0,0.6344576,0,0,0.8188081,0.9641347,0,0.6678501,0.6344576,0,0,32.1457,0.6678501,0,0.6678501,-0.6678501,7.800015,20,0.1201181,1.598592,0,0,0.6678501
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.56841,27.56841,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201181,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.81541,26.81541,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201181,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.16821,26.16821,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201181,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,25.48366,25.48366,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201181,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.79912,24.79912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201181,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.651347,28.56277,24.27638,0.2110105,0.2110105,0,0,0,0.2110105,782.5898,0,0,0,1.651347,0.2221163,0.2110105,0,0,32.88775,0,1.42923,0,1.42923,9.155903,23.47663,0.1200981,0.2321115,1.321077,0,1.651347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.512105,30.37622,23.78475,2.585351,2.585351,11.38535,0,3.216494,2.585351,97.1669,1.776357E-15,0,0,2.512105,0,0,8.8,8.36,31.45852,1.286307,10.87211,0,10.87211,19.47009,49.9232,0.1202206,2.843886,2.009684,12,3.798413
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.472779,31.81665,25.27208,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.00474,0,0,0,2.472779,0,0,7.019639,6.668658,20.58642,11.0712,9.141437,0,9.141437,28.14242,72.1599,0.1203798,5.230401,1.978223,12,13.54398
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.13878,40.25502,28.71968,0.8615085,0.8615085,0,-1,0,0.8615085,480.4108,0,0,0,4.13878,0.9068511,0.8615085,0,0,11.44498,19.29849,3.231929,0,3.231929,31.20849,80.02161,0.1203345,0.9476593,3.311024,0,23.43727
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.497406,51.71439,32.2233,0.1815764,0.1815764,0,-1,0,0.1815764,3578.332,0,0,0,6.497406,0.1911331,0.1815764,0,0,8.213053,22.20723,6.306273,0,6.306273,37.19115,95.36172,0.1202463,0.199734,5.197925,0,28.70464
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.423249,47.79545,34.8619,2.650947,2.650947,0,-1,0,2.650947,166.8554,0,0,0,4.423249,2.79047,2.650947,0,0,1.906779,27.88288,1.632779,0,1.632779,38.74014,99.33349,0.1202235,2.916041,3.538599,0,32.30613
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.800306,58.08006,36.79107,1.937205,1.937205,0,-1,0,1.937205,351.0369,4.487142,0,0,6.800306,2.039164,1.937205,0,0,0.2740007,29.35238,0.2740007,0,0.2740007,39.00008,100,0.1202196,2.130926,5.440245,0,36.15268
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.625183,59.44365,38.50864,4.987109,4.987109,0,-1,0,4.987109,132.8462,1.375595,0,0,6.625183,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,5.48582,5.300147,0,36.22416
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.055953,66.03482,39.37988,0.3468311,0.3468311,0,-1,0,0.3468311,2322.731,7.690867,0,0,8.055953,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,0.3815142,6.444762,0,37.65493
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.723356,53.89906,39.52301,3.581923,3.581923,0,-1,0,3.581923,131.8665,0.9529107,0,0,4.723356,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,3.940116,3.778685,0,34.32233
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.989118,48.40348,39.62881,0.6558641,0.6558641,0,-1,0,0.6558641,455.7526,2.298734,0,0,2.989118,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,0.7214505,2.391294,0,32.5881
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.07127,44.61689,38.68289,0,0,0,-1,0,0,0,2.07127,0,0,2.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,0,1.657016,0,31.67025
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,36.64793,36.64793,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1202196,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,34.77478,34.77478,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1202196,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,33.13187,33.13187,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1202196,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,31.68188,31.68188,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1202196,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,30.22568,30.22568,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1202196,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.12419,29.12419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1202196,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,28.28407,28.28407,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1202196,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,27.42527,27.42527,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1202196,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,26.65361,26.65361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1202196,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.99396,25.99396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1202196,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.30941,25.30941,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1202196,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,24.62487,24.62487,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1202196,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.404112,27.72882,24.10213,1.349122,1.349122,10.14912,0,2.903728,1.349122,104.076,1.776357E-15,0,0,1.404112,0,0,8.8,8.36,31.67717,1.089528,9.764112,0,9.764112,18.21153,46.69613,0.1203167,1.484034,1.12329,12,2.49364
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.15956,29.25794,23.62917,3.013991,3.013991,11.36659,0,3.211747,3.013991,71.65119,0,0,0,2.15956,0,0,8.352598,7.934968,21.91306,9.877229,10.09453,0,10.09453,27.78804,71.25124,0.1204486,3.31539,1.727648,12,12.03679
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.750426,35.23146,25.09783,4.05838,4.05838,11.46704,0,3.237161,4.05838,92.4119,0,0,0,3.750426,0,0,7.408659,7.038226,11.81853,18.96231,10.78865,0,10.78865,38.02305,97.49481,0.1205738,4.464218,3.000341,12,22.71273
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.739968,41.9131,28.5641,3.441269,3.441269,0,-1,0,3.441269,137.739,0.08770596,0,0,4.739968,3.622389,3.441269,0,0,1.029874,28.67209,1.029874,0,1.029874,39.00008,100,0.1205594,3.785396,3.791975,0,33.41206
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.385042,58.3622,32.0615,8.206889,8.206889,0,-1,0,8.206889,102.1708,0,0,0.6675782,8.385042,8.638831,8.206889,0,0,0,29.59898,0,0.2537887,-0.2537887,38.73256,99.31406,0.1205594,9.027578,6.708034,0,37.98402
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.305547,65.36953,34.72499,6.643561,6.643561,0,-1,0,6.643561,140.0687,2.030337,0,0,9.305547,6.993222,6.643561,0,0,0.2819875,29.34519,0.2819875,0,0.2819875,39.00008,100,0.1205554,7.307917,7.444437,0,38.65074
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.835354,70.17303,36.64793,6.417966,6.417966,0,-1,0,6.417966,153.2472,3.079601,0,0,9.835354,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1205554,7.059762,7.868283,0,39.43433
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.471155,70.79604,38.36551,2.726175,2.726175,0,-1,0,2.726175,347.4156,6.601497,0,0,9.471155,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1205554,2.998792,7.576924,0,39.07013
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.860552,57.55577,39.27409,0.5938479,0.5938479,0,-1,0,0.5938479,986.8777,5.235449,0,0,5.860552,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1205554,0.6532326,4.688441,0,35.45953
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.467727,56.29068,39.37988,5.393102,5.393102,0,-1,0,5.393102,101.3837,0,0,0,5.467727,5.67695,5.393102,0,0,0,29.59898,0,0.2092229,-0.2092229,38.77954,99.43452,0.1205554,5.932412,4.374181,0,35.0667
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.966152,51.35532,39.48568,2.056394,2.056394,0,-1,0,2.056394,192.8693,1.569057,0,0,3.966152,2.164625,2.056394,0,0,0.2324699,29.38976,0.2324699,0,0.2324699,39.00008,100,0.1205522,2.262033,3.172922,0,33.35591
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.444938,42.66578,38.5771,4.369798,4.369798,0,-1,0,4.369798,33.06648,0,0,0,1.444938,4.599787,4.369798,0,0,0,29.59898,0,3.154849,-3.154849,35.67458,91.47309,0.1205522,4.806777,1.155951,0,31.04392
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,36.51102,36.51102,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.505388,26.44413,0,8.277825,-8.277825,26.94898,69.09982,0.1205522,8.650328,0,0,26.44413
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,34.63787,34.63787,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.70297,18.1663,0,1.81868,-1.81868,25.03193,64.1843,0.1205522,1.900521,0,0,18.1663
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.99496,32.99496,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.72373,16.34762,0,5.604888,-5.604888,19.12385,49.03542,0.1205522,5.857108,0,0,16.34762
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,31.53876,31.53876,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.95138,10.74274,0,2.679427,-2.679427,16.29949,41.79348,0.1205522,2.800001,0,0,10.74274
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.10744,30.10744,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.92852,8.063309,0,1.571529,-1.571529,14.64295,37.54596,0.1205522,1.642247,0,0,8.063309
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.98105,28.98105,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.67467,6.49178,0,0.5531837,-0.5531837,14.05985,36.05082,0.1205522,0.578077,0,0,6.49178
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.14093,28.14093,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.28931,5.938596,0,1.087715,-1.087715,12.91329,33.11094,0.1205522,1.136662,0,0,5.938596
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,27.2697,27.2697,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.49788,4.850881,0,0.8030517,-0.8030517,12.0668,30.94046,0.1205522,0.8391891,0,0,4.850881
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.39017,4.047829,0,0,0,12.0668,30.94046,0.1205522,0,0,0,4.047829
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.83216,25.83216,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.39017,4.047829,0,0.764158,-0.764158,11.26131,28.87509,0.1205522,0.7985451,0,0,4.047829
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23923,3.283671,0,0,0,11.26131,28.87509,0.1205522,0,0,0,3.283671
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,24.45062,24.45062,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.23923,3.283671,0,0.5995355,-0.5995355,10.62934,27.25467,0.1205522,0.6265146,0,0,3.283671
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2320995,24.51617,23.92788,0.6850228,0.6850228,0,0,0,0.6850228,33.88201,0,0,0,0.2320995,0.7210766,0.6850228,0,0,29.90538,2.684136,0,0.4889771,-0.4889771,10.11392,25.93307,0.1205522,0.753525,0.1856796,0,2.916235
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.509354,27.32551,23.43626,1.369748,1.369748,0,0,0,1.369748,110.1921,0,0,0,1.509354,1.44184,1.369748,0,0,30.44869,2.195159,0.06751387,0,0.06751387,10.17797,26.0973,0.1205512,1.506723,1.207483,0,3.704513
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.814747,32.41897,24.94225,4.418476,4.418476,11.51085,0,3.248246,4.418476,63.70404,0,0,0,2.814747,0,0,7.092377,6.737758,30.38117,2.255921,9.552505,0,9.552505,19.24027,49.33392,0.1206948,4.860323,2.251798,12,5.070669
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.166779,43.06577,28.40853,2.654709,2.654709,0,-1,0,2.654709,194.6269,0,0,0,5.166779,2.79443,2.654709,0,0,20.82867,10.85318,2.372348,0,2.372348,21.49088,55.1047,0.1206617,2.92018,4.133423,0,16.01995
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.409805,58.28997,31.92459,2.654839,2.654839,0,-1,0,2.654839,316.7727,0,0,0,8.409805,2.794568,2.654839,0,0,18.45632,12.98829,5.615238,0,5.615238,26.81796,68.76385,0.1205834,2.920323,6.727844,0,21.3981
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.792398,67.26851,34.58186,1.192978,1.192978,0,-1,0,1.192978,820.8362,0,0,0,9.792398,1.255767,1.192978,0,0,12.84108,18.042,8.536632,0,8.536632,34.91652,89.52935,0.1204645,1.312276,7.833919,0,27.8344
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.016741,58.54778,36.51102,0.8596528,0.8596528,0,-1,0,0.8596528,816.2296,1.807393,0,0,7.016741,0.9048977,0.8596528,0,0,4.304451,25.72497,4.304451,0,4.304451,39.00008,100,0.1204047,0.9456181,5.613393,0,32.74171
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.369849,54.69005,38.25972,2.380784,2.380784,0,-1,0,2.380784,225.5496,2.86376,0,0,5.369849,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1204047,2.618863,4.295879,0,34.96883
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.249745,58.83475,39.1683,0,0,0,-1,0,0,0,6.249745,0,0,6.249745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204047,0,4.999796,0,35.84872
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.255519,55.43517,39.27409,4.677179,4.677179,0,-1,0,4.677179,112.3652,0.332173,0,0,5.255519,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1204047,5.144897,4.204415,0,34.8545
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.129546,48.61686,39.41722,5.595779,5.595779,0,-1,0,5.595779,55.92691,0,0,0,3.129546,5.890294,5.595779,0,0,0,29.59898,0,2.760747,-2.760747,36.09,92.53826,0.1204047,6.155357,2.503637,0,32.72852
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8407307,40.82287,38.47131,1.332421,1.332421,0,-1,0,1.332421,63.098,0,0,0,0.8407307,1.402548,1.332421,0,0,3.067497,26.83823,0,0.5618174,-0.5618174,35.49779,91.01978,0.1204047,1.465663,0.6725846,0,27.67896
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,36.40523,36.40523,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.691739,26.27641,0,3.84274,-3.84274,31.44718,80.63364,0.1204047,4.015663,0,0,26.27641
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.5134,34.5134,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.96145,22.43367,0,4.633377,-4.633377,26.56318,68.11057,0.1204047,4.841879,0,0,22.43367
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,32.8705,32.8705,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.10965,17.8003,0,8.8,-8.8,17.28716,44.32597,0.1204047,9.940661,0,0,17.8003
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,31.41429,31.41429,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.88742,9.000297,0,5.303616,-5.303616,11.69666,29.99137,0.1204047,5.542278,0,0,9.000297
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.98298,29.98298,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.78033,3.696681,0,1.682109,-1.682109,9.92356,25.44498,0.1204047,1.757804,0,0,3.696681
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.84414,28.84414,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.64934,2.014572,0,0.4274223,-0.4274223,9.473018,24.28974,0.1204047,0.4466563,0,0,2.014572
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12425,1.587149,0,0,0,9.473018,24.28974,0.1204047,0,0,0,1.587149
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.12657,27.12657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12425,1.587149,0,0,0,9.473018,24.28974,0.1204047,0,0,0,1.587149
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,26.34245,26.34245,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.12425,1.587149,0,0.7120543,-0.7120543,8.722446,22.3652,0.1204047,0.7440968,0,0,1.587149
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.69525,25.69525,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.91543,0.875095,0,0.6857594,-0.6857594,7.999593,20.51174,0.1204047,0.7166185,0,0,0.875095
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.99204,24.99204,0.6705844,0.1798689,0,-1,0,0.1798689,0,0,0.4907156,0.557774,0,0.1893356,0.1798689,0,0,32.67738,0.1893356,0,0.1893356,-0.1893356,7.800015,20,0.1204047,0.7376429,0,0,0.1893356
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.29505,24.29505,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205108,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3177896,24.57183,23.76608,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3177896,0,0,8.8,8.36,24.52775,7.524,8.67779,0,8.67779,23.96348,61.4447,0.1205782,0,0.2542317,12,7.84179
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.38291,26.8338,23.28068,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.0167,1.776357E-15,0,0,1.38291,0,0,8.8,8.36,15.84996,15.33401,9.74291,0,9.74291,33.20642,85.14449,0.1206753,1.520948,1.106328,12,16.71692
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.469106,34.07576,24.768,1.211755,1.211755,0,0,0,1.211755,286.2877,0,0,0,3.469106,1.275532,1.211755,0,0,6.107053,24.10263,2.193574,0,2.193574,35.28743,90.4804,0.1206449,1.332931,2.775285,0,27.57174
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.057285,33.75579,28.24673,3.034113,3.034113,0,-1,0,3.034113,67.80517,0,0,0,2.057285,3.193803,3.034113,0,0,3.913479,26.07685,0,1.136518,-1.136518,34.08943,87.40862,0.1206449,3.337524,1.645828,0,28.13413
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.53046,35.93457,31.78146,1.021726,1.021726,0,-1,0,1.021726,149.7916,0,0,0,1.53046,1.075502,1.021726,0,0,5.176276,24.94033,0.4549584,0,0.4549584,34.52104,88.51532,0.1206386,1.123899,1.224368,0,26.47079
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.3495,38.17657,34.46362,7.698005,7.698005,0,-1,0,7.698005,17.53052,1.776357E-15,0,0.1078051,1.3495,8.103163,7.698005,0,0,4.721318,25.34979,0,6.753663,-6.753663,27.40206,70.26154,0.1206386,8.467805,1.0796,0,26.69929
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.42392,43.25225,36.36789,1.425148,1.425148,0,-1,0,1.425148,170.082,0,0,0,2.42392,1.500156,1.425148,0,0,12.22539,18.59613,0.9237638,0,0.9237638,28.27842,72.50861,0.1206257,1.567663,1.939136,0,21.02005
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.496368,51.60106,38.12281,3.463873,3.463873,0,-1,0,3.463873,129.8075,0,0,0,4.496368,3.646183,3.463873,0,0,11.30162,19.42752,0.8501855,0,0.8501855,29.08497,74.57671,0.120614,3.810261,3.597095,0,23.92389
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.804113,44.18584,39.03139,0.7489886,0.7489886,0,-1,0,0.7489886,240.8733,0,0,0,1.804113,0.7884091,0.7489886,0,0,10.45144,20.19268,1.015704,0,1.015704,30.04856,77.04742,0.1205999,0.8238874,1.443291,0,21.9968
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2968891,39.99442,39.1683,0.5789023,0.5789023,0,-1,0,0.5789023,51.28483,0,0,0,0.2968891,0.6093709,0.5789023,0,0,9.435734,21.10682,0,0.3124818,-0.3124818,29.71917,76.20285,0.1205999,0.6367925,0.2375112,0,21.40371
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1204588,39.60847,39.27409,4.608768,4.608768,0,-1,0,4.608768,2.613688,0,8.881784E-16,0,0.1204588,4.851334,4.608768,0,0,9.782936,20.79434,0,4.730875,-4.730875,24.73239,63.41626,0.1205999,5.069644,0.09636706,0,20.91479
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3975899,39.46823,38.36551,0,0,0,-1,0,0,0,0,0,0,0.3975899,0,0,0,0,15.03946,16.06346,0.3975899,0,0.3975899,25.10958,64.3834,0.1205944,0,0.3180719,0,16.46105
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,36.2621,36.2621,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.64187,16.42129,0,8.8,-8.8,15.83356,40.5988,0.1205944,16.02836,0,0,16.42129
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,34.3765,34.3765,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.41965,7.621291,0,0.5810356,-0.5810356,15.2211,39.02837,0.1205944,0.6071822,0,0,7.621291
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,32.72737,32.72737,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.06525,7.040256,0,0.1142573,-0.1142573,15.10066,38.71956,0.1205944,0.1193988,0,0,7.040256
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.29605,31.29605,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.1922,6.925998,0,2.730704,-2.730704,12.22224,31.33902,0.1205944,2.853586,0,0,6.925998
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.85851,29.85851,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.22632,4.195294,0,2.154789,-2.154789,9.950897,25.51507,0.1205944,2.251754,0,0,4.195294
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,28.73835,28.73835,2.706224,1.93848,0,-1,0,1.93848,0,0,0.7677439,1.038366,0,2.040505,1.93848,0,0,30.62053,2.040505,0,2.040505,-2.040505,7.800015,20,0.1205944,2.976846,0,0,2.040505
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.87956,27.87956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205944,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.00833,27.00833,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205944,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.21799,26.21799,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205944,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,25.55212,25.55212,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205944,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.85513,24.85513,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205944,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.15192,24.15192,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206827,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5683576,25.07446,23.62917,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.97366,0,0,0,0.5683576,0,0,8.8,8.36,24.52775,7.524,8.928358,0,8.928358,24.20119,62.05421,0.1207985,1.787612,0.4546861,12,8.092358
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.842002,27.90009,23.13755,3.48074,3.48074,11.65332,0,3.284289,3.48074,52.91984,0,0,0,1.842002,0,0,8.172576,7.763947,15.5994,15.55952,9.605948,0,9.605948,33.31419,85.42085,0.1209443,3.828814,1.473602,12,17.40152
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.337837,36.43217,24.62487,0,0,0,0,0,0,0,0,0,0,4.337837,0,0,0,0,5.993447,24.20488,4.337837,0,4.337837,37.42943,95.9727,0.1208842,0,3.47027,0,28.54271
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.459536,40.54286,28.09115,5.186754,5.186754,0,-1,0,5.186754,85.97933,8.881784E-16,0,0,4.459536,5.459741,5.186754,0,0,1.65561,28.10893,0,1.000205,-1.000205,36.37512,93.26936,0.1208842,5.705429,3.567629,0,32.56847
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.020175,49.41503,31.62588,1.109615,1.109615,0,-1,0,1.109615,542.5462,2.08521,0,0,6.020175,1.168016,1.109615,0,0,2.766948,27.10872,2.766948,0,2.766948,39.00008,100,0.1208459,1.220577,4.81614,0,33.1289
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.836348,55.31304,34.30804,6.90784,6.90784,0,-1,0,6.90784,98.96506,0,0,0,6.836348,7.271411,6.90784,0,0,0,29.59898,0,0.4350629,-0.4350629,38.54148,98.82411,0.1208459,7.598625,5.469079,0,36.43533
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.565253,53.07703,36.23098,5.2767,5.2767,0,-1,0,5.2767,105.4684,0,0,0,5.565253,5.554421,5.2767,0,0,0.4834033,29.16392,0.01083166,0,0.01083166,38.55176,98.85046,0.1208458,5.80437,4.452202,0,34.72917
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.384351,51.07687,37.97968,1.54809,1.54809,0,-1,0,1.54809,283.2104,2.282212,0,0,4.384351,1.629568,1.54809,0,0,0.4725716,29.17366,0.4725716,0,0.4725716,39.00008,100,0.1208392,1.702899,3.507481,0,33.55801
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.129752,45.00492,38.88826,2.607597,2.607597,0,-1,0,2.607597,81.67489,0,0,0,2.129752,2.744839,2.607597,0,0,0,29.59898,0,0.6150869,-0.6150869,38.35172,98.33755,0.1208392,2.868356,1.703802,0,31.72873
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.902737,44.47772,39.03139,6.519633,6.519633,0,-1,0,6.519633,29.18472,0,1.776357E-15,0,1.902737,6.862772,6.519633,0,0,0.6834299,28.98389,0,4.960035,-4.960035,33.12338,84.93158,0.1208392,7.171597,1.522189,0,30.88663
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.17526,45.43277,39.1683,1.86213,1.86213,0,-1,0,1.86213,116.8157,0,0,0,2.17526,1.960136,1.86213,0,0,6.19458,24.02386,0.2151231,0,0.2151231,33.32747,85.45487,0.1208363,2.048342,1.740208,0,26.19912
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9662777,40.96486,38.25972,5.024782,5.024782,0,-1,0,5.024782,19.23024,0,8.881784E-16,0,0.9662777,5.289244,5.024782,0,0,5.979457,24.21747,0,4.322966,-4.322966,28.77066,73.77077,0.1208363,5.52726,0.7730222,0,25.18374
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,36.16253,36.16253,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.78275,19.8945,0,2.742217,-2.742217,25.88011,66.35912,0.1208363,2.865617,0,0,19.8945
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,34.21469,34.21469,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.82966,17.15228,0,6.093863,-6.093863,19.45661,49.88866,0.1208363,6.368087,0,0,17.15228
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,32.59046,32.59046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60062,11.05842,0,0,0,19.45661,49.88866,0.1208363,0,0,0,11.05842
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60062,11.05842,0,0,0,19.45661,49.88866,0.1208363,0,0,0,11.05842
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,29.7216,29.7216,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.60062,11.05842,0,0.09011532,-0.09011532,19.36162,49.64509,0.1208363,0.09417052,0,0,11.05842
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,28.60144,28.60144,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.70075,10.96831,0,1.077005,-1.077005,18.22636,46.73417,0.1208363,1.12547,0,0,10.96831
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,27.74265,27.74265,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,21.89742,9.8913,0,0.6275638,-0.6275638,17.56485,45.03799,0.1208363,0.6558042,0,0,9.8913
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.84653,26.84653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59471,9.263737,0,0,0,17.56485,45.03799,0.1208363,0,0,0,9.263737
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.08108,26.08108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59471,9.263737,0,0,0,17.56485,45.03799,0.1208363,0,0,0,9.263737
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,25.41521,25.41521,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.59471,9.263737,0,1.421139,-1.421139,16.06684,41.19694,0.1208363,1.48509,0,0,9.263737
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17376,7.842597,0,0,0,16.06684,41.19694,0.1208363,0,0,0,7.842597
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.01501,24.01501,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.17376,7.842597,0,0.2584218,-0.2584218,15.79444,40.49848,0.1208363,0.2700508,0,0,7.842597
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.109597,26.32847,23.48604,1.364658,1.364658,0,0,0,1.364658,81.30952,0,0,0,1.109597,1.436482,1.364658,0,0,24.46089,7.584176,0,0.3268853,-0.3268853,15.44987,39.61497,0.1208363,1.501124,0.8876773,0,8.693772
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.775359,30.25909,22.98197,2.962347,2.962347,0,0,0,2.962347,93.68784,0,4.440892E-16,0,2.775359,3.11826,2.962347,0,0,24.8241,7.25729,0,0.342901,-0.342901,15.08842,38.68818,0.1208363,3.258582,2.220287,0,10.03265
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.477356,39.68084,24.46929,0.8633196,0.8633196,0,0,0,0.8633196,634.4529,0,0,0,5.477356,0.9087574,0.8633196,0,0,25.2051,6.914389,4.568599,0,4.568599,19.42257,49.80138,0.1207731,0.9496515,4.381885,0,12.39175
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.127158,48.92923,27.93557,4.51688,4.51688,0,-1,0,4.51688,157.7894,0,0,0,7.127158,4.75461,4.51688,0,0,20.6365,11.02613,2.372548,0,2.372548,21.67337,55.57264,0.1207403,4.968567,5.701726,0,18.15329
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.867126,59.52372,31.48897,1.091306,1.091306,0,-1,0,1.091306,812.5241,0,0,0,8.867126,1.148743,1.091306,0,0,18.26395,13.16142,7.718382,0,7.718382,28.99567,74.34772,0.1206338,1.200437,7.0937,0,22.02855
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.42877,69.52805,34.14624,2.650379,2.650379,0,-1,0,2.650379,393.4823,0,0,0,10.42877,2.789873,2.650379,0,0,10.54557,20.10797,7.6389,0,7.6389,36.24257,92.92948,0.1205285,2.915417,8.343019,0,30.53674
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.53263,72.64574,36.08785,4.41057,4.41057,0,-1,0,4.41057,238.8042,2.983251,0,0,10.53263,4.642705,4.41057,0,0,2.90667,26.98298,2.90667,0,2.90667,39.00008,100,0.1204885,4.851627,8.426102,0,37.5156
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.441138,70.01931,37.87389,4.139377,4.139377,0,-1,0,4.139377,228.0811,5.083899,0,0,9.441138,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1204885,4.553315,7.55291,0,39.04012
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.55944,67.37541,38.78246,0,0,0,-1,0,0,0,8.55944,0,0,8.55944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204885,0,6.847552,0,38.15842
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.915304,61.01521,38.92559,3.15005,3.15005,0,-1,0,3.15005,219.5299,3.599461,0,0,6.915304,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1204885,3.465055,5.532243,0,36.51428
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.227608,51.74735,39.0625,5.458463,5.458463,0,-1,0,5.458463,77.45052,8.881784E-16,0,0,4.227608,5.74575,5.458463,0,0,0,29.59898,0,1.518142,-1.518142,37.39981,95.89677,0.1204885,6.004309,3.382087,0,33.82659
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.14077,44.24127,38.12281,3.563213,3.563213,0,-1,0,3.563213,60.07977,0,0,0,2.14077,3.750751,3.563213,0,0,1.686825,28.08084,0,1.60998,-1.60998,35.70275,91.54533,0.1204885,3.919534,1.712616,0,30.22161
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.0194,36.0194,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.475692,26.47086,0,8.8,-8.8,26.42673,67.76072,0.1204885,16.97663,0,0,26.47086
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,34.09645,34.09645,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.25347,17.67086,0,5.162334,-5.162334,20.98516,53.80798,0.1204885,5.394639,0,0,17.67086
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,32.466,32.466,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,18.9894,12.50852,0,8.8,-8.8,11.70914,30.02338,0.1204885,12.5951,0,0,12.50852
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.01601,31.01601,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.76717,3.708522,0,1.624726,-1.624726,9.99653,25.63208,0.1204885,1.697838,0,0,3.708522
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,29.57847,29.57847,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.57242,2.083796,0,1.271435,-1.271435,8.65632,22.19565,0.1204885,1.328649,0,0,2.083796
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,28.45831,28.45831,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,31.98513,0.8123617,0,0.5210306,-0.5210306,8.107105,20.78741,0.1204885,0.544477,0,0,0.8123617
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,27.58085,27.58085,1.68603,0.2767645,0,-1,0,0.2767645,0,0,1.409266,1.577869,0,0.2913311,0.2767645,0,0,32.56405,0.2913311,0,0.2913311,-0.2913311,7.800015,20,0.1204885,1.854633,0,0,0.2913311
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,26.70962,26.70962,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204885,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.91928,25.91928,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204885,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.25341,25.25341,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204885,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,24.53775,24.53775,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204885,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.85321,23.85321,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205716,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.33046,23.33046,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206858,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.299999,31.54613,22.82639,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.299999,0,0,8.8,8.36,16.16775,15.048,11.66,0,11.66,34.72365,89.03481,0.1207112,0,2.64,12,18.348
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.398078,42.3651,24.29505,4.73344,4.73344,0,0,0,4.73344,135.1676,0,0,0,6.398078,4.982568,4.73344,0,0,4.507754,25.542,1.41551,0,1.41551,36.06652,92.47807,0.1206918,5.206784,5.118463,0,31.94008
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.5144,50.07405,27.77377,5.182543,5.182543,0,-1,0,5.182543,144.9944,0,0,0,7.5144,5.455309,5.182543,0,0,3.092244,26.81596,2.059092,0,2.059092,38.01994,97.48684,0.1206635,5.700798,6.01152,0,34.33036
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.596236,58.27411,31.32717,4.486675,4.486675,0,-1,0,4.486675,191.5948,2.840267,0,0,8.596236,4.722816,4.486675,0,0,1.033153,28.66914,1.033153,0,1.033153,39.00008,100,0.1206493,4.935343,6.876989,0,37.26538
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.966833,67.28128,34.00933,0.8389476,0.8389476,0,-1,0,0.8389476,1188.016,9.083731,0,0,9.966833,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1206493,0.9228423,7.973467,0,39.56581
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.627491,64.11143,35.95094,3.185887,3.185887,0,-1,0,3.185887,270.8034,5.273926,0,0,8.627491,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1206493,3.504476,6.901993,0,38.22647
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.723826,62.69975,37.73698,0,0,0,-1,0,0,0,7.723826,0,0,7.723826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206493,0,6.179061,0,37.3228
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.7038,63.72245,38.64555,1.72634,1.72634,0,-1,0,1.72634,446.2505,5.8866,0,0,7.7038,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1206493,1.898974,6.16304,0,37.30278
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.750324,60.22827,38.78246,2.575136,2.575136,0,-1,0,2.575136,262.1347,4.039655,0,0,6.750324,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1206493,2.832649,5.400259,0,36.3493
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.92091,50.60188,38.92559,3.822577,3.822577,0,-1,0,3.822577,102.5724,0,4.440892E-16,0,3.92091,4.023765,3.822577,0,0,0,29.59898,0,0.1028556,-0.1028556,38.89166,99.722,0.1206493,4.204834,3.136728,0,33.51989
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.622608,42.60674,38.01702,3.455037,3.455037,0,-1,0,3.455037,46.96355,0,4.440892E-16,0,1.622608,3.636881,3.455037,0,0,0.114284,29.49612,0,2.014273,-2.014273,36.76843,94.27783,0.1206493,3.800541,1.298086,0,31.11873
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,35.88249,35.88249,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.352365,27.48185,0,1.813231,-1.813231,34.85712,89.37704,0.1206493,1.894826,0,0,27.48185
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.95332,33.95332,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.367066,25.66862,0,0.4794128,-0.4794128,34.35177,88.08128,0.1206493,0.5009863,0,0,25.66862
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,32.31042,32.31042,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.899746,25.18921,0,5.538674,-5.538674,28.51349,73.11138,0.1206493,5.787914,0,0,25.18921
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.85421,30.85421,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.05383,19.65053,0,6.322003,-6.322003,21.84952,56.0243,0.1206493,6.606493,0,0,19.65053
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,29.4229,29.4229,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.07828,13.32853,0,1.133109,-1.133109,20.65512,52.96173,0.1206493,1.184099,0,0,13.32853
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,28.28407,28.28407,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.33729,12.19542,0,0.7932469,-0.7932469,19.81896,50.81775,0.1206493,0.8289431,0,0,12.19542
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,27.42527,27.42527,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.21867,11.40217,0,0.8762571,-0.8762571,18.89531,48.44941,0.1206493,0.9156886,0,0,11.40217
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,26.53537,26.53537,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.19229,10.52592,0,1.029874,-1.029874,17.80972,45.66586,0.1206493,1.076218,0,0,10.52592
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.74503,25.74503,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.3366,9.496042,0,0.4538977,-0.4538977,17.33127,44.43907,0.1206493,0.4743231,0,0,9.496042
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.07916,25.07916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84093,9.042145,0,0,0,17.33127,44.43907,0.1206493,0,0,0,9.042145
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,24.3635,24.3635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84093,9.042145,0,0,0,17.33127,44.43907,0.1206493,0,0,0,9.042145
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.67896,23.67896,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.84093,9.042145,0,0.769456,-0.769456,16.5202,42.35939,0.1206493,0.8040815,0,0,9.042145
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.13755,23.13755,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.69588,8.272689,0,0.5701764,-0.5701764,15.91918,40.81832,0.1206493,0.5958343,0,0,8.272689
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.583089,26.69765,22.63347,0,0,0,0,0,0,0,0,0,0,1.583089,0,0,0,0,24.32941,7.702512,1.583089,0,1.583089,17.42103,44.66921,0.1206276,0,1.266471,0,9.285601
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.339247,33.02315,24.1208,1.351102,1.351102,0,0,0,1.351102,247.1499,0,0,0,3.339247,1.422212,1.351102,0,0,22.74632,9.127293,1.917034,0,1.917034,19.23969,49.33243,0.1206013,1.486212,2.671397,0,12.46654
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.679959,34.82272,27.59952,6.460425,6.460425,0,-1,0,6.460425,41.4827,0,8.881784E-16,0,2.679959,6.800448,6.460425,0,0,20.82928,10.85262,0,4.120489,-4.120489,14.89631,38.19559,0.1206013,7.106468,2.143967,0,13.53258
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.096026,39.75509,31.15292,7.264482,7.264482,0,-1,0,7.264482,42.61868,0,0,1.007158,3.096026,7.646824,7.264482,0,0,25.4076,6.732134,0,4.550797,-4.550797,10.09935,25.89571,0.1206013,7.990931,2.476821,0,9.828161
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.921606,51.59765,33.84753,0.06973372,0.06973372,0,-1,0,0.06973372,8491.739,0,0,0,5.921606,0.07340391,0.06973372,0,0,30.46405,2.181337,5.848202,0,5.848202,15.64744,40.12156,0.1205211,0.07670709,4.737284,0,8.102942
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.58625,63.7502,35.79536,9.108828,8.36,0,-1,0,8.36,102.7063,0,0.7488274,1.65971,8.58625,8.8,8.36,0,0,24.61584,7.444718,0,0.2137497,-0.2137497,15.42213,39.54383,0.1205211,10.01971,6.869,0,16.03097
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.47388,65.49286,37.56273,3.401201,3.401201,0,-1,0,3.401201,249.1438,0,0,0,8.47388,3.580211,3.401201,0,0,24.85334,7.230969,4.893669,0,4.893669,20.06467,51.44776,0.1204542,3.741321,6.779104,0,15.70485
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.399179,58.61513,38.50864,2.348225,2.348225,0,-1,0,2.348225,272.5114,0,0,0,6.399179,2.471816,2.348225,0,0,19.95967,11.63527,3.927364,0,3.927364,23.79049,61.00114,0.1204005,2.583047,5.119344,0,18.03445
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.141634,54.3409,38.64555,1.83693,1.83693,0,-1,0,1.83693,279.9036,0,0,0,5.141634,1.933611,1.83693,0,0,16.03231,15.1699,3.208023,0,3.208023,26.83389,68.80471,0.1203566,2.020623,4.113307,0,20.31153
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.301795,51.68457,38.78246,5.260168,5.260168,0,-1,0,5.260168,81.78058,0,0,0,4.301795,5.537019,5.260168,0,0,12.82429,18.05712,0,1.235223,-1.235223,25.53185,65.46616,0.1203566,5.786185,3.441437,0,22.35892
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.216515,41.28645,37.87389,0,0,0,-1,0,0,0,0,0,0,1.216515,0,0,0,0,14.19676,16.8219,1.216515,0,1.216515,26.68594,68.42535,0.12034,0,0.9732118,0,18.03841
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,35.75803,35.75803,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,12.98024,17.91676,0,1.332126,-1.332126,25.28175,64.82488,0.12034,1.392072,0,0,17.91676
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,33.79774,33.79774,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,14.46038,16.58463,0,3.104233,-3.104233,22.00961,56.43477,0.12034,3.243923,0,0,16.58463
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,32.16729,32.16729,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,17.90953,13.4804,0,2.672871,-2.672871,19.19215,49.21055,0.12034,2.79315,0,0,13.4804
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,30.69863,30.69863,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,20.87939,10.80753,0,5.673733,-5.673733,13.21151,33.8756,0.12034,5.929051,0,0,10.80753
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,29.2611,29.2611,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,27.18353,5.133796,0,0.8689192,-0.8689192,12.29559,31.52709,0.12034,0.9080206,0,0,5.133796
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.14093,28.14093,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,28.149,4.264877,0,0.5760876,-0.5760876,11.68834,29.97005,0.12034,0.6020115,0,0,4.264877
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,27.2697,27.2697,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,28.7891,3.68879,0,0.01806835,-0.01806835,11.6693,29.92121,0.12034,0.01888142,0,0,3.68879
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,26.37357,26.37357,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,28.80917,3.670721,0,1.090725,-1.090725,10.51957,26.9732,0.12034,1.139808,0,0,3.670721
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,25.58945,25.58945,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,30.02109,2.579996,0,0.6116677,-0.6116677,9.874816,25.31999,0.12034,0.6391928,0,0,2.579996
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70072,1.968329,0,0,0,9.874816,25.31999,0.12034,0,0,0,1.968329
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.18925,24.18925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70072,1.968329,0,0,0,9.874816,25.31999,0.12034,0,0,0,1.968329
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,23.50471,23.50471,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,30.70072,1.968329,0,0.2389714,-0.2389714,9.622918,24.6741,0.12034,0.2497252,0,0,1.968329
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.9633,22.9633,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,30.96625,1.729357,0,0.9893446,-0.9893446,8.580057,22.0001,0.12034,1.033865,0,0,1.729357
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.317055,31.19959,22.453,1.787962,1.787962,10.58796,0,3.014755,1.787962,185.5215,1.776357E-15,0,0,3.317055,0,0,8.8,8.36,32.06552,0.7400126,11.67705,0,11.67705,19.65788,50.40473,0.1204225,1.966758,2.653644,12,4.057067
