Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.979103,40.64564,23.94033,4.660101,4.660101,12,0,3.372,4.660101,128.3041,0,0,0,5.979103,0,0,7.339899,6.972904,20.38846,11.24936,12.95201,0,12.95201,31.94524,81.9107,0.1205323,5.126111,4.783282,12,17.22846
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.430627,49.37672,27.42527,0,0,0,-1,0,0,0,0,0,0,7.430627,0,0,0,0,7.436456,22.90617,7.430627,0,7.430627,38.99455,99.98582,0.120431,0,5.944502,0,30.3368
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.125775,59.90732,30.97867,0,0,0,-1,0,0,0,9.119946,0,0,9.125775,0,0,0,0,0.005828325,29.59373,0.005828325,0,0.005828325,39.00008,100,0.1204309,0,7.30062,0,38.71951
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.26896,68.19889,33.69195,4.001149,4.001149,0,-1,0,4.001149,256.6503,6.057226,0,0,10.26896,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1204309,4.401264,8.21517,0,39.86794
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.734252,68.41276,35.65223,0,0,0,-1,0,0,0,9.734252,0,0,9.734252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204309,0,7.787401,0,39.33323
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.03991,72.13699,37.4196,3.512268,3.512268,0,-1,0,3.512268,285.8526,6.342785,0,0,10.03991,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1204309,3.863494,8.031927,0,39.63889
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.842639,68.04716,38.36551,5.331215,5.331215,0,-1,0,5.331215,165.8654,3.230834,0,0,8.842639,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1204309,5.864336,7.074111,0,38.44162
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.101996,61.26499,38.53976,0,0,0,-1,0,0,0,7.101996,0,0,7.101996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204309,0,5.681597,0,36.70097
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.68046,52.82719,38.68289,5.279606,5.279606,0,-1,0,5.279606,88.6517,0,8.881784E-16,0,4.68046,5.55748,5.279606,0,0,0,29.59898,0,0.8770192,-0.8770192,38.07562,97.62959,0.1204309,5.807567,3.744369,0,34.27944
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.714182,42.58506,37.73698,0.6635764,0.6635764,0,-1,0,0.6635764,258.3247,0.0412145,0,0,1.714182,0.6985015,0.6635764,0,0,0.9744658,28.72196,0.9744658,0,0.9744658,39.00008,100,0.1204177,0.729934,1.371345,0,30.43614
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,35.61489,35.61489,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1204177,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,33.65461,33.65461,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1204177,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.01171,32.01171,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1204177,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1204177,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.10552,29.10552,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1204177,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.98536,27.98536,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1204177,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1204177,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.21799,26.21799,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1204177,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,25.43388,25.43388,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1204177,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.74933,24.74933,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1204177,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.01501,24.01501,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1204177,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.33046,23.33046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1204177,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.78905,22.78905,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1204177,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.242251,30.78838,22.26009,0,0,0,0,0,0,0,0,0,0,3.242251,0,0,0,0,31.8763,0.91031,3.242251,0,3.242251,11.83544,30.34721,0.1203736,0,2.593801,0,4.152561
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.161139,41.0065,23.75364,5.245591,5.245591,11.98237,0,3.367538,5.245591,117.4537,0,0,0,6.161139,0,0,6.736774,6.399935,28.63405,3.828336,12.56108,0,12.56108,23.75192,60.90223,0.1204879,5.770151,4.928912,12,9.989476
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.217766,51.93957,27.25103,3.915843,3.915843,0,-1,0,3.915843,209.8594,0,0,0,8.217766,4.121941,3.915843,0,0,16.07297,15.1333,4.095826,0,4.095826,27.63756,70.86539,0.1204322,4.307428,6.574213,0,23.35107
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.32427,56.64995,30.84176,0.5568991,0.5568991,0,-1,0,0.5568991,1494.754,0,0,0,8.32427,0.5862096,0.5568991,0,0,11.97715,18.81955,7.73806,0,7.73806,34.97853,89.68835,0.1203272,0.6125891,6.659416,0,27.14382
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.42244,68.70581,33.55504,3.635121,3.635121,0,-1,0,3.635121,286.7151,2.356911,0,0,10.42244,3.826444,3.635121,0,0,4.239086,25.7838,4.239086,0,4.239086,39.00008,100,0.1202697,3.998634,8.337952,0,36.20624
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.5382,71.88959,35.51532,3.217363,3.217363,0,-1,0,3.217363,327.5415,7.151502,0,0,10.5382,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,3.539099,8.43056,0,40.13718
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.03424,71.96871,37.31381,5.46698,5.46698,0,-1,0,5.46698,183.5427,4.279527,0,0,10.03424,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,6.013678,8.027394,0,39.63322
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.947121,68.35965,38.25972,1.105809,1.105809,0,-1,0,1.105809,809.1019,7.783111,0,0,8.947121,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,1.21639,7.157696,0,38.5461
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.820084,60.0426,38.40285,2.981644,2.981644,0,-1,0,2.981644,228.7357,3.681511,0,0,6.820084,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,3.279808,5.456067,0,36.41906
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.563121,52.3206,38.5771,3.75377,3.75377,0,-1,0,3.75377,121.561,0.6117847,0,0,4.563121,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,4.129147,3.650497,0,34.1621
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.848938,42.8698,37.63118,0.9494281,0.9494281,0,-1,0,0.9494281,194.7423,0.8495398,0,0,1.848938,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,1.044371,1.47915,0,31.44792
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,35.49665,35.49665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202697,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,33.49903,33.49903,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1202697,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.85613,31.85613,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1202697,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,30.39993,30.39993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1202697,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.94994,28.94994,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1202697,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.82978,27.82978,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1202697,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.93365,26.93365,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1202697,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.04374,26.04374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1202697,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.25341,25.25341,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1202697,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,24.57509,24.57509,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1202697,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.84076,23.84076,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1202697,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.15622,23.15622,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1202697,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.61481,22.61481,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1202697,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.447188,31.17418,22.08584,7.480598,7.480598,0,0,0,7.480598,46.08172,0,0,0,3.447188,7.874313,7.480598,0,0,18.21475,13.2057,0,4.427125,-4.427125,17.05345,43.72671,0.1202697,8.228658,2.757751,0,16.65289
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.29987,41.24041,23.57317,5.331376,5.331376,0,0,0,5.331376,118.1659,0,0,0,6.29987,5.611974,5.331376,0,0,23.13378,8.778579,0.6878958,0,0.6878958,17.70605,45.40002,0.1202604,5.864513,5.039896,0,15.07845
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.518675,49.27338,27.07678,1.595009,1.595009,0,-1,0,1.595009,471.3875,0,0,0,7.518675,1.678957,1.595009,0,0,22.44588,9.397685,5.839718,0,5.839718,23.24609,59.60524,0.1201814,1.75451,6.01494,0,16.91636
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.702477,57.88834,30.67996,2.542107,2.542107,0,-1,0,2.542107,342.3332,0,0,0,8.702477,2.675902,2.542107,0,0,16.60616,14.65343,6.026574,0,6.026574,28.9634,74.26498,0.1200999,2.796318,6.961981,0,23.35591
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.113238,62.93153,33.43058,0.3335805,0.3335805,0,-1,0,0.3335805,2731.946,0,0,0,9.113238,0.3511374,0.3335805,0,0,10.57959,20.07735,8.762101,0,8.762101,37.27586,95.57893,0.1199817,0.3669386,7.290591,0,29.19059
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.305383,66.2205,35.39087,1.805099,1.805099,0,-1,0,1.805099,515.5053,5.587791,0,0,9.305383,1.900105,1.805099,0,0,1.817488,27.96324,1.817488,0,1.817488,39.00008,100,0.1199572,1.985609,7.444306,0,37.26862
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.237202,64.05228,37.1769,0,0,0,-1,0,0,0,8.237202,0,0,8.237202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199572,0,6.589762,0,37.83618
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.81029,63.50816,38.12281,1.358865,1.358865,0,-1,0,1.358865,574.7657,6.379906,0,0,7.81029,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1199572,1.494752,6.248232,0,37.40927
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.322814,58.09296,38.29706,0,0,0,-1,0,0,0,6.322814,0,0,6.322814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199572,0,5.058251,0,35.92179
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.615814,52.37888,38.47131,3.096297,3.096297,0,-1,0,3.096297,149.0753,1.356554,0,0,4.615814,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1199572,3.405927,3.692651,0,34.21479
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.143376,43.62745,37.52539,6.386872,6.386872,0,-1,0,6.386872,33.55909,0,0,0,2.143376,6.723024,6.386872,0,0,0,29.59898,0,4.579648,-4.579648,34.17271,87.62215,0.1199572,7.02556,1.714701,0,31.74236
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,35.3722,35.3722,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.088497,25.01933,0,7.191628,-7.191628,26.59206,68.18465,0.1199572,7.515252,0,0,25.01933
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,33.37457,33.37457,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.0792,17.8277,0,4.775899,-4.775899,21.55782,55.27636,0.1199572,4.990815,0,0,17.8277
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,31.73167,31.73167,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.38575,13.0518,0,1.689601,-1.689601,19.77683,50.70971,0.1199572,1.765633,0,0,13.0518
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.28168,30.28168,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.26308,11.3622,0,4.082973,-4.082973,15.473,39.67427,0.1199572,4.266706,0,0,11.3622
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.82548,28.82548,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.79972,7.279229,0,0.7903021,-0.7903021,14.63995,37.53825,0.1199572,0.8258657,0,0,7.279229
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,27.68665,27.68665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67784,6.488927,0,0,0,14.63995,37.53825,0.1199572,0,0,0,6.488927
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.79674,26.79674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67784,6.488927,0,0,0,14.63995,37.53825,0.1199572,0,0,0,6.488927
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.88816,25.88816,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.67784,6.488927,0,0.7276684,-0.7276684,13.87292,35.57151,0.1199572,0.7604135,0,0,6.488927
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.09783,25.09783,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.48635,5.761259,0,1.65917,-1.65917,12.124,31.08711,0.1199572,1.733832,0,0,5.761259
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,24.40084,24.40084,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.32988,4.102089,0,1.19241,-1.19241,10.86709,27.86427,0.1199572,1.246068,0,0,4.102089
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.66029,23.66029,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.65478,2.909679,0,1.204131,-1.204131,9.597821,24.60975,0.1199572,1.258317,0,0,2.909679
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.00064,23.00064,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9927,1.705548,8.36,0,8.36,17.52881,44.94559,0.120078,1.75678,0,12,1.705548
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,22.453,22.453,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.6327,9.229548,8.36,0,8.36,25.45981,65.28143,0.1201483,0,0,12,9.229548
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.84138,29.32022,21.91159,6.333957,6.333957,12,0,3.372,6.333957,44.85948,0,0,0,2.84138,0,0,5.666043,5.382741,14.2727,16.75355,8.224121,0,8.224121,33.26189,85.28674,0.120301,6.967352,2.273104,12,19.59493
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.577391,35.8109,23.39892,3.690632,3.690632,0,0,0,3.690632,124.0273,0,0,0,4.577391,3.884876,3.690632,0,0,6.048579,24.15526,0.6925148,0,0.6925148,33.91887,86.97128,0.1202917,4.059696,3.661913,0,28.73265
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.436603,42.26619,26.9212,1.614073,1.614073,0,-1,0,1.614073,336.8252,0,0,0,5.436603,1.699024,1.614073,0,0,5.356064,24.77852,3.737579,0,3.737579,37.46465,96.06301,0.1202413,1.77548,4.349282,0,30.21512
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.532288,49.88628,30.52439,0,0,0,-1,0,0,0,4.913803,0,0,6.532288,0,0,0,0,1.618485,28.14234,1.618485,0,1.618485,39.00008,100,0.1202196,0,5.22583,0,34.67463
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.058043,62.51141,33.275,5.675684,5.675684,0,-1,0,5.675684,159.5939,3.083639,0,0,9.058043,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,6.243252,7.246434,0,38.65702
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.076504,65.07599,35.24773,2.374586,2.374586,0,-1,0,2.374586,382.2351,6.576939,0,0,9.076504,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,2.612045,7.261203,0,38.67548
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.489001,60.98895,37.07111,2.905252,2.905252,0,-1,0,2.905252,257.7746,4.430841,0,0,7.489001,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,3.195777,5.9912,0,37.08798
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.490548,58.37754,38.01702,0.3656231,0.3656231,0,-1,0,0.3656231,1775.202,6.105681,0,0,6.490548,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1202196,0.4021854,5.192438,0,36.08953
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.781062,56.04108,38.19127,6.255138,6.255138,0,-1,0,6.255138,92.42102,0,0,0,5.781062,6.584355,6.255138,0,0,0,29.59898,0,0.8032932,-0.8032932,38.15333,97.82887,0.1202196,6.880651,4.62485,0,35.38004
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.037771,50.37167,38.36551,0,0,0,-1,0,0,0,3.145223,0,0,4.037771,0,0,0,0,0.8925481,28.79568,0.8925481,0,0.8925481,39.00008,100,0.1202075,0,3.230217,0,32.83345
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.699059,42.25216,37.45694,2.758053,2.758053,0,-1,0,2.758053,61.60356,0,4.440892E-16,0,1.699059,2.903214,2.758053,0,0,0,29.59898,0,1.204155,-1.204155,37.73079,96.74541,0.1202075,3.033859,1.359247,0,31.29804
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,35.2664,35.2664,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.33795,28.39482,0,1.118079,-1.118079,36.55223,93.72347,0.1202075,1.168392,0,0,28.39482
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,33.25634,33.25634,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.58026,27.27674,0,3.024261,-3.024261,33.36438,85.54951,0.1202075,3.160352,0,0,27.27674
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,31.60721,31.60721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940549,24.25248,0,0,0,33.36438,85.54951,0.1202075,0,0,0,24.25248
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.13855,30.13855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940549,24.25248,0,0,0,33.36438,85.54951,0.1202075,0,0,0,24.25248
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,28.68857,28.68857,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.940549,24.25248,0,1.078122,-1.078122,32.22794,82.63557,0.1202075,1.126638,0,0,24.25248
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,27.54974,27.54974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.138463,23.17436,0,0,0,32.22794,82.63557,0.1202075,0,0,0,23.17436
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,26.65361,26.65361,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.138463,23.17436,0,0.3214192,-0.3214192,31.88913,81.76684,0.1202075,0.3358831,0,0,23.17436
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.74503,25.74503,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.495595,22.85294,0,1.68227,-1.68227,30.11586,77.22001,0.1202075,1.757972,0,0,22.85294
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.94225,24.94225,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.364784,21.17067,0,1.607839,-1.607839,28.42105,72.87435,0.1202075,1.680192,0,0,21.17067
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.25771,24.25771,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.15127,19.56283,0,1.093322,-1.093322,27.26859,69.91932,0.1202075,1.142521,0,0,19.56283
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,23.50471,23.50471,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.36607,18.46951,0,1.121055,-1.121055,26.08689,66.88934,0.1202075,1.171502,0,0,18.46951
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61169,17.34846,0,0,0,26.08689,66.88934,0.1202075,0,0,0,17.34846
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.29743,22.29743,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.61169,17.34846,0,0.525783,-0.525783,25.53267,65.46825,0.1202075,0.5494432,0,0,17.34846
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.818208,29.11388,21.77468,7.036067,7.036067,0,0,0,7.036067,40.05374,0,8.881784E-16,0,2.818208,7.406385,7.036067,0,0,14.19589,16.82267,0,4.588178,-4.588178,20.69631,53.06735,0.1202075,7.739673,2.254566,0,19.64088
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.579095,35.66773,23.26201,2.069531,2.069531,0,0,0,2.069531,221.2625,0,0,0,4.579095,2.178453,2.069531,0,0,19.29387,12.2345,2.400642,0,2.400642,22.97375,58.90695,0.1201753,2.276484,3.663276,0,16.81359
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.49133,48.80842,26.7594,4.199381,4.199381,0,-1,0,4.199381,178.3913,0,0,0,7.49133,4.420401,4.199381,0,0,16.89323,14.39507,3.070929,0,3.070929,25.88709,66.37703,0.120134,4.619319,5.993063,0,21.8864
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.853372,58.0863,30.36881,1.489958,1.489958,0,-1,0,1.489958,594.2029,0,0,0,8.853372,1.568376,1.489958,0,0,13.8223,17.15891,7.284995,0,7.284995,32.79825,84.0979,0.1200361,1.638953,7.082697,0,26.01228
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.021267,62.18305,33.13187,2.03977,2.03977,0,-1,0,2.03977,442.2689,0.3368373,0,0,9.021267,2.147126,2.03977,0,0,6.537303,23.7154,6.537303,0,6.537303,39.00008,100,0.1199485,2.243747,7.217013,0,32.73667
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.630843,63.07901,35.11082,7.020103,7.020103,0,-1,0,7.020103,122.9447,1.241261,0,0,8.630843,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1199485,7.722114,6.904675,0,38.22982
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.952467,58.80062,36.92797,0,0,0,-1,0,0,0,6.952467,0,0,6.952467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199485,0,5.561974,0,36.55145
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.638383,58.79495,37.91122,4.03279,4.03279,0,-1,0,4.03279,164.6102,2.393342,0,0,6.638383,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1199485,4.436069,5.310707,0,36.23736
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.722219,55.71482,38.08547,0.5289002,0.5289002,0,-1,0,0.5289002,1081.909,5.165483,0,0,5.722219,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1199485,0.5817902,4.577775,0,35.3212
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.604867,48.87438,38.25972,1.33043,1.33043,0,-1,0,1.33043,270.955,2.204414,0,0,3.604867,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1199485,1.463473,2.883894,0,33.20385
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.297878,40.94686,37.31381,0.7133089,0.7133089,0,-1,0,0.7133089,181.9517,0.5470263,0,0,1.297878,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1199485,0.7846398,1.038302,0,30.89686
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,35.16061,35.16061,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1199485,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.13187,33.13187,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1199485,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,31.48897,31.48897,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1199485,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.01409,30.01409,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1199485,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.5641,28.5641,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1199485,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1199485,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1199485,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,25.62679,25.62679,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1199485,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.83646,24.83646,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1199485,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.13325,24.13325,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1199485,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.38025,23.38025,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1199485,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.73305,22.73305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1199485,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.17296,22.17296,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1199485,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.168894,27.236,21.65022,0,0,0,0,0,0,0,0,0,0,2.168894,0,0,0,0,17.9433,13.45001,2.168894,0,2.168894,24.03516,61.62849,0.1199194,0,1.735115,0,15.6189
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.69919,27.52102,23.13755,0.7818368,0.7818368,0,0,0,0.7818368,217.333,0,0,0,1.69919,0.8229861,0.7818368,0,0,15.77441,15.40201,0.8762035,0,0.8762035,24.8664,63.75987,0.1199077,0.8600205,1.359352,0,17.1012
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.095301,37.86868,26.62249,3.670459,3.670459,0,-1,0,3.670459,111.5746,0,0,0,4.095301,3.863641,3.670459,0,0,14.8982,16.19059,0.2316595,0,0.2316595,25.08617,64.32339,0.1199046,4.037505,3.276241,0,20.28589
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.524742,43.0612,30.22568,5.162922,5.162922,0,-1,0,5.162922,87.63916,0,0,0,4.524742,5.434655,5.162922,0,0,14.66654,16.39909,0,0.9099134,-0.9099134,24.12704,61.86408,0.1199046,5.679215,3.619793,0,20.92383
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.280344,36.46194,32.9763,6.720649,6.720649,0,-1,0,6.720649,19.0509,0,0,0,1.280344,7.074367,6.720649,0,0,15.67756,15.48917,0,5.794024,-5.794024,18.0196,46.20402,0.1199046,7.392714,1.024275,0,16.76952
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.265029,54.05596,34.96769,8.077202,8.077202,0,-1,0,8.077202,77.56435,0,0,0.5249217,6.265029,8.502317,8.077202,0,0,22.11536,9.695151,0,2.237288,-2.237288,15.66129,40.15708,0.1199046,8.884922,5.012023,0,15.96018
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.596489,47.27163,36.79107,4.096462,4.096462,0,-1,0,4.096462,87.795,0,0,0,3.596489,4.312065,4.096462,0,0,24.60124,7.457863,0,0.7155765,-0.7155765,14.90701,38.22303,0.1199046,4.506108,2.877191,0,11.05435
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.189606,47.04966,37.76809,4.080704,4.080704,0,-1,0,4.080704,78.16314,0,0,0,3.189606,4.295477,4.080704,0,0,25.39632,6.742286,0,1.105872,-1.105872,13.74132,35.23408,0.1199046,4.488774,2.551685,0,9.931892
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9544622,40.60844,37.94234,6.509551,6.261333,0,-1,0,6.261333,15.24375,0,0.2482178,1.624564,0.9544622,6.590877,6.261333,0,0,26.62507,5.636415,0,5.636415,-5.636415,7.800015,20,0.1199046,7.160506,0.7635697,0,6.590877
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9450321,40.7968,38.15393,0,0,0,-1,0,0,0,0,0,0,0.9450321,0,0,0,0,32.88775,0,0.9450321,0,0.9450321,8.696551,22.29881,0.119892,0,0.7560257,0,0.9450321
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2082561,37.77959,37.20802,1.182318,1.005846,0,-1,0,1.005846,20.70458,0,0.1764728,0.4529793,0.2082561,1.058785,1.005846,0,0,31.94272,0.8505288,0,0.8505288,-0.8505288,7.800015,20,0.119892,1.30055,0.1666049,0,1.058785
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.04237,35.04237,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.00741,33.00741,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.91452,29.91452,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.31948,27.31948,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,26.42957,26.42957,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,25.521,25.521,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.01501,24.01501,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.26201,23.26201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119892,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.61481,22.61481,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200376,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.07339,22.07339,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201344,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.623623,25.6689,21.52576,5.712164,5.712164,12,0,3.372,5.712164,28.42396,0,0,0,1.623623,0,0,6.287836,5.973444,16.16775,15.048,7.597067,0,7.597067,30.86921,79.15166,0.1202778,6.283381,1.298899,12,16.67162
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.916939,30.68074,23.01309,0,0,5.951313,0,1.841682,0,0,8.881784E-16,0,0,2.916939,0,0,5.951313,5.653747,8.570686,21.88536,8.570686,0,8.570686,39.00008,100,0.1202554,0,2.333551,12,24.8023
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.946628,40.26734,26.47936,3.426456,3.426456,0,-1,0,3.426456,144.3657,1.339832,0,0,4.946628,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,3.769102,3.957302,0,34.5456
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.953807,50.78436,30.05143,0,0,0,-1,0,0,0,6.953807,0,0,6.953807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,0,5.563046,0,36.55278
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.219221,54.94051,32.8145,0,0,0,-1,0,0,0,7.219221,0,0,7.219221,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,0,5.775377,0,36.8182
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.386527,57.90949,34.81211,0,0,0,-1,0,0,0,7.386527,0,0,7.386527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,0,5.909222,0,36.9855
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.466597,60.39693,36.64793,0.6371407,0.6371407,0,-1,0,0.6371407,1171.891,6.795923,0,0,7.466597,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,0.7008548,5.973278,0,37.06557
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.639667,62.24356,37.63118,5.57705,5.57705,0,-1,0,5.57705,136.984,1.769088,0,0,7.639667,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,6.134755,6.111733,0,37.23864
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.093424,56.74694,37.84277,2.474659,2.474659,0,-1,0,2.474659,246.2329,3.488519,0,0,6.093424,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1202554,2.722125,4.874739,0,35.6924
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.899713,46.42092,38.01702,3.084944,3.084944,0,-1,0,3.084944,93.99562,0,0,0,2.899713,3.24731,3.084944,0,0,0,29.59898,0,0.3475973,-0.3475973,38.63368,99.06052,0.1202554,3.393439,2.31977,0,32.49869
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.378791,40.96851,37.10844,6.426756,6.426756,0,-1,0,6.426756,21.45392,0,1.776357E-15,0,1.378791,6.765006,6.426756,0,0,0.3862192,29.25138,0,5.386215,-5.386215,32.95611,84.50268,0.1202554,7.069431,1.103033,0,30.63017
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,34.91791,34.91791,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.370903,23.86517,0,8.8,-8.8,23.6801,60.71807,0.1202554,9.869229,0,0,23.86517
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.88917,32.88917,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.14868,15.06517,0,2.281995,-2.281995,21.27466,54.5503,0.1202554,2.384684,0,0,15.06517
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,31.2276,31.2276,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.68423,12.78317,0,2.79259,-2.79259,18.33101,47.0025,0.1202554,2.918257,0,0,12.78317
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,29.77139,29.77139,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.78711,9.990582,0,2.395454,-2.395454,15.80598,40.52808,0.1202554,2.50325,0,0,9.990582
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.33385,28.33385,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.44872,7.595127,0,0.5842637,-0.5842637,15.19011,38.94893,0.1202554,0.6105555,0,0,7.595127
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.20124,27.20124,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.09791,7.010863,0,1.331224,-1.331224,13.78688,35.35091,0.1202554,1.391129,0,0,7.010863
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,26.30511,26.30511,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.57704,5.679639,0,2.283371,-2.283371,11.38,29.17942,0.1202554,2.386123,0,0,5.679639
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.37787,25.37787,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.11412,3.396268,0,1.104283,-1.104283,10.21598,26.19477,0.1202554,1.153976,0,0,3.396268
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59376,24.59376,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.3411,2.291985,0,0.9604834,-0.9604834,9.203541,23.59878,0.1202554,1.003705,0,0,2.291985
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.89054,23.89054,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.40831,1.331501,0,0.5883353,-0.5883353,8.583381,22.00863,0.1202554,0.6148105,0,0,1.331501
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06202,0.7431657,0,0,0,8.583381,22.00863,0.1202554,0,0,0,0.7431657
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,22.49034,22.49034,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.06202,0.7431657,0,0.2836654,-0.2836654,8.284371,21.24194,0.1202554,0.2964303,0,0,0.7431657
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.94893,21.94893,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.3772,0.4595003,0,0.3136873,-0.3136873,7.953716,20.3941,0.1202554,0.3278032,0,0,0.4595003
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415892,25.00659,21.40752,0,0,0,0,0,0,0,0,0,0,1.415892,0,0,0,0,32.72574,0.145813,1.415892,0,1.415892,9.296948,23.83828,0.1202365,0,1.132713,0,1.561705
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.11206,28.35159,22.87618,3.600948,3.600948,11.41327,0,3.223558,3.600948,58.65289,0,0,0,2.11206,0,0,7.812325,7.421709,31.30985,1.420115,9.533769,0,9.533769,18.34148,47.02933,0.1203719,3.961043,1.689648,12,3.532176
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.769967,33.76016,26.34245,3.531936,3.531936,0,-1,0,3.531936,78.42632,0,0,0,2.769967,3.717827,3.531936,0,0,21.77608,10.00051,0,0.9478599,-0.9478599,17.34234,44.46746,0.1203719,3.885129,2.215974,0,12.77048
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.360475,33.55317,29.91452,2.548464,2.548464,0,-1,0,2.548464,53.3841,0,0,0,1.360475,2.682594,2.548464,0,0,22.82926,9.052648,0,1.322119,-1.322119,15.94871,40.89404,0.1203719,2.803311,1.08838,0,10.41312
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.461961,48.72638,32.65892,0,0,0,-1,0,0,0,0,0,0,5.461961,0,0,0,0,24.29828,7.730528,5.461961,0,5.461961,21.13038,54.18035,0.1202989,0,4.369569,0,13.19249
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.717221,45.37648,34.67521,3.96682,3.96682,0,-1,0,3.96682,93.70785,0,0,0,3.717221,4.1756,3.96682,0,0,18.83632,12.64629,0,0.4583785,-0.4583785,20.64721,52.94145,0.1202989,4.363502,2.973777,0,16.36352
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.861077,44.71276,36.51102,5.368722,5.368722,0,-1,0,5.368722,53.29158,0,0,0,2.861077,5.651287,5.368722,0,0,19.34562,12.18791,0,2.79021,-2.79021,17.70607,45.40008,0.1202989,5.905595,2.288862,0,15.04899
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.160859,53.11382,37.48806,0,0,0,-1,0,0,0,0,0,0,5.160859,0,0,0,0,22.44586,9.397705,5.160859,0,5.160859,22.60209,57.95395,0.12023,0,4.128687,0,14.55856
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.178593,50.10265,37.69964,7.132665,7.132665,0,-1,0,7.132665,58.58389,0,8.881784E-16,0,4.178593,7.508068,7.132665,0,0,17.285,14.04248,0,3.329476,-3.329476,19.09251,48.95506,0.12023,7.845932,3.342874,0,18.22107
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.128014,43.98325,37.91122,5.862084,5.862084,0,-1,0,5.862084,36.30133,0,8.881784E-16,0,2.128014,6.170615,5.862084,0,0,20.98442,10.713,0,4.042601,-4.042601,14.83124,38.02874,0.12023,6.448293,1.702412,0,12.84102
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5146878,38.38321,36.96531,3.263421,3.263421,0,-1,0,3.263421,15.77142,0,4.440892E-16,0,0.5146878,3.43518,3.263421,0,0,25.4762,6.670402,0,2.920492,-2.920492,11.75277,30.13524,0.12023,3.589763,0.4117502,0,7.18509
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,34.77478,34.77478,5.327631,3.562414,0,-1,0,3.562414,0,0,1.765216,2.297979,0,3.74991,3.562414,0,0,28.72119,3.74991,0,3.74991,-3.74991,7.800015,20,0.12023,5.860394,0,0,3.74991
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.10314,31.10314,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.64693,29.64693,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.23428,28.23428,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.07678,27.07678,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.25341,25.25341,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,24.46929,24.46929,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.75364,23.75364,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.00064,23.00064,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12023,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.35343,22.35343,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1203081,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.8058,21.8058,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204186,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.376952,24.75943,21.26439,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2436.066,1.776357E-15,0,0,1.376952,0,0,8.8,8.36,16.16775,15.048,9.736952,0,9.736952,32.89928,84.35697,0.1204711,0.06217594,1.101561,12,16.42495
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.848147,30.19831,22.73305,1.914746,1.914746,0,0,0,1.914746,148.748,0,0,0,2.848147,2.015522,1.914746,0,0,6.430802,23.81126,0.8326249,0,0.8326249,33.68918,86.38234,0.12046,2.106221,2.278518,0,26.6594
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.4383,32.66713,26.18065,3.171055,3.171055,0,-1,0,3.171055,76.8924,0,0,0,2.4383,3.337952,3.171055,0,0,5.598177,24.56062,0,0.8996521,-0.8996521,32.74086,83.95077,0.12046,3.48816,1.95064,0,26.99892
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.20272,41.54246,29.73405,0.2368491,0.2368491,0,-1,0,0.2368491,1774.43,0,0,0,4.20272,0.2493148,0.2368491,0,0,6.59779,23.66097,3.953406,0,3.953406,36.49139,93.56749,0.1204073,0.260534,3.362176,0,27.86369
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.095246,50.64064,32.48467,2.33882,2.33882,0,-1,0,2.33882,260.612,0.9889457,0,0,6.095246,2.461916,2.33882,0,0,2.644385,27.21903,2.644385,0,2.644385,39.00008,100,0.1203721,2.572702,4.876197,0,33.31428
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.686087,58.65059,34.49474,4.892688,4.892688,0,-1,0,4.892688,157.0933,2.535889,0,0,7.686087,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1203721,5.381957,6.148869,0,37.28506
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.528118,56.56458,36.33678,4.720335,4.720335,0,-1,0,4.720335,138.2978,1.559345,0,0,6.528118,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1203721,5.192368,5.222495,0,36.1271
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.859209,51.95068,37.35115,3.542949,3.542949,0,-1,0,3.542949,137.1515,1.129788,0,0,4.859209,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1203721,3.897244,3.887367,0,34.45819
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.064559,52.87236,37.56273,2.047636,2.047636,0,-1,0,2.047636,247.3368,2.909152,0,0,5.064559,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1203721,2.2524,4.051647,0,34.66354
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.783226,42.78676,37.73698,0,0,0,-1,0,0,0,1.783226,0,0,1.783226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203721,0,1.426581,0,31.3822
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.033104,39.72949,36.85952,0,0,0,-1,0,0,0,1.033104,0,0,1.033104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203721,0,0.826483,0,30.63208
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,34.65654,34.65654,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1203721,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,32.60913,32.60913,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1203721,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.96,30.96,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1203721,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,29.51002,29.51002,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1203721,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.09115,28.09115,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1203721,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.93365,26.93365,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1203721,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.04374,26.04374,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1203721,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.1165,25.1165,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1203721,1.068512,0,0,8.26001
