Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.31371,24.31371,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1203721,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,23.6105,23.6105,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1203721,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.83884,22.83884,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1203721,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.2103,22.2103,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1203721,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.65022,21.65022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1203721,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.323215,29.79851,21.10881,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.30856,0,0,0,3.323215,0,0,5.803587,5.513408,31.76345,1.011869,8.836623,0,8.836623,17.24977,44.23011,0.1205249,6.491973,2.658572,12,4.335084
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.154927,39.66954,22.57747,7.28198,7.28198,11.56396,0,3.261682,7.28198,84.52271,0,0,0,6.154927,0,0,4.28198,4.067881,22.92683,8.964829,10.22281,0,10.22281,26.94798,69.09725,0.1206546,8.010178,4.923942,12,15.11976
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.037054,49.83992,26.02507,4.797039,4.797039,0,-1,0,4.797039,167.542,0,0,0,8.037054,5.049514,4.797039,0,0,12.70402,18.16536,2.98754,0,2.98754,29.78221,76.36449,0.1206148,5.276742,6.429643,0,26.20241
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.479969,55.6791,29.5598,3.126529,3.126529,0,-1,0,3.126529,271.2263,0,0,0,8.479969,3.291083,3.126529,0,0,9.716485,20.85414,5.188886,0,5.188886,34.70482,88.98654,0.1205458,3.439182,6.783975,0,29.33411
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.300098,54.63921,32.31042,4.543331,4.543331,0,-1,0,4.543331,160.6772,0,0,0,7.300098,4.782454,4.543331,0,0,4.527599,25.52414,2.517644,0,2.517644,37.09327,95.11076,0.1205124,4.997664,5.840078,0,32.82424
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.341582,57.16088,34.32049,6.004478,6.004478,0,-1,0,6.004478,122.2684,0,0,0,7.341582,6.320504,6.004478,0,0,2.009954,27.79002,1.021079,0,1.021079,38.06195,97.59454,0.1204988,6.604926,5.873266,0,35.1316
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.681213,60.63418,36.16253,1.271016,1.271016,0,-1,0,1.271016,604.3364,5.354425,0,0,7.681213,1.337912,1.271016,0,0,0.9888759,28.70899,0.9888759,0,0.9888759,39.00008,100,0.1204857,1.398118,6.14497,0,36.3902
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.751717,54.78708,37.1769,4.735828,4.735828,0,-1,0,4.735828,121.4511,0.7666353,0,0,5.751717,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1204857,5.209411,4.601374,0,35.3507
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.446876,53.96805,37.38226,0,0,0,-1,0,0,0,5.446876,0,0,5.446876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204857,0,4.357501,0,35.04585
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.255925,47.06962,37.59385,1.768197,1.768197,0,-1,0,1.768197,184.1382,1.394665,0,0,3.255925,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1204857,1.945017,2.60474,0,32.8549
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.92306,42.14642,36.72261,4.457434,4.457434,0,-1,0,4.457434,43.14277,0,0,0,1.92306,4.692036,4.457434,0,0,0,29.59898,0,2.768975,-2.768975,36.08132,92.51602,0.1204857,4.903177,1.538448,0,31.52204
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,34.5134,34.5134,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.076639,26.83,0,4.912614,-4.912614,30.90297,79.23824,0.1204857,5.133681,0,0,26.83
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,32.466,32.466,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.535099,21.91739,0,5.029901,-5.029901,25.60099,65.64343,0.1204857,5.256246,0,0,21.91739
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,30.8231,30.8231,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.12388,16.88749,0,3.282467,-3.282467,22.14097,56.7716,0.1204857,3.430178,0,0,16.88749
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,29.38556,29.38556,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.77106,13.60502,0,5.010355,-5.010355,16.85959,43.22963,0.1204857,5.23582,0,0,13.60502
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.95424,27.95424,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.33812,8.594666,0,2.017805,-2.017805,14.73264,37.77592,0.1204857,2.108606,0,0,8.594666
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.79674,26.79674,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.58013,6.576862,0,1.508008,-1.508008,13.14306,33.70008,0.1204857,1.575868,0,0,6.576862
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.90683,25.90683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25569,5.068854,0,0,0,13.14306,33.70008,0.1204857,0,0,0,5.068854
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.97337,24.97337,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.25569,5.068854,0,2.54892,-2.54892,10.45626,26.81087,0.1204857,2.663621,0,0,5.068854
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.17058,24.17058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08783,2.519934,0,0,0,10.45626,26.81087,0.1204857,0,0,0,2.519934
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,23.45493,23.45493,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.08783,2.519934,0,1.247595,-1.247595,9.141179,23.43887,0.1204857,1.303737,0,0,2.519934
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.70193,22.70193,1.602823,1.208722,0,-1,0,1.208722,0,0,0.3941013,0.5543836,0,1.272339,1.208722,0,0,31.47404,1.272339,0,1.272339,-1.272339,7.800015,20,0.1204857,1.763106,0,0,1.272339
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.05472,22.05472,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205763,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,21.51331,21.51331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206448,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.007449,28.76923,20.95323,5.622066,5.622066,12,0,3.372,5.622066,53.49366,0,0,0,3.007449,0,0,6.377934,6.059037,16.16775,15.048,9.066485,0,9.066485,32.26323,82.72605,0.1208025,6.184273,2.405959,12,18.05545
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.434806,40.36938,22.42189,10.08337,10.08337,10.71651,0,3.047276,10.08337,63.81604,0,0,0,6.434806,0,0,0.6331385,0.6014816,7.101268,23.20784,7.036288,0,7.036288,38.93843,99.84193,0.1209174,11.0917,5.147845,12,29.64264
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.044003,49.65795,25.85083,2.20811,2.20811,0,-1,0,2.20811,364.2936,5.654697,0,0,8.044003,2.324326,2.20811,0,0,0.06498,29.5405,0.06498,0,0.06498,39.00008,100,0.1209165,2.428921,6.435203,0,37.5845
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.474719,55.47081,29.40423,2.673381,2.673381,0,-1,0,2.673381,317.0038,5.660634,0,0,8.474719,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,2.940719,6.779775,0,38.0737
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.630499,63.41785,32.13617,1.41117,1.41117,0,-1,0,1.41117,682.4478,8.145058,0,0,9.630499,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,1.552287,7.7044,0,39.22948
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.19323,68.46415,34.14624,6.799109,6.799109,0,-1,0,6.799109,149.9201,3.036274,0,0,10.19323,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,7.47902,8.154585,0,39.79221
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.845592,69.3398,35.98206,1.798736,1.798736,0,-1,0,1.798736,547.3618,7.952186,0,0,9.845592,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,1.978609,7.876473,0,39.44457
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.602643,65.36204,37.03377,1.824334,1.824334,0,-1,0,1.824334,471.5499,6.682292,0,0,8.602643,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,2.006767,6.882114,0,38.20162
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.955077,59.18365,37.24535,3.399053,3.399053,0,-1,0,3.399053,204.6181,3.377126,0,0,6.955077,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,3.738958,5.564061,0,36.55405
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.49676,50.87183,37.45694,2.034066,2.034066,0,-1,0,2.034066,221.0725,2.355638,0,0,4.49676,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1209165,2.237473,3.597408,0,34.09574
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.824488,41.71119,36.57948,3.251322,3.251322,0,-1,0,3.251322,56.11526,0,4.440892E-16,0,1.824488,3.422444,3.251322,0,0,0,29.59898,0,1.597956,-1.597956,37.31569,95.68105,0.1209165,3.576454,1.45959,0,31.42347
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,34.39516,34.39516,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.775507,28.00102,0,0.9538635,-0.9538635,36.31022,93.10295,0.1209165,0.9967874,0,0,28.00102
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,32.34154,32.34154,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.835355,27.04716,0,3.925794,-3.925794,32.17207,82.49233,0.1209165,4.102455,0,0,27.04716
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,30.69863,30.69863,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.197349,23.12136,0,2.224461,-2.224461,29.82729,76.48006,0.1209165,2.324562,0,0,23.12136
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,29.24865,29.24865,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.668972,20.8969,0,7.359399,-7.359399,22.0698,56.58912,0.1209165,7.690572,0,0,20.8969
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.82978,27.82978,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.84608,13.5375,0,1.962708,-1.962708,20.00092,51.28432,0.1209165,2.051029,0,0,13.5375
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,26.67228,26.67228,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.02687,11.5748,0,1.064503,-1.064503,18.87884,48.40718,0.1209165,1.112406,0,0,11.5748
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.7637,25.7637,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.20965,10.51029,0,1.851978,-1.851978,16.92668,43.40166,0.1209165,1.935317,0,0,10.51029
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.83646,24.83646,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.2674,8.658316,0,2.047493,-2.047493,14.76843,37.86771,0.1209165,2.13963,0,0,8.658316
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.04612,24.04612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54239,6.610823,0,0,0,14.76843,37.86771,0.1209165,0,0,0,6.610823
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.33046,23.33046,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.54239,6.610823,0,2.104288,-2.104288,12.55032,32.18024,0.1209165,2.198981,0,0,6.610823
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,22.5588,22.5588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88049,4.506535,0,0,0,12.55032,32.18024,0.1209165,0,0,0,4.506535
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.93026,21.93026,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.88049,4.506535,0,0.7000114,-0.7000114,11.81244,30.28826,0.1209165,0.7315119,0,0,4.506535
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.37018,21.37018,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.65828,3.806524,0,0.6949318,-0.6949318,11.07992,28.41,0.1209165,0.7262037,0,0,3.806524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.763784,30.72513,20.82877,0.2483499,0.2483499,0,0,0,0.2483499,1515.517,0,0,0,3.763784,0.261421,0.2483499,0,0,29.43043,3.111592,3.502363,0,3.502363,14.40255,36.92955,0.1208701,0.2731849,3.011027,0,6.875376
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.691022,40.99547,22.26009,5.571322,5.571322,0,0,0,5.571322,120.0976,0,0,0,6.691022,5.86455,5.571322,0,0,25.92807,6.263719,0.826472,0,0.826472,15.18661,38.93996,0.1208591,6.128455,5.352818,0,12.95474
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.518261,51.15448,25.69525,4.689066,4.689066,0,-1,0,4.689066,181.6622,0,0,0,8.518261,4.935859,4.689066,0,0,25.10159,7.007544,3.582402,0,3.582402,18.58518,47.65421,0.1208116,5.157973,6.814609,0,15.5258
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.861959,60.65347,29.22998,3.650192,3.650192,0,-1,0,3.650192,270.1764,0,0,0,9.861959,3.842308,3.650192,0,0,21.51919,10.2317,6.01965,0,6.01965,24.29592,62.29711,0.1207319,4.015212,7.889567,0,20.09366
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.21105,65.65699,31.96193,0.905138,0.905138,0,-1,0,0.905138,1128.121,0,0,0,10.21105,0.9527769,0.905138,0,0,15.49954,15.64939,9.258273,0,9.258273,33.07909,84.81801,0.1206095,0.9956518,8.16884,0,25.86044
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.69688,66.08685,33.99066,4.050863,4.050863,0,-1,0,4.050863,239.3781,0,0,0,9.69688,4.264067,4.050863,0,0,6.241269,23.98184,5.432814,0,5.432814,38.23311,98.03342,0.1205378,4.455949,7.757504,0,33.67872
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.929317,65.22736,35.85137,5.871593,5.871593,0,-1,0,5.871593,152.0766,1.940239,0,0,8.929317,6.180624,5.871593,0,0,0.8084543,28.87137,0.8084543,0,0.8084543,39.00008,100,0.1205272,6.458752,7.143454,0,37.80069
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.879006,62.24284,36.85952,0,0,0,-1,0,0,0,7.879006,0,0,7.879006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205272,0,6.303205,0,37.47799
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.086277,55.8803,37.10844,4.763429,4.763429,0,-1,0,4.763429,127.7709,1.072141,0,0,6.086277,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1205272,5.239771,4.869021,0,35.68525
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.302613,46.91594,37.31381,4.057052,4.057052,0,-1,0,4.057052,81.40424,0,0,0,3.302613,4.270581,4.057052,0,0,0,29.59898,0,0.9679688,-0.9679688,37.97975,97.38378,0.1205272,4.462758,2.64209,0,32.90159
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.522495,40.69773,36.44257,4.834496,4.834496,0,-1,0,4.834496,31.49232,0,0,0,1.522495,5.088943,4.834496,0,0,1.075521,28.63101,0,3.566448,-3.566448,34.22038,87.7444,0.1205272,5.317945,1.217996,0,30.1535
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.25203,34.25203,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.038241,25.06456,0,8.8,-8.8,24.94437,63.95979,0.1205272,16.46345,0,0,25.06456
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,32.20463,32.20463,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.81602,16.26456,0,1.351049,-1.351049,23.52024,60.30818,0.1205272,1.411846,0,0,16.26456
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,30.56173,30.56173,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.31718,14.91351,0,3.631891,-3.631891,19.69189,50.49192,0.1205272,3.795326,0,0,14.91351
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.12419,29.12419,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.35262,11.28162,0,2.623857,-2.623857,16.9261,43.40017,0.1205272,2.74193,0,0,11.28162
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.70531,27.70531,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.26801,8.657764,0,1.008066,-1.008066,15.86351,40.67558,0.1205272,1.053429,0,0,8.657764
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,26.55404,26.55404,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.38809,7.649699,0,0.7872904,-0.7872904,15.03363,38.54769,0.1205272,0.8227184,0,0,7.649699
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,25.65791,25.65791,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.26286,6.862409,0,0.8595673,-0.8595673,14.12757,36.22446,0.1205272,0.8982478,0,0,6.862409
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.73067,24.73067,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.21793,6.002841,0,1.832701,-1.832701,12.19573,31.27104,0.1205272,1.915172,0,0,6.002841
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.92788,23.92788,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.25426,4.170141,0,0.8530546,-0.8530546,11.29653,28.96541,0.1205272,0.8914421,0,0,4.170141
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.206,23.206,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.2021,3.317086,0,0.5084177,-0.5084177,10.76061,27.59126,0.1205272,0.5312966,0,0,3.317086
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76701,2.808669,0,0,0,10.76061,27.59126,0.1205272,0,0,0,2.808669
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.82447,21.82447,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.76701,2.808669,0,1.223614,-1.223614,9.47081,24.28408,0.1205272,1.278677,0,0,2.808669
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.26439,21.26439,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.12658,1.585055,0,1.317216,-1.317216,8.082342,20.72391,0.1205272,1.376491,0,0,1.585055
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.881408,28.166,20.70431,2.205365,2.205365,11.00537,0,3.120358,2.205365,130.6545,0,0,0,2.881408,0,0,8.8,8.36,32.59016,0.2678383,11.24141,0,11.24141,18.74688,48.06882,0.120625,2.425902,2.305127,12,3.149247
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.592659,34.51583,22.16052,4.506719,4.506719,12,0,3.372,4.506719,101.9069,0,0,0,4.592659,0,0,7.493281,7.118617,21.34875,10.38511,11.71128,0,11.71128,29.85717,76.55669,0.120747,4.957391,3.674127,12,14.97776
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.505166,44.13129,25.55212,1.14267,1.14267,0,-1,0,1.14267,569.2952,0,0,0,6.505166,1.202811,1.14267,0,0,9.637471,20.92525,5.302355,0,5.302355,34.88742,89.45476,0.1206771,1.256937,5.204133,0,27.43042
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.828603,56.41527,29.08685,4.476243,4.476243,0,-1,0,4.476243,197.2324,0,0,0,8.828603,4.711835,4.476243,0,0,4.335116,25.69737,4.116768,0,4.116768,38.79293,99.46886,0.120623,4.923867,7.062882,0,34.52598
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.997582,60.42409,31.80013,1.050422,1.050422,0,-1,0,1.050422,856.568,7.673527,0,0,8.997582,1.105708,1.050422,0,0,0.2183481,29.40246,0.2183481,0,0.2183481,39.00008,100,0.1206201,1.155465,7.198066,0,38.40005
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.465037,60.84282,33.83508,4.733976,4.733976,0,-1,0,4.733976,178.8145,3.481905,0,0,8.465037,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1206201,5.207374,6.77203,0,38.06401
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.365893,66.88585,35.70824,0,0,0,-1,0,0,0,9.365893,0,0,9.365893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206201,0,7.492714,0,38.96487
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.426632,64.29394,36.75373,1.213566,1.213566,0,-1,0,1.213566,694.3696,7.149194,0,0,8.426632,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1206201,1.334922,6.741306,0,38.02561
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.654786,57.75233,36.96531,3.31861,3.31861,0,-1,0,3.31861,200.5293,3.161512,0,0,6.654786,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1206201,3.650471,5.323829,0,36.25377
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.792538,48.3363,37.20802,0,0,0,-1,0,0,0,3.792538,0,0,3.792538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206201,0,3.03403,0,33.39152
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.946134,41.81419,36.33678,1.690729,1.690729,0,-1,0,1.690729,115.1062,0.1664189,0,0,1.946134,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1206201,1.859802,1.556907,0,31.54511
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,34.14624,34.14624,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1206201,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.09883,32.09883,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1206201,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,30.4746,30.4746,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1206201,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.03706,29.03706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1206201,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,27.59952,27.59952,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1206201,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,26.44824,26.44824,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1206201,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,25.55212,25.55212,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1206201,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,24.62487,24.62487,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1206201,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1206201,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.10643,23.10643,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1206201,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.33476,22.33476,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1206201,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.70623,21.70623,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1206201,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.13993,21.13993,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1206201,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.478218,26.95157,20.57985,4.62637,4.62637,12,0,3.372,4.62637,53.56723,0,0,0,2.478218,0,0,7.37363,7.004949,29.4894,3.058518,9.483167,0,9.483167,20.0205,51.33451,0.1207711,5.089007,1.982575,12,5.536737
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.370109,33.73716,22.03605,2.392179,2.392179,11.19218,0,3.167621,2.392179,182.6831,0,0,0,4.370109,0,0,8.8,8.36,20.00623,11.59337,12.73011,0,12.73011,32.09734,82.3007,0.1208543,2.631397,3.496087,12,15.96348
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.448876,47.09772,25.41521,2.109492,2.109492,0,-1,0,2.109492,353.1123,0,0,0,7.448876,2.220518,2.109492,0,0,7.276124,23.05047,5.228359,0,5.228359,37.0574,95.01878,0.1207856,2.320441,5.959101,0,30.49934
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.990064,46.27535,28.93127,2.745847,2.745847,0,-1,0,2.745847,218.1499,1.051933,0,0,5.990064,2.890366,2.745847,0,0,2.047765,27.75599,2.047765,0,2.047765,39.00008,100,0.1207588,3.020432,4.792051,0,33.74605
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.392768,57.88381,31.64455,0.6558379,0.6558379,0,-1,0,0.6558379,1279.702,7.702412,0,0,8.392768,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,0.7214217,6.714214,0,37.99174
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.078345,59.14857,33.67328,4.556772,4.556772,0,-1,0,4.556772,177.2822,3.281743,0,0,8.078345,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,5.012449,6.462676,0,37.67732
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.8957,64.72728,35.56511,2.930846,2.930846,0,-1,0,2.930846,303.5199,5.8106,0,0,8.8957,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,3.22393,7.11656,0,38.49468
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.900011,62.03017,36.61682,2.364853,2.364853,0,-1,0,2.364853,334.0592,5.410691,0,0,7.900011,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,2.601339,6.320008,0,37.49899
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.995657,58.88,36.85952,4.18439,4.18439,0,-1,0,4.18439,167.1847,2.591037,0,0,6.995657,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,4.602829,5.596526,0,36.59464
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.935664,51.93628,37.10844,2.351684,2.351684,0,-1,0,2.351684,209.8779,2.460207,0,0,4.935664,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,2.586852,3.948531,0,34.53464
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.60736,40.72407,36.23098,1.464312,1.464312,0,-1,0,1.464312,109.7689,0.06597858,0,0,1.60736,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1207588,1.610743,1.285888,0,31.20634
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.04045,34.04045,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1207588,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.99304,31.99304,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1207588,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,30.38126,30.38126,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1207588,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.94994,28.94994,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1207588,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,27.5124,27.5124,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1207588,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,26.36112,26.36112,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1207588,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,25.46499,25.46499,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1207588,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,24.53775,24.53775,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1207588,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1207588,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.01309,23.01309,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1207588,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.24764,22.24764,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1207588,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.61288,21.61288,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1208565,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.0528,21.0528,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1209846,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4908996,21.71694,20.49272,5.319877,5.319877,12,0,3.372,5.319877,9.22765,0,0,0,0.4908996,0,0,6.680123,6.346117,15.82838,15.35344,6.837017,0,6.837017,30.47013,78.12837,0.1211127,5.851864,0.3927197,12,15.84434
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.149963,27.4558,21.91159,2.908417,2.908417,10.10989,0,2.893801,2.908417,73.92211,0,0,0,2.149963,0,0,7.20147,6.841397,8.99136,21.50675,8.99136,0,8.99136,39.00008,100,0.1212112,3.199258,1.71997,12,23.65672
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.716412,35.33907,25.29074,0,0,0,-1,0,0,0,3.716412,0,0,3.716412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212112,0,2.97313,0,33.31539
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.30126,40.8052,28.77569,5.483447,5.483447,0,-1,0,5.483447,78.4408,0,8.881784E-16,0,4.30126,5.772049,5.483447,0,0,0,29.59898,0,1.47079,-1.47079,37.44973,96.02476,0.1212112,6.031791,3.441008,0,33.90024
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.133033,49.65918,31.50764,3.768628,3.768628,0,-1,0,3.768628,162.7392,0.5318457,0,0,6.133033,3.966977,3.768628,0,0,1.634211,28.12819,1.634211,0,1.634211,39.00008,100,0.1211898,4.145491,4.906427,0,34.26122
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.128995,48.61327,33.53637,0,0,0,-1,0,0,0,5.128995,0,0,5.128995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211898,0,4.103196,0,34.72797
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.382101,51.53592,35.40953,2.539788,2.539788,0,-1,0,2.539788,211.9114,2.70864,0,0,5.382101,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1211898,2.793767,4.305681,0,34.98108
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.12675,55.2963,36.47369,4.436584,4.436584,0,-1,0,4.436584,138.0961,1.456662,0,0,6.12675,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1211898,4.880243,4.9014,0,35.72573
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.353918,49.60397,36.72261,3.995553,3.995553,0,-1,0,3.995553,108.9691,0.1480725,0,0,4.353918,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1211898,4.395108,3.483134,0,33.9529
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.170048,46.13589,36.96531,4.786353,4.786353,0,-1,0,4.786353,66.23096,0,0,0,3.170048,5.038266,4.786353,0,0,0,29.59898,0,1.868219,-1.868219,37.0308,94.95058,0.1211898,5.264988,2.536038,0,32.76902
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.230204,39.5005,36.08785,7.960841,7.960841,0,-1,0,7.960841,15.4532,0,0,0.3969248,1.230204,8.379832,7.960841,0,0,2.075799,27.73076,0,7.149628,-7.149628,29.49443,75.6266,0.1211898,8.756925,0.9841635,0,28.96096
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.93465,33.93465,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.01983,20.58113,0,8.8,-8.8,20.21842,51.842,0.1211898,9.823506,0,0,20.58113
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.88725,31.88725,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.79761,11.78113,0,8.8,-8.8,10.9424,28.05739,0.1211898,13.43467,0,0,11.78113
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,30.28168,30.28168,3.136328,2.832075,0,-1,0,2.832075,0,0,0.3042536,0.6178864,0,2.981131,2.832075,0,0,29.57539,2.981131,0,2.981131,-2.981131,7.800015,20,0.1211898,3.449961,0,0,2.981131
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.84414,28.84414,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,27.42527,27.42527,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.274,26.274,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,25.3592,25.3592,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,24.43196,24.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.64784,23.64784,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.91352,22.91352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.14185,22.14185,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,21.49464,21.49464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211898,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.93456,20.93456,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212975,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.798029,24.94322,20.37448,3.821479,3.821479,12,0,3.372,3.821479,47.05059,0,0,0,1.798029,0,0,8.178521,7.769595,24.52775,7.524,9.567623,0,9.567623,24.80765,63.60924,0.1214455,4.203627,1.438423,12,9.322028
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.158463,35.79176,21.8058,3.187295,3.187295,11.42826,0,3.22735,3.187295,161.8445,0,0,0,5.158463,0,0,8.240965,7.828916,14.96013,16.13486,12.98738,0,12.98738,37.12856,95.20125,0.1215309,3.506024,4.12677,12,21.29332
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.76197,47.85915,25.15384,1.710175,1.710175,0,-1,0,1.710175,453.8699,3.989034,0,0,7.76197,1.800184,1.710175,0,0,1.972751,27.8235,1.972751,0,1.972751,39.00008,100,0.1215051,1.881193,6.209576,0,35.58547
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.395489,54.22153,28.61389,2.175575,2.175575,0,-1,0,2.175575,385.8974,6.10541,0,0,8.395489,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,2.393133,6.716391,0,37.99447
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.33249,57.26947,31.32717,0,0,0,-1,0,0,0,8.33249,0,0,8.33249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,0,6.665992,0,37.93147
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.140946,55.30128,33.36213,4.833915,4.833915,0,-1,0,4.833915,147.7259,2.052614,0,0,7.140946,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,5.317307,5.712757,0,36.73993
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.139986,61.30083,35.24773,0,0,0,-1,0,0,0,8.139986,0,0,8.139986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,0,6.511989,0,37.73896
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.934271,61.82375,36.33678,3.414884,3.414884,0,-1,0,3.414884,232.3438,4.339656,0,0,7.934271,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,3.756373,6.347417,0,37.53325
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.276707,55.94743,36.57948,0.01908907,0.01908907,0,-1,0,0.01908907,32881.14,6.256613,0,0,6.276707,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,0.02099798,5.021365,0,35.87568
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.001768,45.50842,36.85952,2.054029,2.054029,0,-1,0,2.054029,146.1405,0.8396325,0,0,3.001768,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,2.259432,2.401415,0,32.60075
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.424301,39.94408,35.98206,0,0,0,-1,0,0,0,1.424301,0,0,1.424301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215051,0,1.139441,0,31.02328
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,33.81641,33.81641,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1215051,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,31.76901,31.76901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1215051,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.17589,30.17589,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1215051,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,28.73835,28.73835,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1215051,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,27.31948,27.31948,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1215051,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.16821,26.16821,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1215051,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.25341,25.25341,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1215051,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.34483,24.34483,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1215051,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,23.54205,23.54205,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1215051,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.80772,22.80772,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1215051,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.01739,22.01739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1215051,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.38885,21.38885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1215051,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.82877,20.82877,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1215051,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9742606,22.71235,20.26869,10.46853,10.46853,12,0,3.372,10.46853,9.306564,0,0,0,0.9742606,0,0,1.531469,1.454896,17.55913,13.79576,2.429156,0,2.429156,24.64652,63.19609,0.1215477,11.51538,0.7794085,12,14.77002
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.834379,29.06681,21.68756,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.834379,0,0,8.8,8.36,15.12997,15.982,11.19438,0,11.19438,35.26645,90.42661,0.1215768,0,2.267503,12,18.81638
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.751168,32.31391,25.01071,0.05623483,0.05623483,0,-1,0,0.05623483,4892.285,0,0,0,2.751168,0.05919456,0.05623483,0,0,3.935594,26.05694,2.691974,0,2.691974,37.82027,96.97488,0.1215416,0.06185831,2.200935,0,28.80811
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.456951,37.95668,28.45831,4.851933,4.851933,0,-1,0,4.851933,71.24894,0,0,0,3.456951,5.107298,4.851933,0,0,1.24362,28.47972,0,1.650347,-1.650347,36.08066,92.51432,0.1215416,5.337126,2.765561,0,31.93667
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.548807,50.66275,31.15292,0.8929088,0.8929088,0,-1,0,0.8929088,733.4239,2.531563,0,0,6.548807,0.939904,0.8929088,0,0,3.077339,26.82937,3.077339,0,3.077339,39.00008,100,0.1215013,0.9821997,5.239045,0,33.37818
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.074747,51.38386,33.20033,2.071887,2.071887,0,-1,0,2.071887,293.1987,3.893812,0,0,6.074747,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1215013,2.279076,4.859797,0,35.67373
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.491897,62.49883,35.09216,2.67873,2.67873,0,-1,0,2.67873,317.0121,5.672182,0,0,8.491897,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1215013,2.946603,6.793518,0,38.09087
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.78297,57.28242,36.16253,0,0,0,-1,0,0,0,6.78297,0,0,6.78297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215013,0,5.426376,0,36.38195
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.656585,57.15039,36.44257,0.9736493,0.9736493,0,-1,0,0.9736493,683.6737,5.631691,0,0,6.656585,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1215013,1.071014,5.325268,0,36.25556
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.562291,50.28028,36.72261,2.08569,2.08569,0,-1,0,2.08569,218.7426,2.366828,0,0,4.562291,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1215013,2.294258,3.649832,0,34.16127
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.596628,40.30272,35.85137,0,0,0,-1,0,0,0,1.596628,0,0,1.596628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215013,0,1.277303,0,31.19561
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,33.69195,33.69195,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1215013,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,31.64455,31.64455,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1215013,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1215013,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,28.63256,28.63256,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1215013,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.21369,27.21369,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1215013,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1215013,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.16628,25.16628,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1215013,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.23904,24.23904,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1215013,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,23.43626,23.43626,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1215013,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.70193,22.70193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1215013,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.91159,21.91159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1215013,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.28306,21.28306,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1215013,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.72298,20.72298,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1215013,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.146265,28.29818,20.14423,0,0,0,0,0,0,0,0,0,0,3.146265,0,0,0,0,25.23983,6.883132,3.146265,0,3.146265,18.04028,46.25705,0.1214601,0,2.517012,0,10.0294
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.053792,35.21722,21.5631,0.4045991,0.4045991,0,0,0,0.4045991,1249.086,0,0,0,5.053792,0.4258938,0.4045991,0,0,22.09356,9.714771,4.627898,0,4.627898,22.43069,57.51448,0.1213997,0.4450591,4.043034,0,14.76856
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.529457,50.20876,24.8738,0.9962771,0.9962771,0,-1,0,0.9962771,856.133,0,0,0,8.529457,1.048713,0.9962771,0,0,17.46567,13.87988,7.480744,0,7.480744,29.52755,75.71152,0.1213021,1.095905,6.823566,0,22.40934
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.969435,55.96403,28.28407,5.553784,5.553784,0,-1,0,5.553784,161.5013,0,0,0,8.969435,5.846088,5.553784,0,0,9.984921,20.61255,3.123346,0,3.123346,32.49062,83.3091,0.1212613,6.109162,7.175548,0,29.58198
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.508181,53.81834,30.97867,0,0,0,-1,0,0,0,0.6466061,0,0,7.508181,0,0,0,0,6.861575,23.42356,6.861575,0,6.861575,39.00008,100,0.121172,0,6.006545,0,30.93174
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.593957,49.57282,33.02608,1.483791,1.483791,0,-1,0,1.483791,377.0044,4.032072,0,0,5.593957,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.121172,1.63217,4.475165,0,35.19294
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.014503,53.13028,34.91791,2.813883,2.813883,0,-1,0,2.813883,213.7439,3.052521,0,0,6.014503,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.121172,3.095271,4.811603,0,35.61348
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.357709,55.59018,36.0194,1.255523,1.255523,0,-1,0,1.255523,506.3794,5.036106,0,0,6.357709,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.121172,1.381075,5.086167,0,35.95669
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.632372,50.04411,36.29944,7.880466,7.880466,0,-1,0,7.880466,58.78298,0,1.776357E-15,0.3085127,4.632372,8.295227,7.880466,0,0,0,29.59898,0,3.662855,-3.662855,35.13909,90.10005,0.121172,8.668512,3.705898,0,34.23135
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.118829,42.57148,36.57948,0.7088115,0.7088115,0,-1,0,0.7088115,298.9271,0,0,0,2.118829,0.7461174,0.7088115,0,0,4.069839,25.93612,1.372712,0,1.372712,36.44136,93.43919,0.1211542,0.7796927,1.695064,0,28.05495
