Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.690711,40.43833,35.72069,2.77963,2.77963,0,-1,0,2.77963,60.82504,0,0,0,1.690711,2.925927,2.77963,0,0,2.697127,27.17156,0,1.235216,-1.235216,35.13933,90.10066,0.1211542,3.057593,1.352569,0,28.86228
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,33.55504,33.55504,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.069588,25.93635,0,6.312978,-6.312978,28.48486,73.03796,0.1211542,6.597062,0,0,25.93635
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,31.50764,31.50764,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.08401,19.62337,0,4.002032,-4.002032,24.26635,62.22129,0.1211542,4.182124,0,0,19.62337
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.94564,29.94564,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.53071,15.62134,0,1.34756,-1.34756,22.8459,58.57911,0.1211542,1.4082,0,0,15.62134
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,28.51432,28.51432,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.028,14.27378,0,3.788676,-3.788676,18.85228,48.33909,0.1211542,3.959167,0,0,14.27378
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.11412,27.11412,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.23764,10.4851,0,1.223159,-1.223159,17.56296,45.03314,0.1211542,1.278201,0,0,10.4851
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.95662,25.95662,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.59671,9.261943,0,1.226662,-1.226662,16.26995,41.71772,0.1211542,1.281862,0,0,9.261943
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.04804,25.04804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.95966,8.035281,0,0,0,16.26995,41.71772,0.1211542,0,0,0,8.035281
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.1208,24.1208,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,23.95966,8.035281,0,2.142964,-2.142964,14.01106,35.92573,0.1211542,2.239398,0,0,8.035281
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.31179,23.31179,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.34073,5.892317,0,0.2161516,-0.2161516,13.78322,35.34152,0.1211542,0.2258784,0,0,5.892317
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,22.5588,22.5588,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.5809,5.676165,0,0.1384663,-0.1384663,13.63726,34.96727,0.1211542,0.1446973,0,0,5.676165
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.77468,21.77468,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.73475,5.537699,0,2.03389,-2.03389,11.49335,29.47008,0.1211542,2.125415,0,0,5.537699
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.13993,21.13993,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,28.99463,3.503809,0,0.2068335,-0.2068335,11.27533,28.91105,0.1211542,0.216141,0,0,3.503809
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.57985,20.57985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.22445,3.296976,0,0,0,11.27533,28.91105,0.1211542,0,0,0,3.296976
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.599545,24.06973,20.02599,4.14281,4.14281,12,0,3.372,4.14281,38.61015,0,0,0,1.599545,0,0,7.85719,7.464331,29.22445,3.296976,9.063876,0,9.063876,19.87408,50.95908,0.1213077,4.557091,1.279636,12,4.896521
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.619342,25.56841,21.43864,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.99306,-8.881784E-16,0,0,1.619342,0,0,7.665198,7.281938,20.16057,11.45446,8.901279,0,8.901279,28.31858,72.61159,0.121446,4.143172,1.295474,12,13.07381
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.933299,29.76631,24.712,0,0,0,-1,0,0,0,0,0,0,1.933299,0,0,0,0,11.25929,19.46562,1.933299,0,1.933299,30.15266,77.31437,0.1214208,0,1.546639,0,21.39891
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.426021,34.64136,28.10982,3.37027,3.37027,0,-1,0,3.37027,71.98299,0,4.440892E-16,0,2.426021,3.547652,3.37027,0,0,9.325993,21.20559,0,1.121631,-1.121631,28.97036,74.28283,0.1214208,3.707297,1.940817,0,23.63161
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.759546,47.62696,30.80443,4.732463,4.732463,0,-1,0,4.732463,121.7029,0,0,0,5.759546,4.981541,4.732463,0,0,10.57225,20.08395,0.7780054,0,0.7780054,29.70844,76.17534,0.1214107,5.20571,4.607637,0,25.8435
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.984438,50.68266,32.85183,0.8620113,0.8620113,0,-1,0,0.8620113,694.2413,0,0,0,5.984438,0.9073803,0.8620113,0,0,9.794244,20.78416,5.077057,0,5.077057,34.52496,88.52537,0.1213447,0.9482124,4.78755,0,26.7686
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.655766,48.44571,34.77478,7.453604,7.453604,0,-1,0,7.453604,62.46329,0,0,0,4.655766,7.845899,7.453604,0,0,4.717186,25.35351,0,3.190132,-3.190132,31.16227,79.90309,0.1213447,8.198964,3.724613,0,30.00928
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.986138,61.47384,35.88249,4.612538,4.612538,0,-1,0,4.612538,173.1398,0,0,0,7.986138,4.855303,4.612538,0,0,8.261778,22.16338,3.130835,0,3.130835,34.13244,87.5189,0.1213041,5.073792,6.388911,0,30.14952
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.56284,46.49309,36.16253,3.317611,3.317611,0,-1,0,3.317611,107.3917,0,0,0,3.56284,3.492223,3.317611,0,0,5.130943,24.98113,0.0706177,0,0.0706177,34.19943,87.69067,0.1213031,3.649373,2.850272,0,28.54397
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.159484,45.54821,36.44257,2.28192,2.28192,0,-1,0,2.28192,138.4573,0,0,0,3.159484,2.402021,2.28192,0,0,5.060325,25.04469,0.7574633,0,0.7574633,34.91803,89.53322,0.1212933,2.510112,2.527587,0,28.20417
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.266103,39.10608,35.60245,2.583613,2.583613,0,-1,0,2.583613,49.00514,0,0,0,1.266103,2.719593,2.583613,0,0,4.302862,25.7264,0,1.453489,-1.453489,33.38591,85.60474,0.1212933,2.841974,1.012882,0,26.99251
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,33.44925,33.44925,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,5.91785,24.27291,0,8.09959,-8.09959,24.84819,63.71319,0.1212933,8.464072,0,0,24.27291
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,31.38318,31.38318,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.91739,16.17332,0,2.105573,-2.105573,22.62873,58.02226,0.1212933,2.200324,0,0,16.17332
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.8274,29.8274,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.25692,14.06775,0,7.732315,-7.732315,14.47815,37.12339,0.1212933,8.080269,0,0,14.06775
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,28.40853,28.40853,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.84838,6.335435,0,0.3485147,-0.3485147,14.11078,36.18142,0.1212933,0.3641979,0,0,6.335435
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.98966,26.98966,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.23562,5.98692,0,0.5390392,-0.5390392,13.54259,34.72451,0.1212933,0.563296,0,0,5.98692
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.83216,25.83216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83455,5.447881,0,0,0,13.54259,34.72451,0.1212933,0,0,0,5.447881
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.94225,24.94225,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.83455,5.447881,0,0.1069997,-0.1069997,13.4298,34.43531,0.1212933,0.1118147,0,0,5.447881
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.01501,24.01501,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.95344,5.340881,0,1.433768,-1.433768,11.91848,30.56013,0.1212933,1.498287,0,0,5.340881
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.19355,23.19355,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.54652,3.907114,0,0.5449973,-0.5449973,11.344,29.08711,0.1212933,0.5695223,0,0,3.907114
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,22.453,22.453,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.15207,3.362117,0,0.87074,-0.87074,10.42616,26.73368,0.1212933,0.9099233,0,0,3.362117
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.66889,21.66889,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.11956,2.491377,0,1.245634,-1.245634,9.113144,23.36699,0.1212933,1.301687,0,0,2.491377
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.02169,21.02169,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.5036,1.245743,0,0.8895888,-0.8895888,8.175435,20.96261,0.1212933,0.9296203,0,0,1.245743
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,20.46161,20.46161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.49203,0.3561542,0,0,0,8.175435,20.96261,0.1212933,0,0,0,0.3561542
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.680623,26.78697,19.90153,3.405915,3.405915,11.52421,0,3.251626,3.405915,78.70493,0,0,0,2.680623,0,0,8.118299,7.712385,32.49203,0.3561542,10.39301,0,10.39301,18.03511,46.24377,0.1214147,3.746506,2.144498,12,3.036777
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.003142,34.78328,21.30173,11.1562,11.1562,12,0,3.372,11.1562,44.84628,0,0,0,5.003142,0,0,0.8437962,0.8016064,22.09902,9.709861,5.804749,0,5.804749,23.54198,60.36392,0.1215075,12.27182,4.002513,12,14.713
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.092524,48.3178,24.57509,4.610629,4.610629,0,-1,0,4.610629,175.5189,0,0,0,8.092524,4.853294,4.610629,0,0,16.29427,14.93413,3.23923,0,3.23923,26.61498,68.2434,0.1214655,5.071692,6.474019,0,23.02666
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.965554,55.54414,27.95424,0.6675788,0.6675788,0,-1,0,0.6675788,1342.996,0,0,0,8.965554,0.7027146,0.6675788,0,0,13.05504,17.84944,8.262839,0,8.262839,34.4538,88.34289,0.1213584,0.7343367,7.172443,0,26.81499
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.186953,59.71411,30.63018,1.821778,1.821778,0,-1,0,1.821778,504.2851,2.477091,0,0,9.186953,1.917661,1.821778,0,0,4.792202,25.286,4.792202,0,4.792202,39.00008,100,0.1212964,2.003955,7.349562,0,34.47295
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.655816,60.16521,32.67759,2.076263,2.076263,0,-1,0,2.076263,416.8941,6.470277,0,0,8.655816,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1212964,2.283889,6.924653,0,38.2548
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.043895,64.14602,34.6192,2.213687,2.213687,0,-1,0,2.213687,408.5444,6.713697,0,0,9.043895,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1212964,2.435055,7.235116,0,38.64287
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.027607,57.65821,35.72069,0,0,0,-1,0,0,0,7.027607,0,0,7.027607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212964,0,5.622086,0,36.62659
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.406939,55.76492,36.0194,2.374816,2.374816,0,-1,0,2.374816,269.7867,3.907132,0,0,6.406939,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1212964,2.612298,5.125551,0,36.00592
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.288515,48.97253,36.33678,0,0,0,-1,0,0,0,4.288515,0,0,4.288515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212964,0,3.430812,0,33.88749
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.355458,39.21271,35.45932,1.108758,1.108758,0,-1,0,1.108758,122.2502,0.1883453,0,0,1.355458,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1212964,1.219633,1.084367,0,30.95444
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,33.30612,33.30612,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1212964,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,31.25871,31.25871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1212964,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1212964,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,28.2654,28.2654,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1212964,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.86519,26.86519,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1212964,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1212964,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.81779,24.81779,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1212964,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.89054,23.89054,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1212964,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.06909,23.06909,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1212964,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.33476,22.33476,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1212964,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.52576,21.52576,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1212964,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.87856,20.87856,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1212964,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.31848,20.31848,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1212964,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.660401,23.95314,19.7584,5.66223,5.66223,0,0,0,5.66223,29.32415,0,0,0,1.660401,5.960243,5.66223,0,0,18.92237,12.56885,0,4.299842,-4.299842,16.51631,42.34944,0.1212964,6.228454,1.328321,0,14.22925
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.327163,27.1489,21.1586,4.214236,4.214236,0,0,0,4.214236,55.22146,0,0,0,2.327163,4.436038,4.214236,0,0,23.69997,8.269006,0,2.108876,-2.108876,14.29336,36.64958,0.1212964,4.63566,1.86173,0,10.59617
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.868467,34.84099,24.41329,3.188066,3.188066,0,-1,0,3.188066,121.3421,0,0,0,3.868467,3.35586,3.188066,0,0,26.04316,6.160131,0.5126077,0,0.5126077,14.77967,37.8965,0.1212897,3.506873,3.094774,0,10.0286
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.455836,49.87086,27.77377,5.433426,5.433426,0,-1,0,5.433426,137.2216,0,0,0,7.455836,5.719396,5.433426,0,0,25.53056,6.621478,1.736439,0,1.736439,16.427,42.12042,0.1212673,5.976769,5.964669,0,14.07731
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.255732,55.92704,30.45593,1.442898,1.442898,0,-1,0,1.442898,572.163,0,0,0,8.255732,1.51884,1.442898,0,0,23.79412,8.184273,6.736891,0,6.736891,22.81817,58.50802,0.1211802,1.587188,6.604585,0,16.44
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.758839,56.56303,32.52201,0.3250461,0.3250461,0,-1,0,0.3250461,2386.997,0,0,0,7.758839,0.3421537,0.3250461,0,0,17.05723,14.24747,7.416685,0,7.416685,29.85426,76.54922,0.1210845,0.3575507,6.207071,0,22.00631
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.816638,62.99928,34.44495,3.935745,3.935745,0,-1,0,3.935745,224.0145,0,0,0,8.816638,4.14289,3.935745,0,0,9.640541,20.92249,4.673748,0,4.673748,34.28817,87.9182,0.1210243,4.32932,7.053311,0,29.73913
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.616558,59.67024,35.56511,0.3528188,0.3528188,0,-1,0,0.3528188,2158.773,2.278378,0,0,7.616558,0.3713882,0.3528188,0,0,4.966793,25.12886,4.966793,0,4.966793,39.00008,100,0.1209604,0.3881007,6.093246,0,32.74542
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.471733,49.0661,35.88249,1.429482,1.429482,0,-1,0,1.429482,312.822,2.967015,0,0,4.471733,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1209604,1.57243,3.577386,0,34.07071
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.379491,45.95903,36.19365,0,0,0,-1,0,0,0,3.379491,0,0,3.379491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209604,0,2.703593,0,32.97847
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.491066,39.47038,35.33486,3.126568,3.126568,0,-1,0,3.126568,47.69019,0,0,0,1.491066,3.291125,3.126568,0,0,0,29.59898,0,1.800058,-1.800058,37.10265,95.13481,0.1209604,3.439225,1.192853,0,31.09004
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,33.18166,33.18166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.000065,27.79892,0,0,0,37.10265,95.13481,0.1209604,0,0,0,27.79892
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.13425,31.13425,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.000065,27.79892,0,8.493244,-8.493244,28.14998,72.1793,0.1209604,8.875441,0,0,27.79892
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,29.5598,29.5598,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.437,19.30568,0,7.143179,-7.143179,20.62041,52.87275,0.1209604,7.464622,0,0,19.30568
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.14093,28.14093,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.37387,12.1625,0,6.067752,-6.067752,14.22444,36.47285,0.1209604,6.340801,0,0,12.1625
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.74073,26.74073,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.11582,6.094744,0,1.044672,-1.044672,13.12326,33.64931,0.1209604,1.091682,0,0,6.094744
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,25.58945,25.58945,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.27656,5.050073,0,0.3955182,-0.3955182,12.70635,32.58031,0.1209604,0.4133165,0,0,5.050073
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.68088,24.68088,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.71603,4.654554,0,1.627962,-1.627962,10.99032,28.18026,0.1209604,1.70122,0,0,4.654554
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.52487,3.026593,0,0,0,10.99032,28.18026,0.1209604,0,0,0,3.026593
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.94463,22.94463,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.52487,3.026593,0,1.023559,-1.023559,9.911399,25.41379,0.1209604,1.069619,0,0,3.026593
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.2103,22.2103,2.176981,1.902882,0,-1,0,1.902882,0,0,0.274099,0.4917971,0,2.003034,1.902882,0,0,30.66216,2.003034,0,2.003034,-2.003034,7.800015,20,0.1209604,2.394679,0,0,2.003034
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209604,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.76032,20.76032,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210412,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.20024,20.20024,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1211485,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.505702,20.89534,19.64016,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.505702,0,0,8.8,8.36,16.16775,15.048,8.865702,0,8.865702,32.07274,82.23764,0.1212075,0,0.4045615,12,15.5537
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.605043,27.75117,21.02169,2.724219,2.724219,0,0,0,2.724219,95.62531,4.440892E-16,0,0,2.605043,2.867599,2.724219,0,0,7.302052,23.02713,0,0.2625561,-0.2625561,31.79599,81.52801,0.1212075,2.996641,2.084034,0,25.63218
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.19363,35.6155,24.25771,4.986338,4.986338,0,-1,0,4.986338,84.10241,0,0,0,4.19363,5.248776,4.986338,0,0,7.593781,22.76458,0,1.055146,-1.055146,30.68376,78.67616,0.1212075,5.484972,3.354904,0,26.95821
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.708609,37.77811,27.59952,0,0,0,-1,0,0,0,0,0,0,3.708609,0,0,0,0,8.766165,21.70943,3.708609,0,3.708609,34.20206,87.69741,0.1211598,0,2.966887,0,25.41804
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.951619,44.45279,30.28168,0.7405453,0.7405453,0,-1,0,0.7405453,668.645,0,0,0,4.951619,0.7795213,0.7405453,0,0,5.057557,25.04718,4.172097,0,4.172097,38.16006,97.84611,0.1211062,0.8145998,3.961295,0,29.9988
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.244173,44.49095,32.34154,0,0,0,-1,0,0,0,3.358713,0,0,4.244173,0,0,0,0,0.8854591,28.80206,0.8854591,0,0.8854591,39.00008,100,0.1210949,0,3.395338,0,33.04624
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.190795,46.43627,34.28937,0,0,0,-1,0,0,0,4.190795,0,0,4.190795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210949,0,3.352636,0,33.78977
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.309116,41.91259,35.40953,6.401346,6.401346,0,-1,0,6.401346,36.07236,0,1.776357E-15,0,2.309116,6.738258,6.401346,0,0,0,29.59898,0,4.429142,-4.429142,34.33135,88.02893,0.1210949,7.04148,1.847293,0,31.90809
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.010329,47.41831,35.72069,2.414733,2.414733,0,-1,0,2.414733,166.0775,0,0,0,4.010329,2.541825,2.414733,0,0,4.921269,25.16984,1.468504,0,1.468504,35.7245,91.60109,0.121076,2.656207,3.208263,0,29.18016
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.729137,43.83675,36.05674,2.51861,2.51861,0,-1,0,2.51861,108.3588,0,0,0,2.729137,2.651168,2.51861,0,0,3.452765,26.49149,0.07796825,0,0.07796825,35.79847,91.79075,0.121075,2.770471,2.183309,0,29.22063
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7944105,37.37283,35.19795,4.42441,4.42441,0,-1,0,4.42441,17.95517,0,0,0,0.7944105,4.657274,4.42441,0,0,3.374797,26.56166,0,3.862864,-3.862864,31.72665,81.35022,0.121075,4.866851,0.6355284,0,27.35607
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.04475,33.04475,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.666867,22.6988,0,1.43966,-1.43966,30.20911,77.45911,0.121075,1.504445,0,0,22.6988
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.99734,30.99734,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.26649,21.25914,0,1.270615,-1.270615,28.86977,74.0249,0.121075,1.327792,0,0,21.25914
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,29.44156,29.44156,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.67828,19.98852,0,2.467822,-2.467822,26.26846,67.35488,0.121075,2.578874,0,0,19.98852
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.02269,28.02269,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.42031,17.5207,0,7.22227,-7.22227,18.65551,47.83456,0.121075,7.547272,0,0,17.5207
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,26.60382,26.60382,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.44505,10.29843,0,1.282331,-1.282331,17.30382,44.36868,0.121075,1.340036,0,0,10.29843
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,25.44632,25.44632,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.86987,9.016099,0,0.26188,-0.26188,17.02777,43.66087,0.121075,0.2736647,0,0,9.016099
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,24.55642,24.55642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16084,8.754219,0,0,0,17.02777,43.66087,0.121075,0,0,0,8.754219
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,23.62917,23.62917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16084,8.754219,0,0,0,17.02777,43.66087,0.121075,0,0,0,8.754219
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.80772,22.80772,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.16084,8.754219,0,0.002020784,-0.002020784,17.02564,43.65541,0.121075,0.002111719,0,0,8.754219
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.07339,22.07339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16309,8.752198,0,0,0,17.02564,43.65541,0.121075,0,0,0,8.752198
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.26439,21.26439,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.16309,8.752198,0,1.874987,-1.874987,15.04923,38.5877,0.121075,1.959362,0,0,8.752198
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.61719,20.61719,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.24641,6.877211,0,0.6363378,-0.6363378,14.37847,36.86781,0.121075,0.664973,0,0,6.877211
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.07577,20.07577,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,25.95345,6.240873,0,0.6019818,-0.6019818,13.74393,35.24077,0.121075,0.629071,0,0,6.240873
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2898427,20.21362,19.49702,3.204229,3.204229,0,0,0,3.204229,9.04563,0,4.440892E-16,0,0.2898427,3.372872,3.204229,0,0,26.62232,5.638892,0,3.08303,-3.08303,10.49413,26.90797,0.121075,3.524652,0.2318742,0,5.928734
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.678703,25.14923,20.87856,5.259049,5.259049,12,0,3.372,5.259049,31.92028,0,0,0,1.678703,0,0,6.740951,6.403903,30.04791,2.555862,8.082606,0,8.082606,18.16196,46.56905,0.1212195,5.784954,1.342963,12,4.234565
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.031113,26.75007,24.10213,3.921722,3.921722,0,-1,0,3.921722,26.29235,0,0,0,1.031113,4.128129,3.921722,0,0,21.9653,9.830208,0,3.097016,-3.097016,14.89742,38.19844,0.1212195,4.313895,0.8248903,0,10.86132
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.660479,40.44909,27.44394,3.020981,3.020981,0,-1,0,3.020981,154.2704,0,0,0,4.660479,3.17998,3.020981,0,0,25.40643,6.733192,1.480499,0,1.480499,16.30195,41.79978,0.1212005,3.323079,3.728383,0,11.39367
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.662899,49.85205,30.10744,0,0,0,-1,0,0,0,0,0,0,6.662899,0,0,0,0,23.92593,8.065641,6.662899,0,6.662899,22.62293,58.00739,0.1211151,0,5.330319,0,14.72854
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.759946,42.81681,32.16729,3.823992,3.823992,0,-1,0,3.823992,98.32516,0,0,0,3.759946,4.025254,3.823992,0,0,17.26303,14.06225,0,0.2653083,-0.2653083,22.34327,57.29032,0.1211151,4.20639,3.007957,0,17.8222
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.071209,42.81373,34.11512,4.101458,4.101458,0,-1,0,4.101458,74.88092,0,0,0,3.071209,4.317324,4.101458,0,0,17.55782,13.79694,0,1.246114,-1.246114,21.02975,53.92233,0.1211151,4.511603,2.456968,0,16.86815
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.490742,39.38003,35.24773,2.727415,2.727415,0,-1,0,2.727415,54.65771,0,0,0,1.490742,2.870963,2.727415,0,0,18.94239,12.55083,0,1.380221,-1.380221,19.57487,50.19187,0.1211151,3.000156,1.192594,0,14.04157
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.437463,42.45304,35.56511,4.714211,4.714211,0,-1,0,4.714211,51.70457,0,0,0,2.437463,4.962328,4.714211,0,0,20.47597,11.17061,0,2.524865,-2.524865,16.91343,43.36768,0.1211151,5.185633,1.94997,0,13.60807
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.330295,45.50913,35.9136,0,0,0,-1,0,0,0,0,0,0,3.330295,0,0,0,0,23.28137,8.645742,3.330295,0,3.330295,20.07282,51.46867,0.1210724,0,2.664236,0,11.97604
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.808725,40.09081,35.05482,1.4374,1.4374,0,-1,0,1.4374,125.8331,0,0,0,1.808725,1.513053,1.4374,0,0,19.95108,11.64301,0.2956721,0,0.2956721,20.35332,52.1879,0.1210687,1.58114,1.44698,0,13.45173
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.90784,32.90784,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,19.65541,11.90911,0,3.690625,-3.690625,16.46306,42.21289,0.1210687,3.856703,0,0,11.90911
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.85421,30.85421,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,23.7561,8.218488,0,4.819443,-4.819443,11.38292,29.18692,0.1210687,5.036318,0,0,8.218488
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,29.29843,29.29843,5.665788,3.229092,0,-1,0,3.229092,0,0,2.436696,3.003274,0,3.399045,3.229092,0,0,29.11104,3.399045,0,3.399045,-3.399045,7.800015,20,0.1210687,6.232367,0,0,3.399045
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.87956,27.87956,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,26.47936,26.47936,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,25.32808,25.32808,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,24.43196,24.43196,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,23.48604,23.48604,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.68326,22.68326,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.93026,21.93026,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.13993,21.13993,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210687,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,20.51139,20.51139,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211368,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.95131,19.95131,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1212473,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.032767,24.52517,19.37256,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.26529,0,0,0,2.032767,0,0,8.206689,7.796354,16.16775,15.048,9.829122,0,9.829122,32.98672,84.58118,0.1213759,3.710335,1.626214,12,17.08077
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.706904,33.33231,20.76032,5.554274,5.554274,0,0,0,5.554274,84.74382,0,0,0,4.706904,5.846604,5.554274,0,0,6.338632,23.89421,0,1.1397,-1.1397,31.78537,81.50079,0.1213759,6.109702,3.765523,0,28.60111
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.931284,40.4966,23.94033,8.574899,8.36,0,-1,0,8.36,70.94837,0,0.2148989,1.072389,5.931284,8.8,8.36,0,0,7.604966,22.75451,0,2.868716,-2.868716,28.76148,73.74724,0.1213759,9.432388,4.745027,0,28.68579
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.019618,54.90761,27.2697,1.650388,1.650388,0,-1,0,1.650388,546.5149,0,0,0,9.019618,1.737251,1.650388,0,0,10.79243,19.88579,7.282367,0,7.282367,35.67014,91.46172,0.1212828,1.815427,7.215694,0,28.90541
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.605465,60.501,29.92697,0.8871831,0.8871831,0,-1,0,0.8871831,1082.693,5.161527,0,0,9.605465,0.9338769,0.8871831,0,0,3.510061,26.43992,3.510061,0,3.510061,39.00008,100,0.121238,0.9759014,7.684372,0,36.04539
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.513057,62.74904,31.99304,0,0,0,-1,0,0,0,9.513057,0,0,9.513057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121238,0,7.610445,0,39.11203
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.262561,64.20704,33.95332,3.072379,3.072379,0,-1,0,3.072379,301.4784,6.028477,0,0,9.262561,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.121238,3.379617,7.410048,0,38.86154
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.824896,63.84261,35.09216,2.722182,2.722182,0,-1,0,2.722182,324.1847,5.959442,0,0,8.824896,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.121238,2.9944,7.059916,0,38.42387
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.327607,54.80377,35.4282,3.292291,3.292291,0,-1,0,3.292291,192.1947,2.862038,0,0,6.327607,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.121238,3.62152,5.062086,0,35.92659
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.254047,48.23207,35.75803,1.734305,1.734305,0,-1,0,1.734305,245.2883,2.428463,0,0,4.254047,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.121238,1.907735,3.403238,0,33.85303
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.871509,40.14928,34.93658,7.285958,7.285958,0,-1,0,7.285958,25.68651,0,8.881784E-16,0,1.871509,7.66943,7.285958,0,0,0,29.59898,0,5.797922,-5.797922,32.88853,84.3294,0.121238,8.014554,1.497207,0,31.47049
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,32.78338,32.78338,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.442135,23.80106,0,7.26446,-7.26446,25.23112,64.69505,0.121238,7.591361,0,0,23.80106
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,30.73597,30.73597,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.51376,16.5366,0,2.81826,-2.81826,22.26041,57.07787,0.121238,2.945082,0,0,16.5366
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.17397,29.17397,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.64516,13.71834,0,6.798977,-6.798977,15.09366,38.70162,0.121238,7.104931,0,0,13.71834
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.77377,27.77377,8.924638,6.573392,0,-1,0,6.573392,0,0,2.351246,3.24371,0,6.91936,6.573392,0,0,25.19958,6.91936,0,6.91936,-6.91936,7.800015,20,0.121238,9.817101,0,0,6.91936
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,26.37357,26.37357,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.20362,25.20362,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.29505,24.29505,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.3678,23.3678,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,22.5588,22.5588,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.8058,21.8058,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.02169,21.02169,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121238,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.4056,20.4056,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213604,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.84552,19.84552,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214657,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.064014,27.16056,19.27299,5.059618,5.059618,12,0,3.372,5.059618,60.55822,-8.881784E-16,0,0,3.064014,0,0,6.940382,6.593363,16.16775,15.048,9.657377,0,9.657377,32.82379,84.16341,0.1216082,5.56558,2.451211,12,18.11201
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.380773,35.18962,20.65452,2.516516,2.516516,0,0,0,2.516516,213.8184,0,0,0,5.380773,2.648964,2.516516,0,0,6.510376,23.73964,2.731809,0,2.731809,35.41541,90.80857,0.1215734,2.768168,4.304619,0,29.12041
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.786845,43.07648,23.82209,9.745234,8.36,0,-1,0,8.36,81.18236,0,1.385234,2.359757,6.786845,8.8,8.36,0,0,3.778567,26.19827,0,2.013155,-2.013155,33.29336,85.36742,0.1215734,10.71976,5.429476,0,32.98511
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.185645,51.66099,27.11412,6.195169,6.195169,0,-1,0,6.195169,132.1295,0,0,0,8.185645,6.521231,6.195169,0,0,6.015406,24.18511,1.664414,0,1.664414,34.87236,89.41615,0.1215521,6.814686,6.548516,0,32.37076
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.567652,60.12826,29.75272,5.352144,5.352144,0,-1,0,5.352144,178.763,0,0,0,9.567652,5.633836,5.352144,0,0,4.350992,25.68309,3.933816,0,3.933816,38.60431,98.98521,0.121502,5.887358,7.654122,0,35.25074
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.137906,57.15414,31.83746,2.945648,2.945648,0,-1,0,2.945648,276.2688,4.620049,0,0,8.137906,3.100682,2.945648,0,0,0.4171752,29.22352,0.4171752,0,0.4171752,39.00008,100,0.1214966,3.240213,6.510324,0,37.36143
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.370616,64.45867,33.79774,0,0,0,-1,0,0,0,9.370616,0,0,9.370616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214966,0,7.496493,0,38.96959
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.100677,60.76856,34.93658,2.85234,2.85234,0,-1,0,2.85234,284.0011,5.098214,0,0,8.100677,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1214966,3.137574,6.480542,0,37.69965
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.307657,54.56925,35.28507,6.906079,6.906079,0,-1,0,6.906079,91.33485,0,0,0,6.307657,7.269557,6.906079,0,0,0,29.59898,0,0.9619003,-0.9619003,37.98615,97.40018,0.1214966,7.596687,5.046125,0,35.90664
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.561551,42.89227,35.63356,0,0,0,-1,0,0,0,1.492773,0,0,2.561551,0,0,0,0,1.068778,28.63708,1.068778,0,1.068778,39.00008,100,0.121483,0,2.049241,0,31.19863
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.181712,38.0611,34.81211,2.818512,2.818512,0,-1,0,2.818512,41.9268,0,0,0,1.181712,2.966854,2.818512,0,0,0,29.59898,0,1.785143,-1.785143,37.11837,95.17513,0.121483,3.100363,0.9453693,0,30.78069
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,32.65892,32.65892,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.983492,27.81384,0,0.1134086,-0.1134086,36.99883,94.86861,0.121483,0.118512,0,0,27.81384
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.63018,30.63018,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.109502,27.70043,0,4.01102,-4.01102,32.77084,84.02763,0.121483,4.191515,0,0,27.70043
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.0744,29.0744,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.56619,23.68941,0,8.8,-8.8,23.49483,60.24303,0.121483,10.38108,0,0,23.68941
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,27.6742,27.6742,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.34397,14.88941,0,1.494091,-1.494091,21.91992,56.20481,0.121483,1.561325,0,0,14.88941
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.274,26.274,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.00407,13.39532,0,0.3717468,-0.3717468,21.52806,55.20005,0.121483,0.3884754,0,0,13.39532
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.09783,25.09783,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.41712,13.02357,0,1.268775,-1.268775,20.19066,51.77081,0.121483,1.32587,0,0,13.02357
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.18925,24.18925,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.82687,11.75479,0,0.6085665,-0.6085665,19.54917,50.12598,0.121483,0.6359519,0,0,11.75479
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.26201,23.26201,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.50306,11.14623,0,0.6474663,-0.6474663,18.86668,48.37601,0.121483,0.6766022,0,0,11.14623
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22246,10.49876,0,0,0,18.86668,48.37601,0.121483,0,0,0,10.49876
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.68756,21.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22246,10.49876,0,0,0,18.86668,48.37601,0.121483,0,0,0,10.49876
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.89723,20.89723,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.22246,10.49876,0,0.597331,-0.597331,18.23704,46.76155,0.121483,0.6242109,0,0,10.49876
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.30603,20.30603,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.88616,9.90143,0,0.1801356,-0.1801356,18.04716,46.27468,0.121483,0.1882417,0,0,9.90143
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.73973,19.73973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08632,9.721294,0,0,0,18.04716,46.27468,0.121483,0,0,0,9.721294
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.930593,26.6709,19.14853,0,0,0,0,0,0,0,0,0,0,2.930593,0,0,0,0,22.08632,9.721294,2.930593,0,2.930593,20.82737,53.40339,0.1214457,0,2.344475,0,12.65189
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.473226,35.32735,20.53006,1.582856,1.582856,0,0,0,1.582856,345.7816,0,0,0,5.473226,1.666165,1.582856,0,0,19.15572,12.35883,3.807061,0,3.807061,24.43906,62.66413,0.1213972,1.741142,4.378581,0,17.83205
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.700112,45.92425,23.67896,4.825603,4.825603,0,-1,0,4.825603,159.5679,0,0,0,7.700112,5.079582,4.825603,0,0,15.34866,15.78518,2.620531,0,2.620531,26.92511,69.03861,0.1213639,5.308163,6.16009,0,23.4853
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.33225,51.97139,26.93365,1.841822,1.841822,0,-1,0,1.841822,452.3918,0,0,0,8.33225,1.93876,1.841822,0,0,12.72813,18.14366,6.39349,0,6.39349,32.99051,84.59088,0.1212826,2.026004,6.6658,0,26.47591
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.877495,57.18264,29.5598,0,0,0,-1,0,0,0,2.542855,0,0,8.877495,0,0,0,0,6.33464,23.8978,6.33464,0,6.33464,39.00008,100,0.1212022,0,7.101996,0,32.7753
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.774704,63.41199,31.66322,0.3468162,0.3468162,0,-1,0,0.3468162,2818.41,9.409635,0,0,9.774704,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1212022,0.3814978,7.819763,0,39.37368
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.66441,61.36799,33.6235,3.116437,3.116437,0,-1,0,3.116437,278.023,5.38395,0,0,8.66441,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1212022,3.42808,6.931528,0,38.26339
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.480355,54.58964,34.77478,0,0,0,-1,0,0,0,6.480355,0,0,6.480355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212022,0,5.184284,0,36.07933
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.429395,54.81871,35.12949,3.824533,3.824533,0,-1,0,3.824533,168.1093,2.403571,0,0,6.429395,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1212022,4.206986,5.143516,0,36.02837
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.677376,49.30833,35.49665,4.953614,4.953614,0,-1,0,4.953614,94.4235,0,8.881784E-16,0,4.677376,5.21433,4.953614,0,0,0,29.59898,0,0.5369547,-0.5369547,38.43408,98.54872,0.1212022,5.448975,3.741901,0,34.27635
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.914306,40.00222,34.67521,1.820331,1.820331,0,-1,0,1.820331,105.1625,0,0,0,1.914306,1.916138,1.820331,0,0,0.5966164,29.06202,0,0.001831588,-0.001831588,38.43215,98.54377,0.1212022,2.002364,1.531445,0,30.97633
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.5986515,29.06019,0,5.055558,-5.055558,33.10312,84.87963,0.1212022,5.283059,0,0,29.06019
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.215939,24.00463,0,5.298996,-5.298996,27.51749,70.55753,0.1212022,5.537451,0,0,24.00463
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.10371,18.70564,0,0.6974382,-0.6974382,26.78232,68.67249,0.1212022,0.7288229,0,0,18.70564
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.87864,18.0082,0,2.31345,-2.31345,24.34373,62.4197,0.1212022,2.417555,0,0,18.0082
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.44914,15.69475,0,0.9116548,-0.9116548,23.38276,59.95569,0.1212022,0.9526792,0,0,15.69475
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.46209,14.78309,0,1.269508,-1.269508,22.04459,56.52447,0.1212022,1.326636,0,0,14.78309
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.87266,13.51359,0,0.8790128,-0.8790128,21.11803,54.14868,0.1212022,0.9185683,0,0,13.51359
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84934,12.63457,0,0,0,21.11803,54.14868,0.1212022,0,0,0,12.63457
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.84934,12.63457,0,0.9308235,-0.9308235,20.13685,51.63285,0.1212022,0.9727105,0,0,12.63457
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.88359,11.70375,0,1.127411,-1.127411,18.94846,48.58569,0.1212022,1.178144,0,0,11.70375
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.13626,10.57634,0,1.29725,-1.29725,17.58104,45.07949,0.1212022,1.355626,0,0,10.57634
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.57765,9.27909,0,0.8909326,-0.8909326,16.64191,42.67148,0.1212022,0.9310246,0,0,9.27909
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.56758,8.388158,0,0.6617414,-0.6617414,15.94437,40.88293,0.1212022,0.6915198,0,0,8.388158
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.733124,26.03194,19.04274,10.70615,10.70615,12,0,3.372,10.70615,25.52853,0,0,0,2.733124,0,0,1.293845,1.229153,24.30285,7.726416,3.962277,0,3.962277,19.70332,50.52123,0.1212664,11.77677,2.186499,12,10.45954
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.681517,32.8618,20.39315,6.723629,6.723629,12,0,3.372,6.723629,69.62783,0,0,0,4.681517,0,0,5.276371,5.012552,20.34057,11.29247,9.694069,0,9.694069,28.89992,74.10221,0.1214079,7.395992,3.745214,12,15.97398
