Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.687453,42.41689,23.52338,3.192285,3.192285,0,-1,0,3.192285,209.4879,0,0,0,6.687453,3.3603,3.192285,0,0,10.6465,20.01713,3.327153,0,3.327153,32.05634,82.19556,0.1213657,3.511514,5.349962,0,26.70458
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.149981,51.11096,26.7594,0,0,0,-1,0,0,0,0.8306338,0,0,8.149981,0,0,0,0,7.319348,23.01156,7.319348,0,7.319348,39.00008,100,0.121273,0,6.519986,0,31.16155
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.750703,56.46289,29.36689,8.524985,8.36,0,-1,0,8.36,104.6735,0,0.1649851,1.017484,8.750703,8.8,8.36,0,0,0,29.59898,0,0.04929696,-0.04929696,38.94812,99.86676,0.121273,9.377483,7.000563,0,38.34968
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.556252,62.26099,31.4703,2.159437,2.159437,0,-1,0,2.159437,442.5344,7.228385,0,0,9.556252,2.273091,2.159437,0,0,0.0547744,29.54968,0.0547744,0,0.0547744,39.00008,100,0.1212723,2.375381,7.645001,0,39.10593
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.370683,64.01476,33.44925,4.266231,4.266231,0,-1,0,4.266231,219.6478,4.879914,0,0,9.370683,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1212723,4.692854,7.496546,0,38.96966
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.905843,59.61102,34.60053,4.68957,4.68957,0,-1,0,4.68957,168.5835,2.969454,0,0,7.905843,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1212723,5.158527,6.324674,0,37.50482
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.582789,55.17487,34.96769,7.624926,7.624926,0,-1,0,7.624926,86.3325,0,0,0.02741812,6.582789,8.026237,7.624926,0,0,0,29.59898,0,1.443448,-1.443448,37.47855,96.09866,0.1212723,8.387418,5.266232,0,36.18177
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.074821,47.20417,35.33486,2.788364,2.788364,0,-1,0,2.788364,146.1366,0,0,0,4.074821,2.93512,2.788364,0,0,1.603831,28.15553,1.139701,0,1.139701,38.55976,98.87099,0.1212579,3.067201,3.259857,0,32.23035
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.356904,38.24839,34.5134,0,0,0,-1,0,0,0,0.8927746,0,0,1.356904,0,0,0,0,0.4641298,29.18126,0.4641298,0,0.4641298,39.00008,100,0.121252,0,1.085523,0,30.53817
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121252,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.121252,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.121252,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.121252,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.121252,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.121252,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.121252,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.121252,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.121252,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.121252,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.121252,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.121252,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.121252,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403036,25.01441,18.90583,6.278822,6.278822,0,0,0,6.278822,38.27209,0,8.881784E-16,0,2.403036,6.609286,6.278822,0,0,12.36637,18.46924,0,4.20625,-4.20625,22.83453,58.54996,0.121252,6.906704,1.922429,0,20.87228
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.411935,34.85846,20.26869,2.500142,2.500142,0,0,0,2.500142,216.4651,0,0,0,5.411935,2.631728,2.500142,0,0,17.03998,14.26299,2.780207,0,2.780207,25.47207,65.31286,0.1212168,2.750156,4.329548,0,19.67493
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.126962,40.46712,23.3678,1.908139,1.908139,0,-1,0,1.908139,321.0962,0,0,0,6.126962,2.008567,1.908139,0,0,14.25978,16.76518,4.118395,0,4.118395,29.37912,75.33092,0.1211647,2.098953,4.90157,0,22.89214
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.671417,49.22563,26.58515,1.807669,1.807669,0,-1,0,1.807669,424.3818,0,0,0,7.671417,1.902809,1.807669,0,0,10.14138,20.47174,5.768608,0,5.768608,34.8517,89.36316,0.1210919,1.988435,6.137134,0,28.14315
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.025391,57.29757,29.19264,0.7246968,0.7246968,0,-1,0,0.7246968,1245.402,3.889779,0,0,9.025391,0.7628387,0.7246968,0,0,4.372773,25.66348,4.372773,0,4.372773,39.00008,100,0.1210367,0.7971664,7.220312,0,34.68887
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.3604,61.24331,31.29605,0,0,0,-1,0,0,0,9.3604,0,0,9.3604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210367,0,7.48832,0,38.95938
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.524415,64.44962,33.28745,1.1789,1.1789,0,-1,0,1.1789,807.907,8.283467,0,0,9.524415,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1210367,1.29679,7.619532,0,39.12339
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.186944,60.50448,34.44495,2.271329,2.271329,0,-1,0,2.271329,360.4473,5.796072,0,0,8.186944,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1210367,2.498462,6.549555,0,37.78592
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.468707,54.59163,34.81211,9.696304,8.36,0,-1,0,8.36,77.37688,0,1.336304,2.305935,6.468707,8.8,8.36,0,0,0,29.59898,0,2.331293,-2.331293,36.54268,93.69899,0.1210367,10.66593,5.174965,0,36.06768
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.565402,48.59814,35.17928,5.663203,5.663203,0,-1,0,5.663203,80.6152,0,8.881784E-16,0,4.565402,5.961266,5.663203,0,0,2.590326,27.26768,0,1.395864,-1.395864,35.07131,89.92625,0.1210367,6.229523,3.652322,0,31.83309
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.034826,40.02088,34.35783,0,0,0,-1,0,0,0,0,0,0,2.034826,0,0,0,0,4.141286,25.87182,2.034826,0,2.034826,37.00171,94.876,0.121011,0,1.627861,0,27.90665
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.10646,27.70317,0,8.8,-8.8,27.7257,71.0914,0.121011,11.9828,0,0,27.70317
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,11.88424,18.90316,0,4.041386,-4.041386,23.46571,60.16835,0.121011,4.223248,0,0,18.90316
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.37467,14.86178,0,1.905178,-1.905178,21.45747,55.01905,0.121011,1.990911,0,0,14.86178
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.49153,12.9566,0,8.8,-8.8,12.18146,31.23444,0.121011,10.19455,0,0,12.9566
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.26931,4.1566,0,1.949465,-1.949465,10.12654,25.96544,0.121011,2.037191,0,0,4.1566
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.43538,2.207135,0,0.4935032,-0.4935032,9.606341,24.6316,0.121011,0.5157108,0,0,2.207135
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,30.98372,1.713632,0,0.5822687,-0.5822687,8.992577,23.05784,0.121011,0.6084708,0,0,1.713632
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,2.512327,1.074795,0,-1,0,1.074795,0,0,1.437533,1.688765,0,1.131363,1.074795,0,0,31.63068,1.131363,0,1.131363,-1.131363,7.800015,20,0.121011,2.76356,0,0,1.131363
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121011,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121011,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121011,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211203,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1211941,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.689668,25.66326,18.80003,5.656881,5.656881,12,0,3.372,5.656881,47.54683,0,0,0,2.689668,0,0,6.343119,6.025962,16.16775,15.048,8.715631,0,8.715631,31.93037,81.87259,0.1213443,6.222569,2.151734,12,17.73767
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.509385,34.98996,20.12556,2.504121,2.504121,0,0,0,2.504121,220.0127,0,0,0,5.509385,2.635917,2.504121,0,0,7.452123,22.89207,2.873468,0,2.873468,34.65638,88.86235,0.121308,2.754533,4.407508,0,28.40145
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.874678,45.96096,23.206,0,0,0,-1,0,0,0,3.296024,0,0,7.874678,0,0,0,0,4.578655,25.47819,4.578655,0,4.578655,39.00008,100,0.1212504,0,6.299743,0,33.35287
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.725065,52.7449,26.39224,2.811999,2.811999,0,-1,0,2.811999,310.2798,5.765066,0,0,8.725065,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1212504,3.093199,6.980052,0,38.32404
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.00993,60.96299,28.99972,0,0,0,-1,0,0,0,10.00993,0,0,10.00993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212504,0,8.007944,0,39.60891
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.30771,64.94655,31.10314,2.470375,2.470375,0,-1,0,2.470375,417.2529,7.707315,0,0,10.30771,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1212504,2.717412,8.246167,0,39.90669
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.971781,61.93694,33.09454,3.354648,3.354648,0,-1,0,3.354648,267.4433,5.440572,0,0,8.971781,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1212504,3.690113,7.177425,0,38.57076
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.607039,58.08626,34.2707,3.377337,3.377337,0,-1,0,3.377337,225.2378,4.051947,0,0,7.607039,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1212504,3.715071,6.085631,0,37.20602
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.567782,54.74033,34.63787,4.393914,4.393914,0,-1,0,4.393914,149.4745,1.942609,0,0,6.567782,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1212504,4.833306,5.254226,0,36.16676
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.816557,49.24003,35.0237,5.022458,5.022458,0,-1,0,5.022458,95.9004,0,8.881784E-16,0,4.816557,5.286798,5.022458,0,0,0,29.59898,0,0.4702407,-0.4702407,38.5044,98.72903,0.1212504,5.524704,3.853246,0,34.41553
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.46053,41.10929,34.21469,5.108103,5.108103,0,-1,0,5.108103,48.16915,0,0,0,2.46053,5.37695,5.108103,0,0,0.5224897,29.12874,0,2.91642,-2.91642,35.43023,90.84654,0.1212504,5.618913,1.968424,0,31.58927
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762957,26.21232,0,0,0,35.43023,90.84654,0.1212504,0,0,0,26.21232
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.762957,26.21232,0,4.069258,-4.069258,31.14085,79.84817,0.1212504,4.252375,0,0,26.21232
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.284355,22.14306,0,0.7642709,-0.7642709,30.33524,77.7825,0.1212504,0.7986631,0,0,22.14306
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.133545,21.37879,0,8.8,-8.8,21.05922,53.9979,0.1212504,13.68584,0,0,21.37879
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.91132,12.57879,0,0.07847781,-0.07847781,20.9765,53.78579,0.1212504,0.08200932,0,0,12.57879
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.99852,12.50031,0,0.6014495,-0.6014495,20.34252,52.16019,0.1212504,0.6285148,0,0,12.50031
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6668,11.89886,0,0,0,20.34252,52.16019,0.1212504,0,0,0,11.89886
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.6668,11.89886,0,1.890222,-1.890222,18.35005,47.05131,0.1212504,1.975282,0,0,11.89886
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.76704,10.00864,0,1.848772,-1.848772,16.40127,42.05445,0.1212504,1.931967,0,0,10.00864
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82123,8.159867,0,0,0,16.40127,42.05445,0.1212504,0,0,0,8.159867
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.82123,8.159867,0,0.7027375,-0.7027375,15.66052,40.1551,0.1212504,0.7343607,0,0,8.159867
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.60205,7.457129,0,0.09728391,-0.09728391,15.55797,39.89216,0.1212504,0.1016617,0,0,7.457129
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.71015,7.359846,0,1.487315,-1.487315,13.99021,35.87225,0.1212504,1.554244,0,0,7.359846
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.619211,25.34663,18.67557,2.213739,2.213739,0,0,0,2.213739,118.3162,0,0,0,2.619211,2.330251,2.213739,0,0,26.36272,5.872531,0.2889593,0,0.2889593,14.26434,36.57515,0.1212467,2.435112,2.095368,0,8.491741
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.087201,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0,5.087201,0,0,0,0,26.07376,6.132594,5.087201,0,5.087201,19.09048,48.94985,0.1211827,0,4.069761,0,11.2198
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.898207,45.85836,23.05042,1.997156,1.997156,0,-1,0,1.997156,395.4728,0,0,0,7.898207,2.102269,1.997156,0,0,20.98656,10.71107,5.795938,0,5.795938,24.58899,63.04856,0.1211099,2.196871,6.318566,0,18.60928
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.327351,54.77312,26.21799,6.769032,6.769032,0,-1,0,6.769032,137.7945,0,0,0,9.327351,7.125297,6.769032,0,0,15.19062,15.92742,2.202054,0,2.202054,26.67804,68.4051,0.1210823,7.445935,7.461881,0,25.25477
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.02892,60.79312,28.80681,2.686664,2.686664,0,-1,0,2.686664,373.2851,0,0,0,10.02892,2.828067,2.686664,0,0,12.98857,17.90927,7.200849,0,7.200849,33.50937,85.92128,0.1209919,2.95533,8.023132,0,27.93818
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.14396,63.99295,30.91022,4.107768,4.107768,0,-1,0,4.107768,246.9458,0.03227486,0,0,10.14396,4.323966,4.107768,0,0,5.787718,24.39003,5.787718,0,5.787718,39.00008,100,0.1209194,4.518544,8.115167,0,34.53399
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.659782,64.53105,32.90784,1.848927,1.848927,0,-1,0,1.848927,522.4535,7.713543,0,0,9.659782,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1209194,2.033819,7.727826,0,39.25876
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.91073,62.92108,34.07779,0,0,0,-1,0,0,0,8.91073,0,0,8.91073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209194,0,7.128584,0,38.50971
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.268008,57.05959,34.46362,4.249506,4.249506,0,-1,0,4.249506,171.0318,2.794844,0,0,7.268008,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1209194,4.674457,5.814406,0,36.86699
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.960289,49.51642,34.84945,2.781565,2.781565,0,-1,0,2.781565,178.3273,2.032326,0,0,4.960289,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1209194,3.059722,3.968231,0,34.55927
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.121672,39.96169,34.05912,4.660268,4.660268,0,-1,0,4.660268,45.52682,0,8.881784E-16,0,2.121672,4.905545,4.660268,0,0,0,29.59898,0,2.783873,-2.783873,36.06562,92.47576,0.1209194,5.126295,1.697337,0,31.72065
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.97437,31.97437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.093193,26.81511,0,0,0,36.06562,92.47576,0.1209194,0,0,0,26.81511
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.98298,29.98298,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.093193,26.81511,0,3.642432,-3.642432,32.22616,82.631,0.1209194,3.806341,0,0,26.81511
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.47698,28.47698,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.140339,23.17267,0,1.93591,-1.93591,30.18553,77.39864,0.1209194,2.023026,0,0,23.17267
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.09545,27.09545,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.29135,21.23676,0,3.247311,-3.247311,26.76256,68.62182,0.1209194,3.39344,0,0,21.23676
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.69525,25.69525,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.89947,17.98945,0,1.659336,-1.659336,25.01347,64.13697,0.1209194,1.734006,0,0,17.98945
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,24.50663,24.50663,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.74318,16.33012,0,1.047175,-1.047175,23.90965,61.30667,0.1209194,1.094298,0,0,16.33012
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.59184,23.59184,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.90671,15.28294,0,0.6625904,-0.6625904,23.21122,59.51583,0.1209194,0.692407,0,0,15.28294
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64292,14.62035,0,0,0,23.21122,59.51583,0.1209194,0,0,0,14.62035
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64292,14.62035,0,0,0,23.21122,59.51583,0.1209194,0,0,0,14.62035
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.09014,21.09014,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.64292,14.62035,0,1.01698,-1.01698,22.13923,56.76714,0.1209194,1.062744,0,0,14.62035
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.30603,20.30603,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.7729,13.60337,0,0.5118473,-0.5118473,21.59969,55.38372,0.1209194,0.5348804,0,0,13.60337
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.72728,19.72728,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.34162,13.09152,0,1.277099,-1.277099,20.25351,51.93198,0.1209194,1.334569,0,0,13.09152
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.1672,19.1672,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.76061,11.81442,0,1.342576,-1.342576,18.83831,48.30327,0.1209194,1.402992,0,0,11.81442
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.03895,23.7137,18.56978,3.530342,3.530342,0,0,0,3.530342,57.75505,0,0,0,2.03895,3.716149,3.530342,0,0,21.25237,10.47185,0,1.677199,-1.677199,17.07039,43.77015,0.1209194,3.883376,1.63116,0,12.5108
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.571837,31.99596,19.88286,1.841609,1.841609,0,0,0,1.841609,248.2523,0,0,0,4.571837,1.938536,1.841609,0,0,23.11592,8.79465,2.633301,0,2.633301,19.56856,50.17569,0.1208865,2.02577,3.65747,0,13.36649
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.309858,40.50924,22.89485,4.855851,4.855851,0,-1,0,4.855851,129.9434,0,0,0,6.309858,5.111422,4.855851,0,0,20.48262,11.16462,1.198436,0,1.198436,20.7055,53.09091,0.1208715,5.341436,5.047887,0,17.47448
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.618866,45.05986,26.04374,2.045532,2.045532,0,-1,0,2.045532,323.5767,0,0,0,6.618866,2.153192,2.045532,0,0,19.28418,12.24321,4.465674,0,4.465674,24.94201,63.95374,0.1208156,2.250085,5.295093,0,18.86208
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.457985,47.45554,28.61389,1.681441,1.681441,0,-1,0,1.681441,384.0744,0,0,0,6.457985,1.769938,1.681441,0,0,14.81851,16.26232,4.688047,0,4.688047,29.38948,75.35749,0.1207571,1.849585,5.166388,0,22.72031
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.480719,53.43393,30.73597,0,0,0,-1,0,0,0,0,0,0,7.480719,0,0,0,0,10.13046,20.48156,7.480719,0,7.480719,36.48631,93.55446,0.1206637,0,5.984575,0,27.96228
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.63423,56.37015,32.74604,3.784306,3.784306,0,-1,0,3.784306,201.7339,1.001008,0,0,7.63423,3.98348,3.784306,0,0,2.649742,27.21421,2.649742,0,2.649742,39.00008,100,0.1206307,4.162737,6.107384,0,34.84844
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.723641,51.01302,33.92221,2.55873,2.55873,0,-1,0,2.55873,223.6907,3.030241,0,0,5.723641,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1206307,2.814603,4.578913,0,35.32262
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.200888,46.50177,34.32049,7.720301,7.720301,0,-1,0,7.720301,54.41352,0,0,0.1323307,4.200888,8.126633,7.720301,0,0,0,29.59898,0,3.925745,-3.925745,34.86198,89.38951,0.1206307,8.492331,3.36071,0,33.79987
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.658365,42.20684,34.70632,5.862663,5.862663,0,-1,0,5.862663,45.34399,0,0,0,2.658365,6.171224,5.862663,0,0,4.361938,25.67323,0,3.512859,-3.512859,31.1591,79.89497,0.1206307,6.448929,2.126692,0,28.3316
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.906009,39.21256,33.93465,0,0,0,-1,0,0,0,0,0,0,1.906009,0,0,0,0,8.265115,22.16038,1.906009,0,1.906009,32.9673,84.53137,0.120607,0,1.524808,0,24.06638
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,31.83746,31.83746,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.359106,23.87578,0,2.166793,-2.166793,30.6833,78.67497,0.120607,2.264298,0,0,23.87578
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.85851,29.85851,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.766653,21.70899,0,1.812062,-1.812062,28.77322,73.77734,0.120607,1.893604,0,0,21.70899
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,28.37119,28.37119,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.78006,19.89693,0,6.10235,-6.10235,22.34078,57.28393,0.120607,6.376956,0,0,19.89693
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.98966,26.98966,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.56044,13.79458,0,1.926271,-1.926271,20.31031,52.07761,0.120607,2.012953,0,0,13.79458
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,25.58945,25.58945,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.70074,11.86831,0,0.2693692,-0.2693692,20.02637,51.34956,0.120607,0.2814908,0,0,11.86831
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,24.40084,24.40084,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.00004,11.59894,0,0.6578415,-0.6578415,19.33294,49.57155,0.120607,0.6874444,0,0,11.59894
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,23.48604,23.48604,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.73098,10.9411,0,2.093175,-2.093175,17.12654,43.91413,0.120607,2.187368,0,0,10.9411
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,22.54013,22.54013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05673,8.847921,0,0,0,17.12654,43.91413,0.120607,0,0,0,8.847921
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.71868,21.71868,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.05673,8.847921,0,1.936531,-1.936531,15.08526,38.68008,0.120607,2.023675,0,0,8.847921
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.96568,20.96568,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.20843,6.911391,0,0.8890926,-0.8890926,14.14808,36.27704,0.120607,0.9291018,0,0,6.911391
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.20024,20.20024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.19631,6.022298,0,0,0,14.14808,36.27704,0.120607,0,0,0,6.022298
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.62149,19.62149,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.19631,6.022298,0,2.734114,-2.734114,11.26607,28.88729,0.120607,2.857149,0,0,6.022298
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.06141,19.06141,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.23421,3.288184,0,2.728109,-2.728109,8.390387,21.51377,0.120607,2.850874,0,0,3.288184
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.474457,24.74421,18.46399,0,0,0,0,0,0,0,0,0,0,2.474457,0,0,0,0,32.26545,0.5600755,2.474457,0,2.474457,10.73786,27.53293,0.1205762,0,1.979566,0,3.034533
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.241166,33.79686,19.7584,6.744304,6.744304,12,0,3.372,6.744304,77.71248,8.881784E-16,0,0,5.241166,0,0,5.255696,4.992911,29.79099,2.787087,10.23408,0,10.23408,20.44676,52.42749,0.1207098,7.418735,4.192933,12,8.028253
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.140849,43.00071,22.75171,1.773507,1.773507,0,-1,0,1.773507,402.6401,0,0,0,7.140849,1.866849,1.773507,0,0,19.55691,11.99776,5.273999,0,5.273999,25.45012,65.25658,0.1206442,1.950857,5.712679,0,19.13861
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.961896,49.41494,25.88816,1.326236,1.326236,0,-1,0,1.326236,600.3376,0,0,0,7.961896,1.396038,1.326236,0,0,14.28291,16.74436,6.565858,0,6.565858,31.67904,81.22813,0.1205626,1.45886,6.369517,0,24.70625
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.866284,59.66329,28.43964,2.779436,2.779436,0,-1,0,2.779436,354.9743,0,0,0,9.866284,2.925722,2.779436,0,0,7.717056,22.65363,6.940562,0,6.940562,38.26343,98.11117,0.1204765,3.05738,7.893028,0,32.51991
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.720547,61.77642,30.56173,5.884183,5.884183,0,-1,0,5.884183,165.1979,2.750176,0,0,9.720547,6.193877,5.884183,0,0,0.7764935,28.90013,0.7764935,0,0.7764935,39.00008,100,0.1204669,6.472601,7.776438,0,38.62068
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.86724,57.04741,32.59046,0,0,0,-1,0,0,0,7.86724,0,0,7.86724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204669,0,6.293792,0,37.46622
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.190415,55.9698,33.77908,6.179921,6.179921,0,-1,0,6.179921,116.3512,0.6852354,0,0,7.190415,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1204669,6.797913,5.752332,0,36.78939
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.195534,56.44233,34.16491,2.513111,2.513111,0,-1,0,2.513111,286.3198,4.550154,0,0,7.195534,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1204669,2.764422,5.756427,0,36.79451
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.905087,45.85875,34.58186,3.49394,3.49394,0,-1,0,3.49394,111.7674,0.227255,0,0,3.905087,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1204669,3.843334,3.124069,0,33.50407
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.367464,37.56459,33.81641,4.611095,4.611095,0,-1,0,4.611095,29.65595,0,0,0,1.367464,4.853785,4.611095,0,0,0,29.59898,0,3.48632,-3.48632,35.32517,90.57719,0.1204669,5.072205,1.093971,0,30.96644
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,31.73167,31.73167,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.873689,26.11266,0,5.35655,-5.35655,29.67887,76.09953,0.1204669,5.597595,0,0,26.11266
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,29.75272,29.75272,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.825412,20.75611,0,0.1797841,-0.1797841,29.48936,75.6136,0.1204669,0.1878744,0,0,20.75611
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,28.28407,28.28407,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.02517,20.57632,0,7.450834,-7.450834,21.6355,55.47552,0.1204669,7.786122,0,0,20.57632
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.88386,26.88386,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.30388,13.12549,0,5.269489,-5.269489,16.08097,41.23317,0.1204669,5.506616,0,0,13.12549
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,25.50233,25.50233,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.15886,7.856,0,0.7032328,-0.7032328,15.33969,39.33247,0.1204669,0.7348783,0,0,7.856
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.29505,24.29505,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.94024,7.152767,0,1.857023,-1.857023,13.38222,34.31332,0.1204669,1.940589,0,0,7.152767
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,23.39892,23.39892,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.00359,5.295744,0,1.617446,-1.617446,11.67728,29.94169,0.1204669,1.690231,0,0,5.295744
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,22.453,22.453,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.80075,3.678298,0,1.467565,-1.467565,10.13033,25.97516,0.1204669,1.533605,0,0,3.678298
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.63155,21.63155,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.43138,2.210734,0,0.730961,-0.730961,9.359833,23.99952,0.1204669,0.7638543,0,0,2.210734
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.87856,20.87856,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.24356,1.479773,0,1.246558,-1.246558,8.045845,20.63033,0.1204669,1.302654,0,0,1.479773
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.11311,20.11311,1.178959,0.2215535,0,-1,0,0.2215535,0,0,0.9574054,1.075301,0,0.2332142,0.2215535,0,0,32.62863,0.2332142,0,0.2332142,-0.2332142,7.800015,20,0.1204669,1.296855,0,0,0.2332142
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.53436,19.53436,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205479,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.97428,18.97428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206118,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.686076,25.21287,18.37686,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.40039,0,0,0,2.686076,0,0,7.933874,7.53718,16.16775,15.048,10.22326,0,10.22326,33.36063,85.53991,0.1207318,3.971328,2.14886,12,17.73408
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.69733,35.02761,19.6526,4.515352,4.515352,0,0,0,4.515352,126.1769,0,0,0,5.69733,4.753002,4.515352,0,0,5.944498,24.24893,0.9443278,0,0.9443278,34.2565,87.83701,0.1207201,4.966887,4.557864,0,29.94626
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.41024,43.74582,22.63347,2.445272,2.445272,0,-1,0,2.445272,303.0436,0,0,0,7.41024,2.573971,2.445272,0,0,5.00017,25.09883,4.83627,0,4.83627,38.84459,99.60131,0.1206602,2.689799,5.928192,0,32.50906
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.425398,54.53587,25.72636,0.1488191,0.1488191,0,-1,0,0.1488191,6333.461,9.104847,0,0,9.425398,0.1566516,0.1488191,0,0,0.1639,29.45147,0.1639,0,0.1639,39.00008,100,0.1206582,0.163701,7.540318,0,38.87687
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.40586,57.61912,28.2654,4.093261,4.093261,0,-1,0,4.093261,229.7889,5.097165,0,0,9.40586,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1206582,4.502586,7.524688,0,39.00484
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.411927,60.32071,30.39993,0,0,0,-1,0,0,0,9.411927,0,0,9.411927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206582,0,7.529541,0,39.01091
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.495082,63.23784,32.43488,2.334289,2.334289,0,-1,0,2.334289,406.7656,7.037936,0,0,9.495082,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1206582,2.567718,7.596066,0,39.09406
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.229357,59.66755,33.6235,1.236925,1.236925,0,-1,0,1.236925,665.3075,6.92733,0,0,8.229357,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1206582,1.360618,6.583486,0,37.82833
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.741498,54.66408,34.04045,0,0,0,-1,0,0,0,6.741498,0,0,6.741498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206582,0,5.393198,0,36.34048
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.580567,47.84259,34.44495,7.604122,7.604122,0,-1,0,7.604122,60.23796,0,8.881784E-16,0.004533795,4.580567,8.004338,7.604122,0,0,0,29.59898,0,3.423771,-3.423771,35.39111,90.74625,0.1206582,8.364533,3.664454,0,34.17955
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.195532,39.7936,33.69195,3.406914,3.406914,0,-1,0,3.406914,64.44341,0,4.440892E-16,0,2.195532,3.586225,3.406914,0,0,3.80419,26.17521,0,1.390694,-1.390694,33.92519,86.98749,0.1206582,3.747605,1.756425,0,28.37074
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,31.62588,31.62588,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.349405,24.78451,0,1.569329,-1.569329,32.27097,82.74591,0.1206582,1.639949,0,0,24.78451
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,29.6656,29.6656,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.093104,23.21519,0,4.860938,-4.860938,27.14709,69.60779,0.1206582,5.07968,0,0,23.21519
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.19694,28.19694,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.49415,18.35425,0,4.990939,-4.990939,21.88618,56.11829,0.1206582,5.215531,0,0,18.35425
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.81541,26.81541,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.03963,13.36331,0,4.259345,-4.259345,17.39643,44.60616,0.1206582,4.451015,0,0,13.36331
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,25.41521,25.41521,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.77224,9.103963,0,0.9825633,-0.9825633,16.36072,41.95049,0.1206582,1.026779,0,0,9.103963
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.22659,24.22659,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.86398,8.1214,0,2.444541,-2.444541,13.78395,35.34339,0.1206582,2.554545,0,0,8.1214
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.31179,23.31179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58013,5.676859,0,0,0,13.78395,35.34339,0.1206582,0,0,0,5.676859
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58013,5.676859,0,0,0,13.78395,35.34339,0.1206582,0,0,0,5.676859
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,21.5631,21.5631,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.58013,5.676859,0,2.427238,-2.427238,11.22542,28.78306,0.1206582,2.536464,0,0,5.676859
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.8101,20.8101,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.27706,3.24962,0,1.413834,-1.413834,9.735105,24.96176,0.1206582,1.477456,0,0,3.24962
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.03843,20.03843,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.84799,1.835787,0,1.160622,-1.160622,8.511702,21.82483,0.1206582,1.21285,0,0,1.835787
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.44724,19.44724,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.13757,0.675165,8.36,0,8.36,16.44269,42.16067,0.120761,1.492991,0,12,0.675165
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.90583,18.90583,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.77757,8.199165,8.36,0,8.36,24.37369,62.49651,0.1208349,0.3954627,0,12,8.199165
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626518,24.9839,18.30841,1.765016,1.765016,10.56502,0,3.008949,1.765016,148.8099,1.776357E-15,0,0,2.626518,0,0,8.8,8.36,15.41757,15.72316,10.98652,0,10.98652,34.79641,89.2214,0.1209167,1.941518,2.101215,12,18.34968
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.355408,33.94118,19.58415,0.4657695,0.4657695,0,0,0,0.4657695,1149.798,0.4340729,0,0,5.355408,0.4902837,0.4657695,0,0,4.431052,25.61103,4.431052,0,4.431052,39.00008,100,0.1208619,0.5123465,4.284327,0,30.96644
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.597353,44.24141,22.52768,5.046727,5.046727,0,-1,0,5.046727,150.5402,2.285008,0,0,7.597353,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1208619,5.5514,6.077882,0,37.19633
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.168199,53.40156,25.58945,2.58098,2.58098,0,-1,0,2.58098,355.2216,6.451378,0,0,9.168199,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1208619,2.839078,7.334559,0,38.76718
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.2251,60.70113,28.10982,3.265571,3.265571,0,-1,0,3.265571,313.1183,6.78766,0,0,10.2251,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1208619,3.592128,8.180082,0,39.82408
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.07097,62.82029,30.24435,0.3936055,0.3936055,0,-1,0,0.3936055,2558.646,9.656648,0,0,10.07097,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1208619,0.432966,8.056775,0,39.66995
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.736149,64.03526,32.27308,1.3603,1.3603,0,-1,0,1.3603,715.7355,8.304255,0,0,9.736149,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1208619,1.49633,7.788919,0,39.33513
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.995681,62.51653,33.48037,2.057338,2.057338,0,-1,0,2.057338,437.2486,6.830062,0,0,8.995681,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1208619,2.263072,7.196545,0,38.59466
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.757624,54.54078,33.88487,6.927161,6.927161,0,-1,0,6.927161,97.55259,0,0,0,6.757624,7.291748,6.927161,0,0,0,29.59898,0,0.5341237,-0.5341237,38.43706,98.55637,0.1208619,7.619877,5.406099,0,36.3566
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.586452,47.71152,34.30804,2.444821,2.444821,0,-1,0,2.444821,187.5986,1.419484,0,0,4.586452,2.573496,2.444821,0,0,0.5934708,29.06485,0.5934708,0,0.5934708,39.00008,100,0.1208545,2.689303,3.669161,0,33.65131
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.198551,39.67294,33.56749,2.454441,2.454441,0,-1,0,2.454441,89.5744,0,0,0,2.198551,2.583622,2.454441,0,0,0,29.59898,0,0.3850712,-0.3850712,38.59418,98.95923,0.1208545,2.699885,1.758841,0,31.79753
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,31.50764,31.50764,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4278569,29.21391,0,0.4259941,-0.4259941,38.14514,97.80785,0.1208545,0.4451638,0,0,29.21391
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,29.5598,29.5598,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9011837,28.78791,0,3.503427,-3.503427,34.4522,88.33881,0.1208545,3.661082,0,0,28.78791
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.09115,28.09115,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.793881,25.28448,0,4.382443,-4.382443,29.8327,76.49396,0.1208545,4.579654,0,0,25.28448
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,26.70962,26.70962,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.663262,20.90204,0,0.430731,-0.430731,29.37867,75.32978,0.1208545,0.4501139,0,0,20.90204
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,25.32808,25.32808,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.14185,20.47131,0,2.152223,-2.152223,27.11003,69.51276,0.1208545,2.249073,0,0,20.47131
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.1208,24.1208,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.53321,18.31909,0,1.596616,-1.596616,25.42705,65.19743,0.1208545,1.668463,0,0,18.31909
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.22467,23.22467,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.30723,16.72247,0,2.200736,-2.200736,23.10727,59.24929,0.1208545,2.299769,0,0,16.72247
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.3161,22.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.75249,14.52174,0,0,0,23.10727,59.24929,0.1208545,0,0,0,14.52174
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,21.51331,21.51331,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.75249,14.52174,0,1.56304,-1.56304,21.45968,55.02472,0.1208545,1.633377,0,0,14.52174
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.76032,20.76032,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.4892,12.9587,0,0.1534563,-0.1534563,21.29792,54.60995,0.1208545,0.1603618,0,0,12.9587
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.98865,19.98865,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.65971,12.80524,0,0.2047428,-0.2047428,21.08211,54.05658,0.1208545,0.2139562,0,0,12.80524
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.39123,19.39123,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.8872,12.6005,0,0.508321,-0.508321,20.54629,52.68269,0.1208545,0.5311955,0,0,12.6005
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.83115,18.83115,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.452,12.09218,0,0.9169608,-0.9169608,19.57973,50.20433,0.1208545,0.958224,0,0,12.09218
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.78329,25.32815,18.23995,6.003184,6.003184,0,0,0,6.003184,46.36357,0,0,0,2.78329,6.319141,6.003184,0,0,20.47085,11.17522,0,3.535851,-3.535851,15.85261,40.64764,0.1208545,6.603503,2.226632,0,13.95851
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.602311,31.68688,19.51569,3.103788,3.103788,0,0,0,3.103788,148.2804,0,0,0,4.602311,3.267146,3.103788,0,0,24.39957,7.639365,1.335166,0,1.335166,17.11926,43.89546,0.1208381,3.414167,3.681849,0,12.24168
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.600126,44.14952,22.44056,0,0,0,-1,0,0,0,0,0,0,7.600126,0,0,0,0,23.06441,8.841014,7.600126,0,7.600126,24.32938,62.38289,0.1207443,0,6.080101,0,16.44114
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.962767,52.4899,25.46499,6.513821,6.513821,0,-1,0,6.513821,137.5962,0,0,0,8.962767,6.856653,6.513821,0,0,15.46428,15.68113,2.106114,0,2.106114,26.32741,67.50604,0.1207183,7.165203,7.170214,0,24.64389
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.727862,54.69039,27.98536,0,0,0,-1,0,0,0,0,0,0,8.727862,0,0,0,0,13.35816,17.57663,8.727862,0,8.727862,34.60739,88.73672,0.1206108,0,6.98229,0,26.30449
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.698236,57.18547,30.11988,5.129484,5.129484,0,-1,0,5.129484,169.5733,0,0,0,8.698236,5.399457,5.129484,0,0,4.630301,25.43171,3.29878,0,3.29878,37.73689,96.76105,0.1205702,5.642432,6.958589,0,34.12994
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.422778,51.3796,32.15484,0,0,0,-1,0,0,0,5.091257,0,0,6.422778,0,0,0,0,1.331521,28.40061,1.331521,0,1.331521,39.00008,100,0.1205538,0,5.138222,0,34.82339
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.982901,54.73431,33.36213,5.489763,5.489763,0,-1,0,5.489763,127.1986,1.204204,0,0,6.982901,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1205538,6.038739,5.586321,0,36.58188
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.283944,49.39019,33.77908,0.4623936,0.4623936,0,-1,0,0.4623936,1142.737,4.797214,0,0,5.283944,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1205538,0.5086329,4.227155,0,34.88292
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.337306,46.8171,34.21469,0,0,0,-1,0,0,0,4.337306,0,0,4.337306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205538,0,3.469845,0,33.93628
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.714398,38.17868,33.4617,0,0,0,-1,0,0,0,1.714398,0,0,1.714398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205538,0,1.371519,0,31.31338
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,31.41429,31.41429,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1205538,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,29.47268,29.47268,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1205538,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.02269,28.02269,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1205538,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,26.64116,26.64116,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1205538,2.723348,0,0,11.99899
