Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.03189,22.03189,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.27217,21.27217,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,20.499,20.499,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,19.79979,19.79979,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.16109,19.16109,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7639122,20.38604,18.49549,2.100509,2.100509,0,0,0,2.100509,36.36796,0,0,0,0.7639122,2.211062,2.100509,0,0,10.88552,19.80201,0,1.44715,-1.44715,27.14774,69.60944,0,2.31056,0.6111298,0,20.56592
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.684863,23.90039,19.64516,2.152498,2.152498,0,0,0,2.152498,78.2748,0,0,0,1.684863,2.265788,2.152498,0,0,12.49347,18.35486,0,0.580924,-0.580924,26.53539,68.03932,0,2.367748,1.347891,0,20.03972
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.170926,30.92392,22.57647,4.468535,4.468535,0,-1,0,4.468535,70.96119,0,8.881784E-16,0,3.170926,4.703721,4.468535,0,0,13.13894,17.77393,0,1.532795,-1.532795,24.91968,63.89648,0,4.915388,2.53674,0,20.94486
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7859333,27.61031,25.58173,1.345066,1.345066,0,-1,0,1.345066,58.43083,0,2.220446E-16,0,0.7859333,1.415859,1.345066,0,0,14.84204,16.24114,0,0.6299257,-0.6299257,24.25568,62.19392,0,1.479573,0.6287466,0,17.02707
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6289083,29.78087,28.13654,5.412807,5.412807,0,-1,0,5.412807,11.61889,0,0,0,0.6289083,5.697691,5.412807,0,0,15.54196,15.61121,0,5.068783,-5.068783,18.91271,48.49404,0,5.954088,0.5031266,0,16.24012
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.246306,39.50901,30.50311,4.695997,4.695997,0,-1,0,4.695997,69.12923,0,0,0,3.246306,4.943154,4.695997,0,0,21.17394,10.54243,0,1.696848,-1.696848,17.12408,43.9078,0,5.165596,2.597045,0,13.78874
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.849291,40.734,32.76882,3.565323,3.565323,0,-1,0,3.565323,79.91678,0,0,0,2.849291,3.752971,3.565323,0,0,23.05933,8.845582,0,0.9036803,-0.9036803,16.17151,41.46534,0,3.921855,2.279433,0,11.69487
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.227729,37.55232,34.18741,2.16586,2.16586,0,-1,0,2.16586,56.6855,0,0,0,1.227729,2.279853,2.16586,0,0,24.06342,7.941902,0,1.052124,-1.052124,15.06248,38.62166,0,2.382446,0.9821829,0,9.16963
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6989042,36.69798,34.7925,0,0,0,-1,0,0,0,0,0,0,0.6989042,0,0,0,0,25.23244,6.889778,0.6989042,0,0.6989042,15.72552,40.32176,0,0,0.5591233,0,7.588682
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.360282,39.14252,35.37742,2.895732,2.895732,0,-1,0,2.895732,46.9754,0,0,0,1.360282,3.048139,2.895732,0,0,24.53354,7.518792,0,1.687857,-1.687857,13.94636,35.75983,0,3.185305,1.088225,0,8.879073
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7248984,36.71527,34.73871,0,0,0,-1,0,0,0,0,0,0,0.7248984,0,0,0,0,26.40894,5.830934,0.7248984,0,0.7248984,14.63406,37.52315,0,0,0.5799187,0,6.555832
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,32.71503,32.71503,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.68404,6.483343,0,3.190912,-3.190912,11.27054,28.89877,0,3.334502,0,0,6.483343
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,30.80565,30.80565,4.192241,3.12781,0,-1,0,3.12781,0,0,1.064431,1.483655,0,3.292431,3.12781,0,0,29.2295,3.292431,0,3.292431,-3.292431,7.800015,20,0,4.611465,0,0,3.292431
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.27276,29.27276,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,27.78021,27.78021,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.24733,26.24733,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.90269,24.90269,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.88077,23.88077,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,22.85884,22.85884,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.01172,22.01172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.252,21.252,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.47883,20.47883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,19.79979,19.79979,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759933,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.14764,19.14764,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1847644,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.161512,21.37293,18.48205,1.373054,1.373054,10.17305,0,2.909783,1.373054,84.59334,0,0,0,1.161512,0,0,8.8,8.36,16.16775,15.048,9.521512,0,9.521512,32.6949,83.83291,0.1940608,1.510359,0.9292098,12,16.20951
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.115392,27.66892,19.62499,0.9090994,0.9090994,0,0,0,0.9090994,342.6899,0,0,0,3.115392,0.9569467,0.9090994,0,0,6.646241,23.61736,2.158445,0,2.158445,34.74258,89.08337,0.180016,1.000009,2.492314,0,26.73275
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.458057,37.51179,22.5563,1.071948,1.071948,0,-1,0,1.071948,509.1719,0,0,0,5.458057,1.128366,1.071948,0,0,4.487796,25.55996,4.329691,0,4.329691,38.85009,99.61541,0.157195,1.179143,4.366446,0,31.01802
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.264418,50.07423,25.54811,0,0,0,-1,0,0,0,8.106313,0,0,8.264418,0,0,0,0,0.1581049,29.45668,0.1581049,0,0.1581049,39.00008,100,0.1564707,0,6.611534,0,37.7211
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.898676,59.35646,28.0962,0,0,0,-1,0,0,0,9.898676,0,0,9.898676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1564707,0,7.918941,0,39.49765
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.22776,63.76557,30.46277,2.91023,2.91023,0,-1,0,2.91023,351.4417,7.164361,0,0,10.22776,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1564707,3.201253,8.182209,0,39.82674
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.390496,63.17978,32.72848,5.288086,5.288086,0,-1,0,5.288086,177.5784,3.82409,0,0,9.390496,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1564707,5.816895,7.512397,0,38.98948
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.214458,64.27911,34.16724,5.110394,5.110394,0,-1,0,5.110394,180.3082,3.835096,0,0,9.214458,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1564707,5.621433,7.371566,0,38.81343
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.892524,56.05609,34.77233,1.354891,1.354891,0,-1,0,1.354891,508.7143,5.466323,0,0,6.892524,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1564707,1.49038,5.514019,0,36.4915
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.844558,43.44622,35.35725,3.158195,3.158195,0,-1,0,3.158195,90.06909,0,0,0,2.844558,3.324416,3.158195,0,0,0,29.59898,0,0.4798581,-0.4798581,38.49426,98.70304,0.1564707,3.474014,2.275646,0,32.44353
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.153566,40.75998,34.73871,4.439489,4.439489,0,-1,0,4.439489,48.50933,0,0,0,2.153566,4.673147,4.439489,0,0,0.5331756,29.11912,0,2.51958,-2.51958,35.83839,91.89313,0.1564707,4.883438,1.722853,0,31.27269
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,32.72848,32.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.332709,26.59954,0,0,0,35.83839,91.89313,0.1564707,0,0,0,26.59954
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,30.80565,30.80565,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.332709,26.59954,0,1.250155,-1.250155,34.52061,88.51421,0.1564707,1.306412,0,0,26.59954
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,29.29293,29.29293,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.721771,25.34938,0,3.292023,-3.292023,31.05052,79.61655,0.1564707,3.440164,0,0,25.34938
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,27.79366,27.79366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.379574,22.05736,0,0,0,31.05052,79.61655,0.1564707,0,0,0,22.05736
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.24733,26.24733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.379574,22.05736,0,0,0,31.05052,79.61655,0.1564707,0,0,0,22.05736
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.92286,24.92286,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.379574,22.05736,0,1.231831,-1.231831,29.75205,76.28716,0.1564707,1.287263,0,0,22.05736
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,23.88077,23.88077,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.748275,20.82553,0,1.502545,-1.502545,28.16823,72.22609,0.1564707,1.57016,0,0,20.82553
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,22.85884,22.85884,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.41777,19.32298,0,0.1602572,-0.1602572,27.99931,71.79295,0.1564707,0.1674688,0,0,19.32298
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.01172,22.01172,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.59583,19.16273,0,0.3984549,-0.3984549,27.5793,70.716,0.1564707,0.4163854,0,0,19.16273
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.252,21.252,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.03856,18.76427,0,2.169197,-2.169197,25.29276,64.8531,0.1564707,2.266811,0,0,18.76427
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,20.499,20.499,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.44878,16.59508,0,1.50309,-1.50309,23.70837,60.79056,0.1564707,1.570729,0,0,16.59508
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,19.79979,19.79979,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.11888,15.09199,0,2.276889,-2.276889,21.30832,54.63659,0.1564707,2.379349,0,0,15.09199
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.14764,19.14764,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.64876,12.8151,0,0.881812,-0.881812,20.3788,52.25323,0.1564707,0.9214936,0,0,12.8151
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.48137,24.77419,18.47532,0,0,0,0,0,0,0,0,0,0,2.48137,0,0,0,0,19.62855,11.93329,2.48137,0,2.48137,22.73284,58.28921,0.1459181,0,1.985096,0,14.41466
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.932465,32.7388,19.61154,2.922413,2.922413,0,0,0,2.922413,168.7806,0,0,0,4.932465,3.076224,2.922413,0,0,17.14718,14.16652,1.856241,0,1.856241,24.49382,62.80455,0.1389099,3.214654,3.945972,0,19.09898
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.916103,42.01242,22.52268,3.906072,3.906072,0,-1,0,3.906072,177.0603,0,0,0,6.916103,4.111654,3.906072,0,0,15.29094,15.83714,2.804448,0,2.804448,27.15436,69.62641,0.1295123,4.296679,5.532882,0,22.75324
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.267521,53.67179,25.50778,2.619265,2.619265,0,-1,0,2.619265,353.8215,0,0,0,9.267521,2.757121,2.619265,0,0,12.48649,18.36114,6.5104,0,6.5104,33.33066,85.46307,0.1119329,2.881191,7.414017,0,27.62866
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.52421,61.85669,28.04242,7.47743,7.47743,0,-1,0,7.47743,140.7463,0,0,0,10.52421,7.870979,7.47743,0,0,5.976088,24.2205,2.653229,0,2.653229,35.84774,91.91709,0.1060657,8.225173,8.419367,0,34.74471
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.78631,66.13741,30.42243,1.601719,1.601719,0,-1,0,1.601719,673.4207,5.777431,0,0,10.78631,1.68602,1.601719,0,0,3.322858,26.60841,3.322858,0,3.322858,39.00008,100,0.09953176,1.761891,8.629047,0,37.39471
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.41316,67.54186,32.71503,2.63015,2.63015,0,-1,0,2.63015,395.915,7.64458,0,0,10.41316,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09953176,2.893165,8.330527,0,40.01214
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.361115,64.86478,34.14708,1.663613,1.663613,0,-1,0,1.663613,562.6979,7.609943,0,0,9.361115,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09953176,1.829974,7.488892,0,38.96009
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.331285,57.63386,34.75216,4.605486,4.605486,0,-1,0,4.605486,159.1859,2.483405,0,0,7.331285,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09953176,5.066034,5.865028,0,36.93026
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.126654,50.64908,35.37742,3.902028,3.902028,0,-1,0,3.902028,131.3844,1.019256,0,0,5.126654,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09953176,4.292231,4.101323,0,34.72563
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.455008,41.65489,34.75216,9.352157,8.36,0,-1,0,8.36,29.36613,0,0.9921566,1.927372,2.455008,8.8,8.36,0,0,0,29.59898,0,6.344992,-6.344992,32.31187,82.85078,0.09953176,10.28737,1.964006,0,32.05399
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,32.74865,32.74865,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.049991,23.25399,0,4.948551,-4.948551,27.09564,69.47586,0.09953176,5.171236,0,0,23.25399
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54838,18.30544,0,0,0,27.09564,69.47586,0.09953176,0,0,0,18.30544
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,29.30638,29.30638,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.54838,18.30544,0,4.859534,-4.859534,21.97324,56.34153,0.09953176,5.078213,0,0,18.30544
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,27.79366,27.79366,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.94786,13.4459,0,5.359718,-5.359718,16.3236,41.8553,0.09953176,5.600905,0,0,13.4459
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.2675,26.2675,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.9031,8.086184,0,2.428057,-2.428057,13.7642,35.29276,0.09953176,2.53732,0,0,8.086184
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,24.94303,24.94303,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.60095,5.658127,0,1.581434,-1.581434,12.09723,31.01847,0.09953176,1.652598,0,0,5.658127
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.90093,23.90093,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.3581,4.076693,0,0.5837874,-0.5837874,11.48186,29.44061,0.09953176,0.6100578,0,0,4.076693
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,22.85884,22.85884,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.00675,3.492906,0,2.176956,-2.176956,9.187148,23.55674,0.09953176,2.274919,0,0,3.492906
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.03189,22.03189,1.788018,1.250152,0,-1,0,1.250152,0,0,0.5378665,0.7166684,0,1.315949,1.250152,0,0,31.42559,1.315949,0,1.315949,-1.315949,7.800015,20,0.09953176,1.96682,0,0,1.315949
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.27217,21.27217,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09953176,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,20.51917,20.51917,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09953176,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.79979,19.79979,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1161236,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.14764,19.14764,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311065,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6684368,20.12713,18.47532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6684368,0,0,8.8,8.36,16.16775,15.048,9.028437,0,9.028437,32.22713,82.63349,0.1367128,0,0.5347494,12,15.71644
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.341858,25.5636,19.59137,0.06675858,0.06675858,0,0,0,0.06675858,3507.951,0,0,0,2.341858,0.07027218,0.06675858,0,0,7.139317,23.17359,2.271586,0,2.271586,34.38214,88.15916,0.1329237,0.07343443,1.873487,0,25.51545
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.584846,34.88472,22.52268,0,0,0,-1,0,0,0,0,0,0,4.584846,0,0,0,0,4.867731,25.21802,4.584846,0,4.584846,38.73171,99.31187,0.1258819,0,3.667876,0,29.80287
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.47381,34.85212,25.48761,8.642002,8.36,0,-1,0,8.36,41.55275,0,0.282002,1.146202,3.47381,8.8,8.36,0,0,0.2828851,29.34438,0,5.32619,-5.32619,33.11741,84.91628,0.1258819,9.506203,2.779048,0,32.81819
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.333777,31.54656,28.02225,3.721152,3.721152,0,-1,0,3.721152,35.84312,0,0,0,1.333777,3.917002,3.721152,0,0,6.200874,24.01819,0,2.583225,-2.583225,30.39445,77.93434,0.1258819,4.093267,1.067022,0,25.35197
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.357278,39.72878,30.40226,0.9697688,0.9697688,0,-1,0,0.9697688,346.1937,0,0,0,3.357278,1.020809,0.9697688,0,0,9.071124,21.43497,2.336469,0,2.336469,32.61102,83.61784,0.1225727,1.066746,2.685823,0,24.79224
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.576169,49.16539,32.71503,3.052879,3.052879,0,-1,0,3.052879,182.6528,0,0,0,5.576169,3.213556,3.052879,0,0,6.734655,23.53779,2.362613,0,2.362613,34.85239,89.36494,0.1193989,3.358166,4.460936,0,29.11396
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.312038,37.76802,34.16724,4.128068,4.128068,0,-1,0,4.128068,31.78334,0,8.881784E-16,0,1.312038,4.345335,4.128068,0,0,4.372042,25.66414,0,3.033297,-3.033297,31.65502,81.16655,0.1193989,4.540875,1.049631,0,26.97618
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.560485,39.09017,34.77233,1.271453,1.271453,0,-1,0,1.271453,122.7324,0,0,0,1.560485,1.338372,1.271453,0,0,7.742373,22.63084,0.2221132,0,0.2221132,31.86573,81.70685,0.119109,1.398599,1.248388,0,24.19133
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9996552,38.1475,35.39759,0,0,0,-1,0,0,0,0,0,0,0.9996552,0,0,0,0,7.520259,22.83075,0.9996552,0,0.9996552,32.81409,84.13853,0.1178213,0,0.7997242,0,23.8304
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.5918821,36.3829,34.77233,1.154426,1.154426,0,-1,0,1.154426,51.2707,0,2.220446E-16,0,0.5918821,1.215185,1.154426,0,0,6.520604,23.73043,0,0.6233026,-0.6233026,32.15707,82.45387,0.1178213,1.269868,0.4735056,0,24.32232
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,32.78899,32.78899,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,7.213162,23.10713,0,6.313914,-6.313914,25.50162,65.38864,0.1178213,6.59804,0,0,23.10713
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.8796,30.8796,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,14.22862,16.79322,0,3.891434,-3.891434,21.39969,54.87089,0.1178213,4.066549,0,0,16.79322
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,29.34672,29.34672,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,18.55244,12.90178,0,0.9211168,-0.9211168,20.42875,52.3813,0.1178213,0.962567,0,0,12.90178
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,27.834,27.834,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,19.5759,11.98067,0,4.579733,-4.579733,15.60128,40.00322,0.1178213,4.785821,0,0,11.98067
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.28094,26.28094,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,24.66449,7.400934,0,1.28135,-1.28135,14.25062,36.53999,0.1178213,1.33901,0,0,7.400934
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,24.97664,24.97664,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,26.08821,6.119585,0,1.283234,-1.283234,12.89798,33.07167,0.1178213,1.340979,0,0,6.119585
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,23.94127,23.94127,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,27.51403,4.836351,0,0.129706,-0.129706,12.76125,32.7211,0.1178213,0.1355428,0,0,4.836351
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.89918,22.89918,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,27.65815,4.706645,0,0.9622206,-0.9622206,11.74699,30.12041,0.1178213,1.005521,0,0,4.706645
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.0655,22.0655,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,28.72728,3.744424,0,0.6337729,-0.6337729,11.07893,28.40746,0.1178213,0.6622927,0,0,3.744424
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.31251,21.31251,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,29.43147,3.110651,0,2.502819,-2.502819,8.440726,21.64285,0.1178213,2.615446,0,0,3.110651
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.53262,20.53262,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,32.21238,0.6078318,0,0.3868005,-0.3868005,8.033003,20.5974,0.1178213,0.4042065,0,0,0.6078318
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,19.81324,19.81324,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64216,0.2210313,8.36,0,8.36,15.96399,40.93324,0.1299879,2.274457,0,12,0.2210313
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.15436,19.15436,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.28216,7.745031,8.36,0,8.36,23.89499,61.26908,0.1359883,0.4359483,0,12,7.745031
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9900033,20.93311,18.47532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9900033,0,0,8.8,8.36,15.92216,15.26903,9.350003,0,9.350003,32.76518,84.01311,0.1390165,0,0.7920027,12,16.25904
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.113279,24.96173,19.59137,2.751495,2.751495,0,0,0,2.751495,76.80478,4.440892E-16,0,0,2.113279,2.89631,2.751495,0,0,6.57216,23.68403,0,0.7830308,-0.7830308,31.93979,81.89674,0.1390165,3.026644,1.690624,0,25.79731
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.305546,28.48422,22.50251,2.552215,2.552215,0,-1,0,2.552215,90.3351,0,0,0,2.305546,2.686542,2.552215,0,0,7.442194,22.901,0,0.3809961,-0.3809961,31.53819,80.86699,0.1390165,2.807436,1.844437,0,25.20655
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.526035,34.98016,25.46744,1.77134,1.77134,0,-1,0,1.77134,199.0603,0,0,0,3.526035,1.864569,1.77134,0,0,7.865523,22.52001,1.661466,0,1.661466,33.11439,84.90853,0.1370949,1.948474,2.820828,0,26.04604
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.080751,36.38526,28.00208,0.4003319,0.4003319,0,-1,0,0.4003319,769.5492,0,0,0,3.080751,0.421402,0.4003319,0,0,6.204057,24.01533,2.659349,0,2.659349,35.63727,91.37744,0.1341273,0.4403651,2.464601,0,27.09608
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.766241,44.00393,30.40226,0,0,0,-1,0,0,0,1.221533,0,0,4.766241,0,0,0,0,3.544708,26.40874,3.544708,0,3.544708,39.00008,100,0.130366,0,3.812993,0,31.17498
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9626314,35.31742,32.71503,6.045059,6.045059,0,-1,0,6.045059,15.92427,0,8.881784E-16,0,0.9626314,6.36322,6.045059,0,0,0,29.59898,0,5.400589,-5.400589,33.30736,85.40331,0.130366,6.649565,0.7701051,0,30.56161
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.031398,42.74961,34.16724,0,0,0,-1,0,0,0,0,0,0,3.031398,0,0,0,0,6.000655,24.19839,3.031398,0,3.031398,36.18319,92.77724,0.1273127,0,2.425118,0,27.22979
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.174724,43.84312,34.7925,7.904196,7.904196,0,-1,0,7.904196,40.16505,0,8.881784E-16,0.3346158,3.174724,8.320207,7.904196,0,0,2.969257,26.92665,0,5.145482,-5.145482,30.75938,78.87005,0.1273127,8.694615,2.539779,0,30.10137
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.38936,42.15717,35.41776,0,0,0,-1,0,0,0,0,0,0,2.38936,0,0,0,0,8.68646,21.78116,2.38936,0,2.38936,33.02613,84.68221,0.1250051,0,1.911488,0,24.17052
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9632619,37.45109,34.81267,2.281157,2.281157,0,-1,0,2.281157,42.22691,0,0,0,0.9632619,2.401217,2.281157,0,0,6.297099,23.93159,0,1.437955,-1.437955,31.51039,80.7957,0.1250051,2.509272,0.7706095,0,24.89485
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,32.82261,32.82261,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,7.894827,22.49363,0,0.3176184,-0.3176184,31.17559,79.93725,0.1250051,0.3319112,0,0,22.49363
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,30.93339,30.93339,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.247737,22.17602,0,2.431849,-2.431849,28.61219,73.36446,0.1250051,2.541282,0,0,22.17602
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,29.38706,29.38706,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,10.94979,19.74417,0,2.027171,-2.027171,26.47537,67.88542,0.1250051,2.118394,0,0,19.74417
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,27.88779,27.88779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.2022,17.717,0,0,0,26.47537,67.88542,0.1250051,0,0,0,17.717
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.34145,26.34145,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.2022,17.717,0,0.8296809,-0.8296809,25.60081,65.64297,0.1250051,0.8670166,0,0,17.717
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.01698,25.01698,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.12407,16.88731,0,1.108896,-1.108896,24.43193,62.64585,0.1250051,1.158796,0,0,16.88731
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,23.97489,23.97489,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.35618,15.77842,0,1.591764,-1.591764,22.75406,58.34363,0.1250051,1.663393,0,0,15.77842
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.93952,22.93952,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.1248,14.18665,0,0.8264278,-0.8264278,21.88293,56.10997,0.1250051,0.8636171,0,0,14.18665
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.10584,22.10584,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.04306,13.36023,0,1.212235,-1.212235,20.60512,52.83354,0.1250051,1.266786,0,0,13.36023
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.34612,21.34612,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.38999,12.14799,0,0.0942093,-0.0942093,20.50582,52.57891,0.1250051,0.09844872,0,0,12.14799
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,20.57296,20.57296,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.49466,12.05378,0,2.563884,-2.563884,17.80325,45.64926,0.1250051,2.679258,0,0,12.05378
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,19.81324,19.81324,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.34342,9.489898,0,1.810202,-1.810202,15.89513,40.75665,0.1250051,1.891661,0,0,9.489898
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.15436,19.15436,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.35476,7.679697,0,1.562415,-1.562415,14.2482,36.53376,0.1250051,1.632724,0,0,7.679697
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.076407,23.71374,18.47532,0.4989239,0.4989239,0,0,0,0.4989239,416.1771,0,0,0,2.076407,0.5251831,0.4989239,0,0,26.09077,6.117281,1.551224,0,1.551224,15.71982,40.30714,0.1235512,0.5488163,1.661126,0,8.193688
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.465785,34.27397,19.59137,0,0,0,0,0,0,0,0,0,0,5.465785,0,0,0,0,24.53955,7.513382,5.465785,0,5.465785,20.90512,53.60275,0.1186873,0,4.372628,0,12.97917
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.156467,46.09149,22.50251,0,0,0,-1,0,0,0,0,0,0,8.156467,0,0,0,0,19.07376,12.43259,8.156467,0,8.156467,28.64302,73.4435,0.1121016,0,6.525174,0,20.58906
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.190496,53.33481,25.46744,2.614535,2.614535,0,-1,0,2.614535,351.5155,0,0,0,9.190496,2.752142,2.614535,0,0,10.9173,19.77341,6.438354,0,6.438354,34.75098,89.1049,0.1073976,2.875988,7.352397,0,28.96391
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.627597,58.15824,28.00208,0,0,0,-1,0,0,0,5.148654,0,0,9.627597,0,0,0,0,4.478943,25.56793,4.478943,0,4.478943,39.00008,100,0.1043514,0,7.702077,0,35.19553
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.891111,62.30092,30.42243,0,0,0,-1,0,0,0,9.891111,0,0,9.891111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1043514,0,7.912889,0,39.49009
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.09278,66.15009,32.72848,3.752402,3.752402,0,-1,0,3.752402,268.9685,6.142881,0,0,10.09278,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1043514,4.127642,8.074222,0,39.69176
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.030395,63.54624,34.18741,0.6606663,0.6606663,0,-1,0,0.6606663,1366.862,8.334957,0,0,9.030395,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1043514,0.726733,7.224316,0,38.62937
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.805202,59.50739,34.83284,5.486922,5.486922,0,-1,0,5.486922,142.251,2.029494,0,0,7.805202,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1043514,6.035614,6.244162,0,37.40418
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.853866,53.1836,35.45137,1.647441,1.647441,0,-1,0,1.647441,355.3308,4.119718,0,0,5.853866,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1043514,1.812185,4.683093,0,35.45284
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.613602,42.22117,34.84629,3.017946,3.017946,0,-1,0,3.017946,86.602,0,4.440892E-16,0,2.613602,3.176786,3.017946,0,0,0,29.59898,0,0.5631839,-0.5631839,38.40643,98.47783,0.1043514,3.319741,2.090882,0,32.21258
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,32.86295,32.86295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6257599,29.03579,0,0,0,38.40643,98.47783,0.1043514,0,0,0,29.03579
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.97373,30.97373,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.6257599,29.03579,0,3.175625,-3.175625,35.05903,89.89476,0.1043514,3.318528,0,0,29.03579
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,29.42067,29.42067,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.154232,25.86017,0,0.3349493,-0.3349493,34.70596,88.98946,0.1043514,0.350022,0,0,25.86017
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,27.92813,27.92813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526398,25.52522,0,0,0,34.70596,88.98946,0.1043514,0,0,0,25.52522
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,26.37507,26.37507,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.526398,25.52522,0,1.32301,-1.32301,33.31139,85.41364,0.1043514,1.382545,0,0,25.52522
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.07077,25.07077,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.996409,24.20221,0,0.4341728,-0.4341728,32.85373,84.24016,0.1043514,0.4537106,0,0,24.20221
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.0354,24.0354,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.478823,23.76804,0,0.3754831,-0.3754831,32.45793,83.2253,0.1043514,0.3923799,0,0,23.76804
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.99331,22.99331,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.896027,23.39255,0,0.8436274,-0.8436274,31.56867,80.94515,0.1043514,0.8815906,0,0,23.39255
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.15963,22.15963,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.83339,22.54893,0,2.212591,-2.212591,29.23639,74.96497,0.1043514,2.312158,0,0,22.54893
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.40663,21.40663,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.29183,20.33634,0,0.4019376,-0.4019376,28.81272,73.87861,0.1043514,0.4200248,0,0,20.33634
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.62674,20.62674,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.73842,19.9344,0,0.9732459,-0.9732459,27.78683,71.24812,0.1043514,1.017042,0,0,19.9344
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,19.85357,19.85357,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.81981,18.96115,0,1.083656,-1.083656,26.64455,68.31922,0.1043514,1.132421,0,0,18.96115
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.1947,19.1947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.02387,17.8775,0,0,0,26.64455,68.31922,0.1043514,0,0,0,17.8775
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.593946,22.5158,18.52238,0,0,0,0,0,0,0,0,0,0,1.593946,0,0,0,0,13.02387,17.8775,1.593946,0,1.593946,28.1567,72.19653,0.1033086,0,1.275157,0,19.47144
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.76499,29.4494,19.62499,1.405282,1.405282,0,0,0,1.405282,267.9171,0,0,0,3.76499,1.479244,1.405282,0,0,11.42992,19.31205,2.285746,0,2.285746,30.32515,77.75664,0.1018491,1.54581,3.011992,0,23.07704
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.576207,40.94409,22.53613,1.223243,1.223243,0,-1,0,1.223243,537.6042,0,0,0,6.576207,1.287624,1.223243,0,0,9.144176,21.36922,5.288582,0,5.288582,35.34234,90.6212,0.09862534,1.345568,5.260965,0,27.94543
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.005019,52.69744,25.50778,6.073317,6.073317,0,-1,0,6.073317,148.2719,0,0,0,9.005019,6.392965,6.073317,0,0,3.855595,26.12894,2.612055,0,2.612055,37.82035,96.97507,0.09710722,6.680648,7.204016,0,35.13396
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.438551,53.66604,28.02225,0.3865908,0.3865908,0,-1,0,0.3865908,2182.812,6.788074,0,0,8.438551,0.4069377,0.3865908,0,0,1.24354,28.47979,1.24354,0,1.24354,39.00008,100,0.09640078,0.4252499,6.750841,0,36.91834
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.59722,61.12168,30.4426,0,0,0,-1,0,0,0,9.59722,0,0,9.59722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09640078,0,7.677776,0,39.1962
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.282582,62.78781,32.76882,0,0,0,-1,0,0,0,9.282582,0,0,9.282582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09640078,0,7.426066,0,38.88156
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.778195,62.5731,34.22775,0.9089374,0.9089374,0,-1,0,0.9089374,965.7645,7.821419,0,0,8.778195,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09640078,0.9998311,7.022556,0,38.37717
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.503063,58.38406,34.84629,0.09477016,0.09477016,0,-1,0,0.09477016,7917.116,7.403305,0,0,7.503063,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09640078,0.1042472,6.00245,0,37.10204
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.534868,52.14234,35.49171,5.904522,5.904522,0,-1,0,5.904522,93.73947,0,0,0,5.534868,6.215286,5.904522,0,0,0,29.59898,0,0.6804184,-0.6804184,38.28285,98.16096,0.09640078,6.494974,4.427894,0,35.13385
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.747179,42.65992,34.88662,0.8086456,0.8086456,0,-1,0,0.8086456,339.7259,1.139952,0,0,2.747179,0.8512059,0.8086456,0,0,0.7560205,28.91856,0.7560205,0,0.7560205,39.00008,100,0.09597629,0.8895102,2.197743,0,31.66574
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,32.92345,32.92345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09597629,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.02752,31.02752,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09597629,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,29.48118,29.48118,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09597629,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,27.96846,27.96846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09597629,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,26.43558,26.43558,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09597629,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.13128,25.13128,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09597629,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.06902,24.06902,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09597629,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.03364,23.03364,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09597629,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.19997,22.19997,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09597629,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.44025,21.44025,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09597629,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,20.66708,20.66708,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09597629,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,19.87374,19.87374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09597629,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.2216,19.2216,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09597629,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.507493,24.91987,18.54928,0.9251379,0.9251379,0,0,0,0.9251379,271.0399,0,0,0,2.507493,0.9738294,0.9251379,0,0,13.27613,17.65046,1.533664,0,1.533664,27.86019,71.43625,0.09512656,1.017652,2.005995,0,20.15795
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.895609,32.66882,19.64516,2.848554,2.848554,0,0,0,2.848554,171.8629,0,0,0,4.895609,2.998478,2.848554,0,0,11.74247,19.03076,1.897131,0,1.897131,29.65997,76.05105,0.09409605,3.13341,3.916487,0,23.92636
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.975941,39.09179,22.5563,3.00581,3.00581,0,-1,0,3.00581,198.813,0,0,0,5.975941,3.164011,3.00581,0,0,9.845339,20.73817,2.81193,0,2.81193,32.3276,82.89112,0.09260904,3.306391,4.780753,0,26.71411
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.921316,48.82486,25.50778,6.328482,6.328482,0,-1,0,6.328482,125.1693,0,0,0,7.921316,6.66156,6.328482,0,0,7.033409,23.26891,1.259757,0,1.259757,33.52271,85.9555,0.09195799,6.961329,6.337053,0,31.19023
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.386619,53.50028,28.04242,7.044173,7.044173,0,-1,0,7.044173,119.0575,0,0,0,8.386619,7.414919,7.044173,0,0,5.773652,24.40269,0.9716991,0,0.9716991,34.44455,88.31917,0.09146203,7.748591,6.709295,0,32.78931
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.58712,61.1063,30.46277,0.1086655,0.1086655,0,-1,0,0.1086655,8822.596,4.670782,0,0,9.58712,0.1143848,0.1086655,0,0,4.801953,25.27722,4.801953,0,4.801953,39.00008,100,0.0890876,0.1195321,7.669696,0,34.86434
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.605252,64.14927,32.78899,5.511334,5.511334,0,-1,0,5.511334,174.2818,3.803848,0,0,9.605252,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.0890876,6.062468,7.684202,0,39.20423
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.764922,62.56158,34.26137,4.303222,4.303222,0,-1,0,4.303222,203.6828,4.235215,0,0,8.764922,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.0890876,4.733544,7.011938,0,38.3639
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.898405,56.21078,34.88662,2.834822,2.834822,0,-1,0,2.834822,243.3452,3.914382,0,0,6.898405,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.0890876,3.118305,5.518724,0,36.49738
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.693199,49.39861,35.53205,5.188064,5.188064,0,-1,0,5.188064,90.46147,0,0,0,4.693199,5.46112,5.188064,0,0,0,29.59898,0,0.767921,-0.767921,38.19062,97.92447,0.0890876,5.70687,3.754559,0,34.29218
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.472423,41.90296,34.94041,3.388998,3.388998,0,-1,0,3.388998,72.9544,0,4.440892E-16,0,2.472423,3.567366,3.388998,0,0,0.8532456,28.83106,0,1.094943,-1.094943,37.03645,94.96506,0.0890876,3.727897,1.977938,0,31.30348
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.97724,32.97724,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.069849,27.73611,0,4.390142,-4.390142,32.40883,83.0994,0.0890876,4.587698,0,0,27.73611
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.08802,31.08802,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.947784,23.34597,0,8.515393,-8.515393,23.43282,60.08403,0.0890876,8.898586,0,0,23.34597
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,29.53497,29.53497,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.40933,14.83058,0,7.393331,-7.393331,15.63956,40.10136,0.0890876,7.726031,0,0,14.83058
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.02225,28.02225,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.62415,7.437247,0,4.244544,-4.244544,11.16542,28.62923,0.0890876,4.435548,0,0,7.437247
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,26.47592,26.47592,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.34031,3.192704,0,1.630289,-1.630289,9.446945,24.22289,0.0890876,1.703652,0,0,3.192704
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.16489,25.16489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15174,1.562414,0,0,0,9.446945,24.22289,0.0890876,0,0,0,1.562414
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.12952,24.12952,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.15174,1.562414,0,1.128221,-1.128221,8.257695,21.17354,0.0890876,1.178991,0,0,1.562414
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.08743,23.08743,1.180738,0.4124834,0,-1,0,0.4124834,0,0,0.7682548,0.8863286,0,0.4341931,0.4124834,0,0,32.40532,0.4341931,0,0.4341931,-0.4341931,7.800015,20,0.0890876,1.298812,0,0,0.4341931
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.23359,22.23359,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0890876,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,21.48059,21.48059,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0890876,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,20.70742,20.70742,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0890876,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,19.91408,19.91408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0890876,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.24849,19.24849,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09565613,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.629439,22.66196,18.57617,4.544374,4.544374,12,0,3.372,4.544374,35.85619,0,0,0,1.629439,0,0,7.455626,7.082845,24.52775,7.524,8.712284,0,8.712284,23.99621,61.52861,0.1040535,4.998812,1.303551,12,9.15344
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.935162,29.96542,19.66533,4.029135,4.029135,12,0,3.372,4.029135,97.66766,0,0,0,3.935162,0,0,7.970865,7.572321,15.81547,15.36506,11.50748,0,11.50748,34.91316,89.52075,0.1102938,4.432049,3.14813,12,19.30022
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.122518,39.56777,22.57647,4.578087,4.578087,0,-1,0,4.578087,133.7353,0,0,0,6.122518,4.819038,4.578087,0,0,4.307986,25.72179,1.303479,0,1.303479,36.14975,92.69149,0.1096247,5.035895,4.898015,0,31.84431
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.937974,52.47553,25.52795,1.164127,1.164127,0,-1,0,1.164127,767.7836,4.708071,0,0,8.937974,1.225397,1.164127,0,0,3.004507,26.89492,3.004507,0,3.004507,39.00008,100,0.1081128,1.280539,7.150379,0,35.8329
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.371681,57.20795,28.04242,1.725978,1.725978,0,-1,0,1.725978,542.9781,7.554862,0,0,9.371681,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1081128,1.898576,7.497345,0,38.97066
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.45243,64.78176,30.50311,7.10559,7.10559,0,-1,0,7.10559,147.1015,2.972857,0,0,10.45243,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1081128,7.81615,8.361941,0,40.0514
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.40337,67.64157,32.82261,2.362586,2.362586,0,-1,0,2.362586,440.3383,7.916438,0,0,10.40337,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1081128,2.598845,8.322696,0,40.00235
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.046762,63.75734,34.30171,2.006588,2.006588,0,-1,0,2.006588,450.8531,6.934565,0,0,9.046762,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1081128,2.207247,7.23741,0,38.64574
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.38496,58.05592,34.94041,6.667738,6.667738,0,-1,0,6.667738,110.7566,0.3662888,0,0,7.38496,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1081128,7.334512,5.907968,0,36.98394
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.1083,50.8199,35.58583,6.346226,6.346226,0,-1,0,6.346226,80.49352,0,0,0,5.1083,6.680238,6.346226,0,0,0,29.59898,0,1.571938,-1.571938,37.34311,95.75137,0.1081128,6.980849,4.08664,0,34.70728
