Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.954093,66.51648,33.46803,1.526409,1.526409,0,-1,0,1.526409,652.1249,8.347346,0,0,9.954093,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1418763,1.67905,7.963274,0,39.55307
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.478968,62.30964,34.98075,6.048069,6.048069,0,-1,0,6.048069,140.193,2.112579,0,0,8.478968,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1418763,6.652876,6.783174,0,38.07795
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.528834,55.7835,35.65979,3.702101,3.702101,0,-1,0,3.702101,176.3548,2.631885,0,0,6.528834,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1418763,4.072311,5.223067,0,36.12781
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.507019,52.98497,36.32539,0.8564061,0.8564061,0,-1,0,0.8564061,643.0383,4.605539,0,0,5.507019,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1418763,0.9420468,4.405615,0,35.106
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.314697,45.31266,35.77409,9.266849,8.36,0,-1,0,8.36,39.64948,0,0.9068483,1.833533,3.314697,8.8,8.36,0,0,0,29.59898,0,5.485303,-5.485303,33.21806,85.17435,0.1418763,10.19353,2.651757,0,32.91367
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.8647,33.8647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.094782,24.11367,0,0,0,33.21806,85.17435,0.1418763,0,0,0,24.11367
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.97548,31.97548,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.094782,24.11367,0,2.135863,-2.135863,30.96666,79.40154,0.1418763,2.231977,0,0,24.11367
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,30.38881,30.38881,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.467963,21.97781,0,4.578302,-4.578302,26.14071,67.02732,0.1418763,4.784326,0,0,21.97781
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.83575,28.83575,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.55497,17.39951,0,8.8,-8.8,16.86469,43.24272,0.1418763,9.246846,0,0,17.39951
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,27.22891,27.22891,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.33274,8.599509,0,0.1853035,-0.1853035,16.66937,42.74188,0.1418763,0.1936422,0,0,8.599509
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.88428,25.88428,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.53864,8.414206,0,0.5123548,-0.5123548,16.1293,41.35709,0.1418763,0.5354107,0,0,8.414206
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.80857,24.80857,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.10792,7.901851,0,0.7384824,-0.7384824,15.35087,39.36112,0.1418763,0.7717141,0,0,7.901851
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.71268,23.71268,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.92846,7.163368,0,2.518787,-2.518787,12.69583,32.55336,0.1418763,2.632132,0,0,7.163368
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.83867,22.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.72711,4.644581,0,0,0,12.69583,32.55336,0.1418763,0,0,0,4.644581
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,22.0655,22.0655,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.72711,4.644581,0,1.631788,-1.631788,10.97578,28.14297,0.1418763,1.705218,0,0,4.644581
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,21.27217,21.27217,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.54021,3.012793,0,2.024537,-2.024537,8.84173,22.67106,0.1418763,2.115641,0,0,3.012793
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.45866,20.45866,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.78969,0.9882568,0,0.4709094,-0.4709094,8.345347,21.39828,0.1418763,0.4921004,0,0,0.9882568
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.77962,19.77962,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.31292,0.5173474,8.36,0,8.36,16.27634,41.73412,0.1433451,1.187282,0,12,0.5173474
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.121108,24.4825,19.1073,4.57651,4.57651,12,0,3.372,4.57651,46.34771,0,0,0,2.121108,0,0,7.42349,7.052315,23.95292,8.041348,9.173423,0,9.173423,24.97901,64.04862,0.1456894,5.034162,1.696886,12,10.16246
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.306914,34.42505,20.15612,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.306914,0,0,8.8,8.36,14.7795,16.29743,13.66691,0,13.66691,37.94459,97.29362,0.1450113,0,4.245531,12,21.60434
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.437155,44.38258,23.1076,3.84712,3.84712,0,-1,0,3.84712,193.3175,2.274969,0,0,7.437155,4.0496,3.84712,0,0,1.112586,28.59765,1.112586,0,1.112586,39.00008,100,0.1447087,4.231832,5.949724,0,36.03481
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.382631,51.16915,26.11286,0,0,0,-1,0,0,0,8.382631,0,0,8.382631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,0,6.706105,0,37.98161
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.708984,59.36411,28.70129,8.064651,8.064651,0,-1,0,8.064651,120.3894,1.219877,0,0.511117,9.708984,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,8.871117,7.767187,0,39.30796
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.47352,65.79812,31.20232,2.744302,2.744302,0,-1,0,2.744302,381.646,7.58478,0,0,10.47352,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,3.018732,8.378816,0,40.0725
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.298854,63.88614,33.58232,1.012199,1.012199,0,-1,0,1.012199,918.6786,8.233381,0,0,9.298854,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,1.113419,7.439083,0,38.89783
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.926301,64.26167,35.09504,0,0,0,-1,0,0,0,8.926301,0,0,8.926301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,0,7.141041,0,38.52528
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.503771,59.46937,35.75392,6.244573,6.244573,0,-1,0,6.244573,120.1647,0.9305366,0,0,7.503771,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,6.86903,6.003017,0,37.10275
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.774588,50.66397,36.43968,1.718202,1.718202,0,-1,0,1.718202,277.8829,2.965955,0,0,4.774588,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1447087,1.890022,3.819671,0,34.37357
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.496815,42.96698,35.88838,4.05615,4.05615,0,-1,0,4.05615,61.55629,0,0,0,2.496815,4.269632,4.05615,0,0,0,29.59898,0,1.772816,-1.772816,37.13137,95.20844,0.1447087,4.461765,1.997452,0,32.09579
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4205945,35.11463,33.97899,4.728398,4.728398,0,-1,0,4.728398,8.895075,0,8.881784E-16,0,0.4205945,4.977261,4.728398,0,0,1.969796,27.82616,0,4.556666,-4.556666,32.32822,82.8927,0.1447087,5.201237,0.3364756,0,28.24676
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,32.10995,32.10995,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.032758,23.2695,0,6.574861,-6.574861,25.39771,65.12219,0.1447087,6.870729,0,0,23.2695
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,30.48293,30.48293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.33816,16.69464,0,0,0,25.39771,65.12219,0.1447087,0,0,0,16.69464
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.95005,28.95005,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.33816,16.69464,0,2.907986,-2.907986,22.33242,57.2625,0.1447087,3.038846,0,0,16.69464
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,27.32304,27.32304,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.56925,13.78665,0,0.4666633,-0.4666633,21.84051,56.00121,0.1447087,0.4876631,0,0,13.78665
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.99857,25.99857,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.08777,13.31999,0,2.477631,-2.477631,19.22886,49.30467,0.1447087,2.589124,0,0,13.31999
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.90269,24.90269,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.84069,10.84235,0,0.2551714,-0.2551714,18.95989,48.615,0.1447087,0.2666542,0,0,10.84235
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.80681,23.80681,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.12422,10.58718,0,0.3740545,-0.3740545,18.5656,47.604,0.1447087,0.3908869,0,0,10.58718
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.93952,22.93952,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.53983,10.21313,0,1.682989,-1.682989,16.79157,43.05523,0.1447087,1.758723,0,0,10.21313
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,22.15963,22.15963,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.40982,8.53014,0,2.055084,-2.055084,14.62532,37.50076,0.1447087,2.147563,0,0,8.53014
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.36629,21.36629,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.69325,6.475056,0,0.8559963,-0.8559963,13.72303,35.18717,0.1447087,0.8945161,0,0,6.475056
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.53262,20.53262,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.64435,5.61906,0,1.144403,-1.144403,12.51672,32.09409,0.1447087,1.195901,0,0,5.61906
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.85357,19.85357,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.91591,4.474657,0,2.088431,-2.088431,10.31532,26.44948,0.1447087,2.18241,0,0,4.474657
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.544838,25.68935,19.1947,0.5696797,0.5696797,0,0,0,0.5696797,446.7137,0,0,0,2.544838,0.5996629,0.5696797,0,0,30.23639,2.386226,1.945175,0,1.945175,12.16067,31.18115,0.1441826,0.6266478,2.03587,0,4.931064
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.144821,34.05201,20.25024,0.2728285,0.2728285,0,0,0,0.2728285,1885.735,0,0,0,5.144821,0.2871879,0.2728285,0,0,28.29122,4.136884,4.857633,0,4.857633,16.76903,42.99743,0.1428853,0.3001113,4.115857,0,9.281705
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.534401,44.81428,23.20172,1.358286,1.358286,0,-1,0,1.358286,554.6992,0,0,0,7.534401,1.429775,1.358286,0,0,23.43358,8.508754,6.104627,0,6.104627,22.56039,57.84703,0.1412877,1.494115,6.027521,0,16.04316
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.335198,54.78922,26.20699,7.291321,7.291321,0,-1,0,7.291321,128.0316,0,0,0,9.335198,7.675074,7.291321,0,0,17.32896,14.00292,1.660124,0,1.660124,24.13532,61.88531,0.1408594,8.020452,7.468158,0,23.33812
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.727643,59.58364,28.81559,4.499138,4.499138,0,-1,0,4.499138,216.2113,0,0,0,9.727643,4.735935,4.499138,0,0,15.66883,15.49703,4.991708,0,4.991708,28.87087,74.02772,0.139587,4.949052,7.782115,0,25.22467
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.950332,63.69281,31.30989,0,0,0,-1,0,0,0,0,0,0,9.950332,0,0,0,0,10.67712,19.98957,9.950332,0,9.950332,38.31058,98.23206,0.1371182,0,7.960266,0,29.9399
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.19675,67.91002,33.71679,1.834326,1.834326,0,-1,0,1.834326,555.8854,7.53909,0,0,10.19675,1.93087,1.834326,0,0,0.7267922,28.94486,0.7267922,0,0.7267922,39.00008,100,0.1369413,2.017759,8.157401,0,39.14162
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.228768,61.62626,35.22951,1.291565,1.291565,0,-1,0,1.291565,637.1163,6.869227,0,0,8.228768,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1369413,1.420721,6.583014,0,37.82775
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.516315,59.70154,35.90855,1.8587,1.8587,0,-1,0,1.8587,404.3855,5.559788,0,0,7.516315,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1369413,2.04457,6.013052,0,37.11529
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.693183,53.89475,36.56742,0.1679072,0.1679072,0,-1,0,0.1679072,3390.673,5.516439,0,0,5.693183,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1369413,0.1846979,4.554547,0,35.29216
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.219321,42.3088,36.04301,3.219094,3.219094,0,-1,0,3.219094,68.94243,0,4.440892E-16,0,2.219321,3.38852,3.219094,0,0,0,29.59898,0,1.169198,-1.169198,37.76764,96.8399,0.1369413,3.541003,1.775457,0,31.8183
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7234317,36.09874,34.13363,3.61683,3.61683,0,-1,0,3.61683,20.00182,0,4.440892E-16,0,0.7234317,3.807189,3.61683,0,0,1.299109,28.42978,0,3.083758,-3.083758,34.51707,88.50513,0.1369413,3.978513,0.5787454,0,29.15321
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,32.25786,32.25786,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.725507,25.34602,0,6.54568,-6.54568,27.61732,70.81349,0.1369413,6.840235,0,0,25.34602
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,30.65102,30.65102,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.99848,18.80034,0,6.725025,-6.725025,20.52852,52.63712,0.1369413,7.027651,0,0,18.80034
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.09796,29.09796,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.47073,12.07532,0,2.474499,-2.474499,17.92017,45.94905,0.1369413,2.585851,0,0,12.07532
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,27.47767,27.47767,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.22018,9.600819,0,1.161548,-1.161548,16.69579,42.80962,0.1369413,1.213818,0,0,9.600819
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,26.13303,26.13303,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.51079,8.43927,0,0.2630968,-0.2630968,16.41846,42.09853,0.1369413,0.2749362,0,0,8.43927
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.03715,25.03715,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.80312,8.176173,0,0.853081,-0.853081,15.51923,39.79282,0.1369413,0.8914697,0,0,8.176173
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.9211,23.9211,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.75098,7.323092,0,1.115311,-1.115311,14.34359,36.77837,0.1369413,1.1655,0,0,7.323092
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,23.04709,23.04709,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.99022,6.207781,0,0.329475,-0.329475,13.99629,35.88786,0.1369413,0.3443013,0,0,6.207781
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.27392,22.27392,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.3563,5.878306,0,0.6335391,-0.6335391,13.32849,34.17553,0.1369413,0.6620484,0,0,5.878306
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,21.48059,21.48059,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.06023,5.244767,0,2.111261,-2.111261,11.10302,28.46923,0.1369413,2.206268,0,0,5.244767
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.64691,20.64691,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.40608,3.133506,0,0.3780498,-0.3780498,10.70452,27.44744,0.1369413,0.3950621,0,0,3.133506
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.96787,19.96787,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.82614,2.755456,0,0.8678252,-0.8678252,9.789754,25.10188,0.1369413,0.9068773,0,0,2.755456
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.692836,23.55564,19.28883,4.951782,4.951782,12,0,3.372,4.951782,34.1864,0,0,0,1.692836,0,0,7.048218,6.695807,30.79039,1.887631,8.388642,0,8.388642,17.74792,45.50739,0.1391884,5.44696,1.354269,12,3.580467
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.207594,34.36097,20.36454,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.207594,0,0,8.8,8.36,22.40174,9.437409,13.56759,0,13.56759,30.61927,78.51079,0.1387475,0,4.166076,12,14.645
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.992212,39.96695,23.29585,1.008071,1.008071,0,-1,0,1.008071,594.4233,0,0,0,5.992212,1.061128,1.008071,0,0,8.834148,21.64824,4.931084,0,4.931084,35.29731,90.50573,0.1375883,1.108879,4.793769,0,27.64046
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.595616,45.27671,26.30111,3.409073,3.409073,0,-1,0,3.409073,193.4724,0,0,0,6.595616,3.588498,3.409073,0,0,3.903064,26.08622,3.007118,0,3.007118,38.15011,97.82059,0.1368908,3.749981,5.276493,0,32.68184
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.15286,53.71329,28.92988,0.9833666,0.9833666,0,-1,0,0.9833666,829.0762,6.22179,0,0,8.15286,1.035123,0.9833666,0,0,0.895946,28.79263,0.895946,0,0.895946,39.00008,100,0.1366844,1.081703,6.522287,0,36.94548
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.375175,61.46478,31.42418,3.318504,3.318504,0,-1,0,3.318504,282.5121,5.882013,0,0,9.375175,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1366844,3.650354,7.50014,0,38.97415
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.116425,63.42406,33.81091,0.5317591,0.5317591,0,-1,0,0.5317591,1714.39,8.556678,0,0,9.116425,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1366844,0.5849349,7.293139,0,38.7154
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.487144,62.79103,35.3438,5.595352,5.595352,0,-1,0,5.595352,151.682,2.597299,0,0,8.487144,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1366844,6.154887,6.789714,0,38.08612
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.257628,51.78165,36.00267,7.927351,7.927351,0,-1,0,7.927351,66.32264,0,8.881784E-16,0.3600862,5.257628,8.34458,7.927351,0,0,0,29.59898,0,3.086952,-3.086952,35.74615,91.6566,0.1366844,8.720086,4.206103,0,34.85661
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.345801,46.37564,36.68172,4.869905,4.869905,0,-1,0,4.869905,68.70363,0,0,0,3.345801,5.126215,4.869905,0,0,3.429946,26.51203,0,1.780414,-1.780414,33.86942,86.84451,0.1366844,5.356895,2.676641,0,29.85783
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.179819,42.30469,36.15059,1.417453,1.417453,0,-1,0,1.417453,153.7842,0,0,0,2.179819,1.492056,1.417453,0,0,5.408184,24.73161,0.687763,0,0.687763,34.52189,88.51749,0.1365263,1.559199,1.743855,0,26.91143
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7078394,36.16473,34.2412,4.525589,4.525589,0,-1,0,4.525589,15.64082,0,8.881784E-16,0,0.7078394,4.763778,4.525589,0,0,4.720421,25.3506,0,4.055938,-4.055938,30.24656,77.55512,0.1365263,4.978148,0.5662715,0,26.05844
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,32.35198,32.35198,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.227019,21.29466,0,6.917299,-6.917299,22.95509,58.85908,0.1365263,7.228577,0,0,21.29466
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.76531,30.76531,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,16.91291,14.37736,0,4.687446,-4.687446,18.01408,46.18987,0.1365263,4.898381,0,0,14.37736
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.21225,29.21225,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.12118,9.689916,0,2.928006,-2.928006,14.92769,38.27606,0.1365263,3.059767,0,0,9.689916
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,27.57179,27.57179,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.37452,6.761909,0,0.6209063,-0.6209063,14.2732,36.59788,0.1365263,0.648847,0,0,6.761909
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,26.22716,26.22716,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.06442,6.141003,0,1.284225,-1.284225,12.91951,33.12688,0.1365263,1.342015,0,0,6.141003
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,25.11111,25.11111,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.49133,4.856778,0,1.789762,-1.789762,11.03293,28.28952,0.1365263,1.870302,0,0,4.856778
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.01523,24.01523,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.47996,3.067016,0,1.378433,-1.378433,9.579938,24.56389,0.1365263,1.440463,0,0,3.067016
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,23.14794,23.14794,3.570586,1.604154,0,-1,0,1.604154,0,0,1.966432,2.32349,0,1.688583,1.604154,0,0,31.01155,1.688583,0,1.688583,-1.688583,7.800015,20,0.1365263,3.927644,0,0,1.688583
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,22.34788,22.34788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365263,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.55454,21.55454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365263,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.74104,20.74104,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138149,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.06199,20.06199,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392524,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.038757,24.55154,19.38295,6.565833,6.565833,12,0,3.372,6.565833,31.05101,0,0,0,2.038757,0,0,5.434167,5.162459,16.16775,15.048,7.201216,0,7.201216,30.49367,78.18875,0.1409806,7.222415,1.631006,12,17.08676
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.572078,32.59614,20.43849,4.771672,4.771672,8.946408,0,2.599441,4.771672,95.8171,0,0,0,4.572078,0,0,4.174736,3.965999,8.966537,21.52909,8.538077,0,8.538077,38.59361,98.95776,0.1417266,5.248839,3.657662,12,26.10117
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.875998,39.71176,23.38997,3.01833,3.01833,0,-1,0,3.01833,194.6771,2.27035,0,0,5.875998,3.17719,3.01833,0,0,0.4284598,29.21336,0.4284598,0,0.4284598,39.00008,100,0.1416299,3.320163,4.700799,0,35.08936
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.250654,51.03534,26.39524,0,0,0,-1,0,0,0,8.250654,0,0,8.250654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,0,6.600523,0,37.84963
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.627057,59.47043,29.04417,6.181251,6.181251,0,-1,0,6.181251,155.7461,3.120478,0,0,9.627057,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,6.799376,7.701646,0,39.22604
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.500939,58.16729,31.53848,4.396227,4.396227,0,-1,0,4.396227,193.369,3.873332,0,0,8.500939,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,4.83585,6.800752,0,38.09992
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.406483,64.77145,33.92521,1.469649,1.469649,0,-1,0,1.469649,640.0496,7.859484,0,0,9.406483,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,1.616614,7.525186,0,39.00546
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.691676,63.74926,35.45137,7.196218,7.196218,0,-1,0,7.196218,120.7812,1.11671,0,0,8.691676,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,7.915839,6.953341,0,38.29065
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.054887,58.22474,36.11697,4.153506,4.153506,0,-1,0,4.153506,169.8538,2.682775,0,0,7.054887,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,4.568857,5.643909,0,36.65387
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.141585,52.27734,36.79601,0,0,0,-1,0,0,0,5.141585,0,0,5.141585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416299,0,4.113268,0,34.74056
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.722294,44.03518,36.26488,5.606844,5.606844,0,-1,0,5.606844,48.55306,0,8.881784E-16,0,2.722294,5.901941,5.606844,0,0,0,29.59898,0,3.179647,-3.179647,35.64844,91.40607,0.1416299,6.167529,2.177835,0,32.32127
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5080827,35.7122,34.33532,13.29571,8.36,0,-1,0,8.36,6.077544,0,4.935706,6.265276,0.5080827,8.8,8.36,0,0,3.532941,26.41933,0,8.291917,-8.291917,26.90799,68.99471,0.1416299,14.62528,0.4064662,0,26.92741
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74618,18.12741,0,0,0,26.90799,68.99471,0.1416299,0,0,0,18.12741
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.85943,30.85943,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.74618,18.12741,0,8.064262,-8.064262,18.40751,47.19865,0.1416299,8.427154,0,0,18.12741
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,29.30638,29.30638,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.70647,10.06315,0,7.515761,-7.515761,10.4852,26.88508,0.1416299,7.85397,0,0,10.06315
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,27.66592,27.66592,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.05732,2.547391,0,1.209059,-1.209059,9.210741,23.61724,0.1416299,1.263467,0,0,2.547391
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.30111,26.30111,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.40072,1.338332,0,0.9029652,-0.9029652,8.258932,21.17671,0.1416299,0.9435987,0,0,1.338332
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,25.20523,25.20523,1.028159,0.4135981,0,-1,0,0.4135981,0,0,0.614561,0.7173769,0,0.4353664,0.4135981,0,0,32.40401,0.4353664,0,0.4353664,-0.4353664,7.800015,20,0.1416299,1.130975,0,0,0.4353664
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.08918,24.08918,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416299,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.22189,23.22189,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416299,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,22.42856,22.42856,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416299,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.63522,21.63522,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416299,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.80154,20.80154,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1425612,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,20.11578,20.11578,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1436804,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6197103,20.97561,19.43674,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.97373,0,0,0,0.6197103,0,0,8.8,8.36,16.16775,15.048,8.979711,0,8.979711,32.1809,82.51497,0.1451896,2.527205,0.4957682,12,15.66771
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.958881,25.51325,20.51917,0.419022,0.419022,0,0,0,0.419022,467.4887,0,0,0,1.958881,0.4410758,0.419022,0,0,7.188043,23.12974,1.517805,0,1.517805,33.62082,86.20705,0.1448531,0.4609242,1.567104,0,25.08862
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.530153,35.74269,23.46393,0,0,0,-1,0,0,0,0,0,0,4.530153,0,0,0,0,5.670238,24.49576,4.530153,0,4.530153,37.9185,97.22672,0.143858,0,3.624123,0,29.02592
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.281301,51.2571,26.48936,0,0,0,-1,0,0,0,7.141217,0,0,8.281301,0,0,0,0,1.140085,28.5729,1.140085,0,1.140085,39.00008,100,0.1436097,0,6.625041,0,36.8542
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.804829,56.38813,29.1383,9.033574,8.36,0,-1,0,8.36,105.3209,0.004828875,0.6735741,1.576931,8.804829,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1436097,9.936932,7.043863,0,38.40381
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.267198,61.29159,31.6326,1.042973,1.042973,0,-1,0,1.042973,888.5364,8.169332,0,0,9.267198,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1436097,1.147271,7.413758,0,38.86618
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.427157,53.55668,34.0395,0.7855339,0.7855339,0,-1,0,0.7855339,818.1897,5.60028,0,0,6.427157,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1436097,0.8640873,5.141726,0,36.02613
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.647486,52.59231,35.55222,3.693898,3.693898,0,-1,0,3.693898,152.8869,1.759172,0,0,5.647486,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1436097,4.063288,4.517989,0,35.24646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.411095,52.55394,36.23126,0,0,0,-1,0,0,0,5.411095,0,0,5.411095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436097,0,4.328876,0,35.01007
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.729098,44.71357,36.89014,4.946546,4.946546,0,-1,0,4.946546,55.17179,0,8.881784E-16,0,2.729098,5.206891,4.946546,0,0,0,29.59898,0,2.477793,-2.477793,36.38826,93.30303,0.1436097,5.441201,2.183278,0,32.32808
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.354865,37.33027,36.359,1.487378,1.487378,0,-1,0,1.487378,23.85842,0,0,0,0.354865,1.565661,1.487378,0,0,2.753103,27.12119,0,1.210796,-1.210796,35.11197,90.03049,0.1436097,1.636116,0.283892,0,27.47605
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2685877,35.17509,34.44962,0,0,0,-1,0,0,0,0,0,0,0.2685877,0,0,0,0,4.098432,25.91039,0.2685877,0,0.2685877,35.36677,90.68384,0.1435513,0,0.2148702,0,26.17898
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,32.58057,32.58057,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.829844,26.15212,0,3.817053,-3.817053,31.34324,80.36713,0.1435513,3.98882,0,0,26.15212
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.97373,30.97373,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.071014,22.33507,0,8.02415,-8.02415,22.88505,58.67949,0.1435513,8.385236,0,0,22.33507
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98674,14.31092,0,0,0,22.88505,58.67949,0.1435513,0,0,0,14.31092
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.76004,27.76004,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.98674,14.31092,0,1.708265,-1.708265,21.08438,54.0624,0.1435513,1.785137,0,0,14.31092
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,26.39524,26.39524,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.88481,12.60265,0,1.623789,-1.623789,19.37275,49.67363,0.1435513,1.696859,0,0,12.60265
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.29936,25.29936,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.68902,10.97886,0,0.9859943,-0.9859943,18.33342,47.00869,0.1435513,1.030364,0,0,10.97886
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,24.18331,24.18331,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.78457,9.992868,0,0.1226581,-0.1226581,18.20413,46.67717,0.1435513,0.1281777,0,0,9.992868
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,23.29585,23.29585,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.92085,9.870211,0,1.502825,-1.502825,16.62001,42.61533,0.1435513,1.570452,0,0,9.870211
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,22.50251,22.50251,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.59066,8.367385,0,0.5343097,-0.5343097,16.0568,41.1712,0.1435513,0.5583537,0,0,8.367385
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.689,21.689,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.18434,7.833076,0,1.346933,-1.346933,14.63701,37.53072,0.1435513,1.407545,0,0,7.833076
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.8755,20.8755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.68093,6.486142,0,0,0,14.63701,37.53072,0.1435513,0,0,0,6.486142
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.17629,20.17629,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.68093,6.486142,0,0.7573269,-0.7573269,13.83872,35.48382,0.1435513,0.7914066,0,0,6.486142
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9845746,21.956,19.49725,2.521475,2.521475,0,0,0,2.521475,39.04756,0,4.440892E-16,0,0.9845746,2.654184,2.521475,0,0,26.5224,5.728816,0,1.66961,-1.66961,12.07879,30.9712,0.1435513,2.773623,0.7876596,0,6.71339
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.466472,29.62804,20.57296,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.55756,0,0,0,3.466472,0,0,6.624694,6.293459,28.37753,4.059206,9.759932,0,9.759932,21.33788,54.7124,0.1451648,5.729054,2.773178,12,7.525678
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.085738,43.73045,23.54461,3.724298,3.724298,0,-1,0,3.724298,190.257,0,0,0,7.085738,3.920314,3.724298,0,0,18.61759,12.84314,3.165424,0,3.165424,24.34086,62.41234,0.1444828,4.096728,5.66859,0,19.92888
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.476355,48.53607,26.57004,5.942134,5.942134,0,-1,0,5.942134,125.8193,0,0,0,7.476355,6.254879,5.942134,0,0,15.45217,15.69203,1.221476,0,1.221476,25.49966,65.38361,0.1442214,6.536348,5.981083,0,23.16838
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.638028,55.84881,29.21225,0,0,0,-1,0,0,0,0,0,0,8.638028,0,0,0,0,14.23069,16.79135,8.638028,0,8.638028,33.69441,86.39575,0.142399,0,6.910423,0,25.42938
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.194188,53.57593,31.72673,0,0,0,-1,0,0,0,1.601522,0,0,7.194188,0,0,0,0,5.592665,24.56558,5.592665,0,5.592665,39.00008,100,0.1412435,0,5.75535,0,31.75977
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.776749,51.43047,34.13363,1.249157,1.249157,0,-1,0,1.249157,462.4518,4.461847,0,0,5.776749,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1412435,1.374073,4.621399,0,35.37573
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.422813,51.93785,35.64634,5.408918,5.408918,0,-1,0,5.408918,100.2569,0,0,0,5.422813,5.693598,5.408918,0,0,0,29.59898,0,0.2707855,-0.2707855,38.71465,99.26812,0.1412435,5.94981,4.33825,0,35.02179
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.186689,48.63399,36.32539,5.722936,5.722936,0,-1,0,5.722936,73.15632,0,0,0,4.186689,6.024143,5.722936,0,0,0.3008728,29.32819,0,1.837454,-1.837454,36.7778,94.30186,0.1412435,6.295229,3.349351,0,33.51488
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.893263,42.33022,36.98426,0,0,0,-1,0,0,0,0,0,0,1.893263,0,0,0,0,2.342488,27.49074,1.893263,0,1.893263,38.57391,98.90725,0.1408566,0,1.51461,0,29.384
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.076182,42.31503,36.45313,5.783694,5.783694,0,-1,0,5.783694,35.89717,0,8.881784E-16,0,2.076182,6.088099,5.783694,0,0,0.4492252,29.19468,0,4.011917,-4.011917,34.34497,88.06386,0.1408566,6.362063,1.660946,0,31.27086
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6180509,36.24427,34.56391,6.303105,6.303105,0,-1,0,6.303105,9.805498,0,0,0,0.6180509,6.634848,6.303105,0,0,4.90691,25.18276,0,6.016797,-6.016797,28.00271,71.80168,0.1408566,6.933416,0.4944407,0,25.80081
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,32.67469,32.67469,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.59224,19.16596,0,3.643239,-3.643239,24.1624,61.95475,0.1408566,3.807184,0,0,19.16596
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.06785,31.06785,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.64028,15.52272,0,3.110194,-3.110194,20.88397,53.54853,0.1408566,3.250153,0,0,15.52272
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,29.48118,29.48118,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.09606,12.41253,0,3.193719,-3.193719,17.51749,44.91656,0.1408566,3.337437,0,0,12.41253
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.834,27.834,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.64463,9.218809,0,1.133616,-1.133616,16.32256,41.85263,0.1408566,1.184629,0,0,9.218809
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,26.47592,26.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90421,8.085193,0,0,0,16.32256,41.85263,0.1408566,0,0,0,8.085193
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,25.35987,25.35987,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.90421,8.085193,0,0.1028421,-0.1028421,16.21415,41.57467,0.1408566,0.10747,0,0,8.085193
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.01847,7.98235,0,0,0,16.21415,41.57467,0.1408566,0,0,0,7.98235
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.01847,7.98235,0,0,0,16.21415,41.57467,0.1408566,0,0,0,7.98235
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,22.5563,22.5563,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.01847,7.98235,0,1.807508,-1.807508,14.30887,36.68934,0.1408566,1.888846,0,0,7.98235
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.74279,21.74279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02682,6.174842,0,0,0,14.30887,36.68934,0.1408566,0,0,0,6.174842
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.92929,20.92929,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.02682,6.174842,0,0.9438215,-0.9438215,13.314,34.13838,0.1408566,0.9862935,0,0,6.174842
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,20.23007,20.23007,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.07551,5.231021,0,0.3459272,-0.3459272,12.94936,33.20341,0.1408566,0.3614939,0,0,5.231021
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.063018,24.78836,19.55103,2.044655,2.044655,0,0,0,2.044655,100.8981,0,0,0,2.063018,2.152269,2.044655,0,0,27.45987,4.885094,0,0.08925104,-0.08925104,12.85528,32.96218,0.1408566,2.249121,1.650414,0,6.948112
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.534216,32.69059,20.62674,7.929419,7.929419,12,0,3.372,7.929419,57.18219,0,0,0,4.534216,0,0,4.070581,3.867052,27.55904,4.795843,8.401268,0,8.401268,20.82542,53.39841,0.1425317,8.722361,3.627373,12,9.330058
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.515714,41.95295,23.59839,1.15666,1.15666,0,-1,0,1.15666,563.3216,0,0,0,6.515714,1.217536,1.15666,0,0,19.15777,12.35698,5.298177,0,5.298177,25.85171,66.28631,0.1414603,1.272326,5.212571,0,18.8727
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.796721,49.73014,26.644,0.4597129,0.4597129,0,-1,0,0.4597129,1695.998,0,0,0,7.796721,0.4839083,0.4597129,0,0,13.85959,17.12534,7.312813,0,7.312813,32.78926,84.07484,0.1400076,0.5056841,6.237377,0,24.92206
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.688178,56.13604,29.29293,5.309702,5.309702,0,-1,0,5.309702,163.6283,0,0,0,8.688178,5.58916,5.309702,0,0,6.546781,23.70687,3.099017,0,3.099017,35.72924,91.61326,0.139401,5.840673,6.950542,0,32.39505
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.872025,64.02366,31.82085,7.209206,7.209206,0,-1,0,7.209206,136.9364,0,0,0,9.872025,7.588638,7.209206,0,0,3.447764,26.49599,2.283386,0,2.283386,37.89545,97.16763,0.1389573,7.930127,7.897619,0,36.36802
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.829398,58.87113,34.22775,1.26058,1.26058,0,-1,0,1.26058,621.0952,5.338095,0,0,7.829398,1.326926,1.26058,0,0,1.164378,28.55104,1.164378,0,1.164378,39.00008,100,0.1387322,1.386637,6.263518,0,36.38044
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.97915,50.56451,35.74047,2.400915,2.400915,0,-1,0,2.400915,207.3855,2.451871,0,0,4.97915,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1387322,2.641006,3.98332,0,34.57813
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.457708,49.60832,36.41951,0,0,0,-1,0,0,0,4.457708,0,0,4.457708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387322,0,3.566167,0,34.05669
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.876516,51.70631,37.07838,0,0,0,-1,0,0,0,4.876516,0,0,4.876516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387322,0,3.901213,0,34.47549
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.019557,42.2538,36.55397,0,0,0,-1,0,0,0,2.019557,0,0,2.019557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387322,0,1.615645,0,31.61853
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.110368,37.70414,34.65804,0,0,0,-1,0,0,0,1.110368,0,0,1.110368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387322,0,0.8882948,0,30.70935
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,32.76882,32.76882,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1387322,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,31.16198,31.16198,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1387322,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,29.57531,29.57531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1387322,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.90796,27.90796,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1387322,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,26.54987,26.54987,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1387322,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,25.45399,25.45399,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1387322,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,24.33794,24.33794,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1387322,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,23.43031,23.43031,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1387322,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.61681,22.61681,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1387322,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1387322,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.98979,20.98979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1387322,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,20.29058,20.29058,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1387322,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.062413,24.84919,19.61154,0,0,0,0,0,0,0,0,0,0,2.062413,0,0,0,0,13.63162,17.33052,2.062413,0,2.062413,28.02456,71.8577,0.1383352,0,1.64993,0,19.39293
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.689552,33.22493,20.70742,4.155066,4.155066,0,0,0,4.155066,112.8635,0,0,0,4.689552,4.373754,4.155066,0,0,11.56921,19.18669,0.3157985,0,0.3157985,28.32415,72.62589,0.1382746,4.570573,3.751642,0,23.87624
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.958234,43.46112,23.67235,0.04849434,0.04849434,0,-1,0,0.04849434,14348.55,0,0,0,6.958234,0.05104668,0.04849434,0,0,11.25341,19.47091,6.907187,0,6.907187,34.87689,89.42773,0.1369626,0.05334378,5.566587,0,26.42914
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.291609,55.30581,26.75829,1.520814,1.520814,0,-1,0,1.520814,610.9629,3.344527,0,0,9.291609,1.600857,1.520814,0,0,4.346224,25.68738,4.346224,0,4.346224,39.00008,100,0.1361497,1.672895,7.433287,0,34.97898
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.14841,62.07762,29.42067,0,0,0,-1,0,0,0,10.14841,0,0,10.14841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361497,0,8.118728,0,39.74739
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.75968,68.02594,31.91498,0,0,0,-1,0,0,0,10.75968,0,0,10.75968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361497,0,8.60774,0,40.35865
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.1787,68.63247,34.32188,2.518711,2.518711,0,-1,0,2.518711,404.1235,7.527429,0,0,10.1787,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1361497,2.770582,8.142963,0,39.77768
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.63319,68.22456,35.84804,0,0,0,-1,0,0,0,9.63319,0,0,9.63319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361497,0,7.706553,0,39.23217
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.204726,59.24969,36.51364,2.206074,2.206074,0,-1,0,2.206074,326.5859,4.882544,0,0,7.204726,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1361497,2.426681,5.763781,0,36.8037
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.527578,54.03131,37.19268,5.167231,5.167231,0,-1,0,5.167231,106.9737,0.088388,0,0,5.527578,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1361497,5.683954,4.422062,0,35.12656
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.689145,44.37395,36.68172,4.222981,4.222981,0,-1,0,4.222981,63.67883,0,0,0,2.689145,4.445244,4.222981,0,0,0,29.59898,0,1.756098,-1.756098,37.14899,95.25362,0.1361497,4.645279,2.151316,0,32.28812
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.299168,38.35065,34.77233,0,0,0,-1,0,0,0,0,0,0,1.299168,0,0,0,0,1.951221,27.84288,1.299168,0,1.299168,38.38149,98.41387,0.1359086,0,1.039335,0,29.14205
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.88311,32.88311,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.6520521,29.01213,0,3.167851,-3.167851,35.04228,89.85181,0.1359086,3.310405,0,0,29.01213
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,31.27627,31.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.171887,25.84428,0,0,0,35.04228,89.85181,0.1359086,0,0,0,25.84428
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,29.66943,29.66943,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.171887,25.84428,0,1.529645,-1.529645,33.42989,85.7175,0.1359086,1.598479,0,0,25.84428
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.00208,28.00208,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.871493,24.31463,0,1.601131,-1.601131,31.74215,81.38997,0.1359086,1.673182,0,0,24.31463
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,26.644,26.644,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.650527,22.7135,0,0.8130183,-0.8130183,30.88515,79.19254,0.1359086,0.8496042,0,0,22.7135
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,25.52795,25.52795,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.553881,21.90049,0,1.694692,-1.694692,29.09879,74.61214,0.1359086,1.770953,0,0,21.90049
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,24.43207,24.43207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43687,20.20579,0,0,0,29.09879,74.61214,0.1359086,0,0,0,20.20579
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,23.50427,23.50427,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.43687,20.20579,0,1.858197,-1.858197,27.14008,69.58981,0.1359086,1.941816,0,0,20.20579
