Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.391415,41.639,29.29293,3.242644,3.242644,0,-1,0,3.242644,135.427,0,0,0,4.391415,3.41331,3.242644,0,0,7.507638,22.8421,0.9781054,0,0.9781054,32.80562,84.11681,0.136709,3.566909,3.513132,0,27.23352
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.561296,48.45417,32.12339,0,0,0,-1,0,0,0,0,0,0,5.561296,0,0,0,0,6.529532,23.7224,5.561296,0,5.561296,38.08153,97.64474,0.1360945,0,4.449037,0,29.2837
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.085966,53.01945,34.60425,3.067567,3.067567,0,-1,0,3.067567,198.3972,1.888711,0,0,6.085966,3.229017,3.067567,0,0,0.9682368,28.72757,0.9682368,0,0.9682368,39.00008,100,0.135988,3.374323,4.868773,0,34.81353
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.108361,55.77759,36.95064,1.552121,1.552121,0,-1,0,1.552121,393.5493,4.474549,0,0,6.108361,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.135988,1.707333,4.886689,0,35.70734
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.457402,55.22114,38.46336,0,0,0,-1,0,0,0,5.457402,0,0,5.457402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135988,0,4.365921,0,35.05638
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.893989,54.00831,39.10206,0.6928552,0.6928552,0,-1,0,0.6928552,706.3509,4.164668,0,0,4.893989,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.135988,0.7621408,3.915191,0,34.49297
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.173784,46.03179,39.74749,3.630253,3.630253,0,-1,0,3.630253,59.87971,4.440892E-16,0,0,2.173784,3.821318,3.630253,0,0,0,29.59898,0,1.647534,-1.647534,37.26342,95.54705,0.135988,3.993278,1.739028,0,31.77276
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8493268,41.64459,39.25669,0,0,0,-1,0,0,0,0,0,0,0.8493268,0,0,0,0,1.830593,27.95144,0.8493268,0,0.8493268,38.06917,97.61305,0.1358948,0,0.6794615,0,28.80077
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5297836,38.8853,37.42126,9.807384,8.36,0,-1,0,8.36,6.337124,0,1.447383,2.428122,0.5297836,8.8,8.36,0,0,0.9812663,28.71584,0,8.270216,-8.270216,29.35159,75.26035,0.1358948,10.78812,0.4238269,0,29.24562
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,35.58583,35.58583,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.1704,20.44562,0,6.490182,-6.490182,22.51034,57.71871,0.1358948,6.78224,0,0,20.44562
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,33.92521,33.92521,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.38171,13.95544,0,1.677888,-1.677888,20.74169,53.18372,0.1358948,1.753392,0,0,13.95544
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,32.22424,32.22424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24603,12.27755,0,0,0,20.74169,53.18372,0.1358948,0,0,0,12.27755
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,30.46277,30.46277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24603,12.27755,0,0,0,20.74169,53.18372,0.1358948,0,0,0,12.27755
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,29.04417,29.04417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24603,12.27755,0,0,0,20.74169,53.18372,0.1358948,0,0,0,12.27755
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.92813,27.92813,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.24603,12.27755,0,0.9320402,-0.9320402,19.75924,50.6646,0.1358948,0.973982,0,0,12.27755
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.77174,26.77174,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.28163,11.34551,0,0.6866871,-0.6866871,19.0354,48.80863,0.1358948,0.7175879,0,0,11.34551
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,25.73636,25.73636,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.04461,10.65883,0,1.363017,-1.363017,17.59866,45.12468,0.1358948,1.424353,0,0,10.65883
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.88252,24.88252,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.55908,9.295809,0,1.15743,-1.15743,16.37862,41.99638,0.1358948,1.209514,0,0,9.295809
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,24.0354,24.0354,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.84511,8.138379,0,2.068502,-2.068502,14.19823,36.40564,0.1358948,2.161584,0,0,8.138379
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.24206,23.24206,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.14345,6.069877,0,0.9130929,-0.9130929,13.23574,33.93774,0.1358948,0.9541821,0,0,6.069877
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.57647,22.57647,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.15799,5.156784,0,1.063575,-1.063575,12.11464,31.06311,0.1358948,1.111436,0,0,5.156784
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.308493,25.20723,21.87725,3.771945,3.771945,11.49139,0,3.243322,3.771945,34.69015,0,0,0,1.308493,0,0,7.719446,7.333474,28.33974,4.093209,8.641967,0,8.641967,20.31313,52.08484,0.1368668,4.149139,1.046795,12,5.401702
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.231542,31.6944,23.14794,4.070531,4.070531,11.56425,0,3.261755,4.070531,79.38872,0,0,0,3.231542,0,0,7.493716,7.11903,19.69778,11.87098,10.35057,0,10.35057,30.13254,77.26277,0.1376545,4.477584,2.585234,12,15.10252
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.33401,44.36453,26.24733,3.56095,3.56095,0,-1,0,3.56095,177.8741,0,0,0,6.33401,3.748369,3.56095,0,0,9.347203,21.18649,2.585641,0,2.585641,32.58549,83.55239,0.1373721,3.917045,5.067208,0,27.5205
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.440151,51.81519,29.48118,4.827914,4.827914,0,-1,0,4.827914,154.1069,0,0,0,7.440151,5.082015,4.827914,0,0,6.761563,23.51357,2.358136,0,2.358136,34.82262,89.28859,0.1371156,5.310705,5.952121,0,30.95372
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.507499,63.14063,32.31837,1.869764,1.869764,0,-1,0,1.869764,508.4867,3.1359,0,0,9.507499,1.968172,1.869764,0,0,4.403427,25.63589,4.403427,0,4.403427,39.00008,100,0.1366392,2.05674,7.605999,0,35.14339
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.06309,68.76632,34.81267,4.63159,4.63159,0,-1,0,4.63159,217.2708,5.187737,0,0,10.06309,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1366392,5.094748,8.050475,0,39.66207
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.472064,69.22449,37.15906,5.155361,5.155361,0,-1,0,5.155361,183.7323,4.045369,0,0,9.472064,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1366392,5.670897,7.577652,0,39.07104
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.988112,69.06351,38.67178,2.485049,2.485049,0,-1,0,2.485049,361.6875,6.372271,0,0,8.988112,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1366392,2.733554,7.19049,0,38.58709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.261661,62.81935,39.33065,0,0,0,-1,0,0,0,7.261661,0,0,7.261661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366392,0,5.809329,0,36.86064
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.619249,54.04937,39.97608,0,0,0,-1,0,0,0,4.619249,0,0,4.619249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366392,0,3.695399,0,34.21823
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.647844,44.15191,39.44495,0,0,0,-1,0,0,0,1.647844,0,0,1.647844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366392,0,1.318275,0,31.24682
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2132027,38.19618,37.60952,4.462799,4.462799,0,-1,0,4.462799,4.777331,0,0,0,0.2132027,4.697683,4.462799,0,0,0,29.59898,0,4.48448,-4.48448,34.27302,87.87936,0.1366392,4.909079,0.1705621,0,29.81218
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,35.79425,35.79425,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.982756,25.1145,0,3.866034,-3.866034,30.19786,77.43026,0.1366392,4.040006,0,0,25.1145
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.11346,34.11346,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.278349,21.24846,0,4.334757,-4.334757,25.62863,65.7143,0.1366392,4.529821,0,0,21.24846
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,32.41249,32.41249,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.09475,16.91371,0,3.448236,-3.448236,21.99387,56.39442,0.1366392,3.603407,0,0,16.91371
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,30.63085,30.63085,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.92612,13.46547,0,0.8992524,-0.8992524,21.04597,53.96392,0.1366392,0.9397187,0,0,13.46547
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,29.21225,29.21225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92529,12.56622,0,0,0,21.04597,53.96392,0.1366392,0,0,0,12.56622
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.0962,28.0962,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.92529,12.56622,0,1.330844,-1.330844,19.64314,50.36692,0.1366392,1.390732,0,0,12.56622
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,26.96671,26.96671,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.404,11.23537,0,1.122668,-1.122668,18.45975,47.33258,0.1366392,1.173188,0,0,11.23537
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.92461,25.92461,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65141,10.11271,0,0.597469,-0.597469,17.82996,45.71775,0.1366392,0.6243551,0,0,10.11271
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,25.05732,25.05732,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.31527,9.515238,0,0.4239071,-0.4239071,17.38312,44.57201,0.1366392,0.4429829,0,0,9.515238
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.22365,24.22365,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78627,9.091331,0,0.9490948,-0.9490948,16.38269,42.0068,0.1366392,0.9918041,0,0,9.091331
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,23.45048,23.45048,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.84082,8.142236,0,2.878527,-2.878527,13.34845,34.22673,0.1366392,3.008061,0,0,8.142236
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.76472,22.76472,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.03919,5.263709,0,0.9939373,-0.9939373,12.30075,31.54032,0.1366392,1.038664,0,0,5.263709
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.113447,27.51754,22.0655,0.2577693,0.2577693,0,0,0,0.2577693,819.8983,0,0,0,2.113447,0.2713362,0.2577693,0,0,28.14356,4.269772,1.842111,0,1.842111,14.04833,36.02129,0.1364408,0.2835463,1.690757,0,6.383219
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.42731,35.2823,23.31602,0.4035108,0.4035108,0,0,0,0.4035108,1097.197,0,0,0,4.42731,0.4247482,0.4035108,0,0,26.30145,5.927671,4.002562,0,4.002562,17.84549,45.75758,0.1360119,0.4438619,3.541848,0,10.35498
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.895052,46.39524,26.41541,0,0,0,-1,0,0,0,0,0,0,6.895052,0,0,0,0,22.29889,9.529977,6.895052,0,6.895052,24.38671,62.52991,0.1352792,0,5.516042,0,16.42503
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.064491,54.2765,29.66943,0,0,0,-1,0,0,0,0,0,0,8.064491,0,0,0,0,15.40384,15.73552,8.064491,0,8.064491,32.03736,82.14692,0.1344323,0,6.451593,0,23.80001
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.082138,57.75209,32.50661,3.5686,3.5686,0,-1,0,3.5686,226.4792,0,0,0,8.082138,3.756422,3.5686,0,0,7.339347,22.99357,4.325716,0,4.325716,36.1411,92.6693,0.1339823,3.92546,6.46571,0,31.0757
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.525588,66.63274,34.98075,5.790172,5.790172,0,-1,0,5.790172,164.513,0.4170402,0,0,9.525588,6.094917,5.790172,0,0,3.01363,26.88671,3.01363,0,3.01363,39.00008,100,0.1336706,6.369189,7.62047,0,36.4123
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.648047,70.25311,37.34731,4.673763,4.673763,0,-1,0,4.673763,206.43,4.728297,0,0,9.648047,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1336706,5.14114,7.718438,0,39.24702
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.525039,67.30317,38.83986,11.32761,8.36,0,-1,0,8.36,101.9741,0,2.967609,4.10037,8.525039,8.8,8.36,0,0,0,29.59898,0,0.2749615,-0.2749615,38.71024,99.25684,0.1336706,12.46037,6.820031,0,38.12402
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.316428,63.20896,39.47856,0,0,0,-1,0,0,0,7.010915,0,0,7.316428,0,0,0,0,0.3055128,29.32402,0.3055128,0,0.3055128,39.00008,100,0.1336391,0,5.853142,0,36.64045
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.993336,55.48387,40.12399,1.864265,1.864265,0,-1,0,1.864265,267.8447,3.030951,0,0,4.993336,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1336391,2.050692,3.994669,0,34.59232
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.980233,48.33772,39.59286,0,0,0,-1,0,0,0,2.980233,0,0,2.980233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336391,0,2.384187,0,32.57921
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4615891,39.07485,37.79776,1.286616,1.286616,0,-1,0,1.286616,35.87621,0,0,0,0.4615891,1.354333,1.286616,0,0,0,29.59898,0,0.8927438,-0.8927438,38.05904,97.5871,0.1336391,1.415278,0.3692713,0,30.06057
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.96233,35.96233,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9919376,28.70623,0,5.428574,-5.428574,32.33682,82.91476,0.1336391,5.67286,0,0,28.70623
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.30171,34.30171,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.023686,23.27766,0,2.028721,-2.028721,30.19836,77.43155,0.1336391,2.120013,0,0,23.27766
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,32.60074,32.60074,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.277821,21.24894,0,3.085122,-3.085122,26.94636,69.09309,0.1336391,3.223953,0,0,21.24894
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.8191,30.8191,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.70573,18.16382,0,1.524728,-1.524728,25.33916,64.97206,0.1336391,1.593341,0,0,18.16382
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,29.4005,29.4005,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.39988,16.63909,0,0.4941856,-0.4941856,24.81824,63.63638,0.1336391,0.5164239,0,0,16.63909
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,28.28445,28.28445,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.94897,16.1449,0,1.084705,-1.084705,23.67486,60.70464,0.1336391,1.133517,0,0,16.1449
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,27.15496,27.15496,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.1542,15.0602,0,0.1119148,-0.1119148,23.55689,60.40216,0.1336391,0.116951,0,0,15.0602
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.0927,26.0927,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.27855,14.94828,0,1.225261,-1.225261,22.26535,57.09053,0.1336391,1.280398,0,0,14.94828
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,25.2254,25.2254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63995,13.72302,0,0,0,22.26535,57.09053,0.1336391,0,0,0,13.72302
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.39173,24.39173,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.63995,13.72302,0,1.391394,-1.391394,20.79869,53.32988,0.1336391,1.454006,0,0,13.72302
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,23.61856,23.61856,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.18594,12.33163,0,1.255963,-1.255963,19.47479,49.93526,0.1336391,1.312482,0,0,12.33163
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,22.95297,22.95297,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.58146,11.07567,0,2.004938,-2.004938,17.3614,44.51633,0.1336391,2.09516,0,0,11.07567
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.945935,27.24543,22.23359,0.2596986,0.2596986,0,0,0,0.2596986,749.3054,0,0,0,1.945935,0.2733669,0.2596986,0,0,22.80917,9.070728,1.672568,0,1.672568,18.94814,48.58488,0.1334668,0.2856684,1.556748,0,11.01666
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.010745,37.20844,23.50427,4.976652,4.976652,0,0,0,4.976652,100.6851,0,0,0,5.010745,5.238581,4.976652,0,0,21.1366,10.57604,0,0.227836,-0.227836,18.70798,47.96908,0.1334668,5.474317,4.008596,0,15.58679
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.357255,48.16824,26.60366,3.155192,3.155192,0,-1,0,3.155192,233.1794,0,0,0,7.357255,3.321254,3.155192,0,0,21.38975,10.3482,4.036001,0,4.036001,22.53687,57.78672,0.1330529,3.470711,5.885804,0,17.70546
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.775887,57.13546,29.83751,4.506362,4.506362,0,-1,0,4.506362,194.7444,0,0,0,8.775887,4.743539,4.506362,0,0,17.35375,13.98061,4.032349,0,4.032349,26.36229,67.59547,0.1326419,4.956998,7.02071,0,22.75649
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.96551,65.5299,32.67469,11.66254,8.36,0,-1,0,8.36,119.2047,0,3.302539,4.468793,9.96551,8.8,8.36,0,0,13.3214,17.60972,1.16551,0,1.16551,27.46799,70.4306,0.1325236,12.82879,7.972408,0,27.57523
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.28649,70.22494,35.14883,3.579525,3.579525,0,-1,0,3.579525,287.3703,0,0,0,10.28649,3.767921,3.579525,0,0,12.15589,18.65868,6.518572,0,6.518572,33.65205,86.28713,0.1318657,3.937478,8.229195,0,28.94517
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.922226,67.30527,37.51539,11.08783,8.36,0,-1,0,8.36,106.7252,0,2.727829,3.836612,8.922226,8.8,8.36,0,0,5.637318,24.52539,0.1222256,0,0.1222256,33.768,86.58445,0.1318534,12.19661,7.137781,0,33.44762
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.480813,67.30349,38.98777,2.477024,2.477024,0,-1,0,2.477024,342.3792,0.3583282,0,0,8.480813,2.607393,2.477024,0,0,5.515092,24.6354,5.515092,0,5.515092,39.00008,100,0.131302,2.724726,6.784651,0,33.11621
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.429772,63.83767,39.63319,0.9679011,0.9679011,0,-1,0,0.9679011,767.6169,6.410929,0,0,7.429772,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.131302,1.064691,5.943818,0,37.02875
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.0794,55.95261,40.27862,1.802444,1.802444,0,-1,0,1.802444,281.8062,3.18209,0,0,5.0794,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.131302,1.982689,4.06352,0,34.67838
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.385144,46.71344,39.78783,1.931943,1.931943,0,-1,0,1.931943,123.4583,0.3515196,0,0,2.385144,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.131302,2.125137,1.908115,0,31.98412
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2921046,38.75899,37.9524,5.538143,5.538143,0,-1,0,5.538143,5.274414,0,0,0,0.2921046,5.829624,5.538143,0,0,0,29.59898,0,5.537519,-5.537519,33.16302,85.03322,0.131302,6.091957,0.2336836,0,29.89108
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,36.13714,36.13714,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.152799,24.06146,0,3.709085,-3.709085,29.2533,75.00832,0.131302,3.875993,0,0,24.06146
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,34.44962,34.44962,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.274,20.35238,0,5.978752,-5.978752,22.95114,58.84897,0.131302,6.247796,0,0,20.35238
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,32.76882,32.76882,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.91706,14.37362,0,3.17725,-3.17725,19.60203,50.26151,0.131302,3.320226,0,0,14.37362
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,30.9939,30.9939,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.44734,11.19637,0,0.5034053,-0.5034053,19.07139,48.90091,0.131302,0.5260586,0,0,11.19637
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,29.55514,29.55514,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.00668,10.69297,0,2.420576,-2.420576,16.51988,42.35859,0.131302,2.529502,0,0,10.69297
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,28.43909,28.43909,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.69621,8.272391,0,0.8762691,-0.8762691,15.59621,39.99021,0.131302,0.9157012,0,0,8.272391
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.30287,27.30287,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.66984,7.396122,0,0.9305211,-0.9305211,14.61536,37.4752,0.131302,0.9723946,0,0,7.396122
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.24733,26.24733,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.70375,6.465601,0,1.64007,-1.64007,12.88657,33.04243,0.131302,1.713873,0,0,6.465601
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,25.39348,25.39348,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.52605,4.825531,0,0.5734656,-0.5734656,12.28209,31.49247,0.131302,0.5992715,0,0,4.825531
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,24.54636,24.54636,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.16324,4.252066,0,1.562722,-1.562722,10.63483,27.26875,0.131302,1.633045,0,0,4.252066
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,23.78664,23.78664,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.8996,2.689343,0,0.2914091,-0.2914091,10.32766,26.48113,0.131302,0.3045225,0,0,2.689343
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.1076,23.1076,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.22338,2.397934,0,0.9164082,-0.9164082,9.361681,24.00426,0.131302,0.9576465,0,0,2.397934
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.039051,27.69416,22.42856,5.499838,5.499838,12,0,3.372,5.499838,37.07475,0,0,0,2.039051,0,0,6.500162,6.175154,31.24161,1.481526,8.214205,0,8.214205,17.15436,43.98545,0.1322766,6.049821,1.631241,12,3.520577
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.426905,35.6656,23.67235,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.426905,0,0,8.8,8.36,23.02741,8.87431,12.78691,0,12.78691,29.28508,75.08981,0.1322311,0,3.541524,12,13.30122
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.161697,47.6995,26.77174,3.125263,3.125263,0,-1,0,3.125263,229.155,0,0,0,7.161697,3.289751,3.125263,0,0,10.2405,20.38252,3.871947,0,3.871947,32.95834,84.50838,0.1318501,3.43779,5.729358,0,27.54422
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.801631,57.46508,30.02576,2.389874,2.389874,0,-1,0,2.389874,368.2885,0,0,0,8.801631,2.515657,2.389874,0,0,6.368557,23.86728,6.285974,0,6.285974,38.92173,99.79912,0.1312361,2.628862,7.041305,0,32.66891
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.03736,66.05949,32.84278,1.415738,1.415738,0,-1,0,1.415738,708.9844,8.464531,0,0,10.03736,1.490251,1.415738,0,0,0.08258283,29.52465,0.08258283,0,0.08258283,39.00008,100,0.1312281,1.557312,8.029892,0,39.56202
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.04418,69.35892,35.32363,3.688787,3.688787,0,-1,0,3.688787,272.2896,6.16125,0,0,10.04418,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1312281,4.057665,8.035347,0,39.64316
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.35827,69.37893,37.6633,5.188855,5.188855,0,-1,0,5.188855,180.3533,3.896317,0,0,9.35827,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1312281,5.707741,7.486616,0,38.95725
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.6622,68.26368,39.1424,2.261893,2.261893,0,-1,0,2.261893,382.9624,6.28126,0,0,8.6622,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1312281,2.488082,6.92976,0,38.26118
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.182451,63.0593,39.78783,1.872986,1.872986,0,-1,0,1.872986,383.476,5.210887,0,0,7.182451,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1312281,2.060285,5.745961,0,36.78143
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.392465,57.20844,40.42653,3.780924,3.780924,0,-1,0,3.780924,142.6229,1.412545,0,0,5.392465,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1312281,4.159016,4.313972,0,34.99144
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.328087,49.75125,39.8954,0,0,0,-1,0,0,0,3.328087,0,0,3.328087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312281,0,2.66247,0,32.92707
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7146857,40.09019,38.10031,4.558707,4.558707,0,-1,0,4.558707,15.67738,0,0,0,0.7146857,4.798639,4.558707,0,0,0,29.59898,0,4.083954,-4.083954,34.69521,88.96191,0.1312281,5.014578,0.5717486,0,30.31366
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,36.28505,36.28505,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.537726,25.51502,0,5.542069,-5.542069,28.85336,73.98283,0.1312281,5.791462,0,0,25.51502
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,34.60425,34.60425,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.69558,19.97296,0,4.168359,-4.168359,24.45952,62.7166,0.1312281,4.355936,0,0,19.97296
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,32.92345,32.92345,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.32709,15.8046,0,5.91431,-5.91431,18.22529,46.73143,0.1312281,6.180454,0,0,15.8046
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.14181,31.14181,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.89855,9.890285,0,1.278707,-1.278707,16.87742,43.27534,0.1312281,1.336249,0,0,9.890285
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,29.70305,29.70305,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.31933,8.611579,0,0.5044389,-0.5044389,16.34569,41.91195,0.1312281,0.5271387,0,0,8.611579
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,28.587,28.587,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.87982,8.107141,0,0.7909501,-0.7909501,15.51196,39.77417,0.1312281,0.8265428,0,0,8.107141
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,27.43733,27.43733,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.75865,7.31619,0,0.5668514,-0.5668514,14.91444,38.24208,0.1312281,0.5923597,0,0,7.31619
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,26.37507,26.37507,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.38849,6.749339,0,0.5470514,-0.5470514,14.3378,36.76352,0.1312281,0.5716687,0,0,6.749339
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,25.52795,25.52795,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,25.99632,6.202287,0,1.933357,-1.933357,12.29986,31.53805,0.1312281,2.020358,0,0,6.202287
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,24.6741,24.6741,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.1445,4.26893,0,0.04289581,-0.04289581,12.25465,31.42211,0.1312281,0.04482612,0,0,4.26893
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,23.9211,23.9211,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.19216,4.226034,0,0.2125061,-0.2125061,12.03065,30.84775,0.1312281,0.2220689,0,0,4.226034
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.25551,23.25551,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.42828,4.013528,0,0.9837238,-0.9837238,10.99371,28.18894,0.1312281,1.027991,0,0,4.013528
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.326745,25.9474,22.5563,0.4826521,0.4826521,0,0,0,0.4826521,274.8863,0,0,0,1.326745,0.5080548,0.4826521,0,0,29.52131,3.029804,0.8186898,0,0.8186898,11.77039,30.18042,0.1311486,0.5309173,1.061396,0,4.356549
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.138553,34.99306,23.82698,2.806067,2.806067,0,0,0,2.806067,147.4859,0,0,0,4.138553,2.953755,2.806067,0,0,28.70261,3.766625,1.184798,0,1.184798,12.89438,33.06246,0.1310336,3.086674,3.310842,0,7.905178
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.743299,46.49978,26.94654,0,0,0,-1,0,0,0,0,0,0,6.743299,0,0,0,0,27.51782,4.832943,6.743299,0,6.743299,19.29164,49.46564,0.1303833,0,5.394639,0,11.57624
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.157223,51.66383,30.20056,2.883873,2.883873,0,-1,0,2.883873,248.1809,0,0,0,7.157223,3.035656,2.883873,0,0,20.77452,10.90191,4.121567,0,4.121567,23.2017,59.49142,0.129989,3.17226,5.725779,0,18.05914
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.499627,64.0006,33.01758,1.054095,1.054095,0,-1,0,1.054095,901.212,0,0,0,9.499627,1.109573,1.054095,0,0,16.65295,14.61132,8.390054,0,8.390054,31.16121,79.90037,0.1291937,1.159504,7.599701,0,24.11095
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.513812,67.24255,35.49171,1.795965,1.795965,0,-1,0,1.795965,529.7327,0,0,0,9.513812,1.890489,1.795965,0,0,8.262897,22.16237,7.623323,0,7.623323,38.39333,98.44423,0.1284795,1.975561,7.61105,0,31.67618
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.329377,69.47865,37.8381,0,0,0,-1,0,0,0,8.689803,0,0,9.329377,0,0,0,0,0.6395736,29.02336,0.6395736,0,0.6395736,39.00008,100,0.1284199,0,7.463502,0,38.35274
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.580068,68.15282,39.33065,3.034386,3.034386,0,-1,0,3.034386,282.7612,5.385977,0,0,8.580068,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1284199,3.337825,6.864054,0,38.17905
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.853987,62.02348,39.97608,6.312432,6.312432,0,-1,0,6.312432,108.5792,0.2093216,0,0,6.853987,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1284199,6.943675,5.483189,0,36.45296
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.2268,53.4035,40.58117,0.8229942,0.8229942,0,-1,0,0.8229942,513.5881,3.36049,0,0,4.2268,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1284199,0.9052936,3.38144,0,33.82578
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.845272,48.44503,40.09037,2.190052,2.190052,0,-1,0,2.190052,129.918,0.5399536,0,0,2.845272,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1284199,2.409057,2.276217,0,32.44425
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4006239,39.38567,38.27511,4.740352,4.740352,0,-1,0,4.740352,8.451353,0,8.881784E-16,0,0.4006239,4.989844,4.740352,0,0,0,29.59898,0,4.58922,-4.58922,34.16262,87.59628,0.1284199,5.214387,0.3204991,0,29.9996
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,36.43968,36.43968,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.099133,25.00976,0,3.178926,-3.178926,30.81173,79.00429,0.1284199,3.321978,0,0,25.00976
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,34.77233,34.77233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.631273,21.83083,0,0,0,30.81173,79.00429,0.1284199,0,0,0,21.83083
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,33.07137,33.07137,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.631273,21.83083,0,5.691671,-5.691671,24.81219,63.62086,0.1284199,5.947797,0,0,21.83083
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,31.27627,31.27627,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.95535,16.13916,0,0.02805859,-0.02805859,24.78261,63.54502,0.1284199,0.02932123,0,0,16.13916
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,29.83751,29.83751,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.98653,16.1111,0,0.3005925,-0.3005925,24.46576,62.73258,0.1284199,0.3141192,0,0,16.1111
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.72146,28.72146,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.32052,15.81051,0,0.5700522,-0.5700522,23.86487,61.19184,0.1284199,0.5957046,0,0,15.81051
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,27.58524,27.58524,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.95391,15.24046,0,1.650762,-1.650762,22.12481,56.73018,0.1284199,1.725046,0,0,15.24046
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,26.5297,26.5297,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.78809,13.58969,0,1.303692,-1.303692,20.7506,53.20656,0.1284199,1.362358,0,0,13.58969
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,25.66241,25.66241,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.23664,12.286,0,3.005272,-3.005272,17.58277,45.08392,0.1284199,3.14051,0,0,12.286
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,24.80857,24.80857,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.57583,9.280731,0,1.657736,-1.657736,15.83536,40.6034,0.1284199,1.732334,0,0,9.280731
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,24.06902,24.06902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41776,7.622995,0,0,0,15.83536,40.6034,0.1284199,0,0,0,7.622995
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,23.38997,23.38997,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.41776,7.622995,0,1.829986,-1.829986,13.90638,35.65732,0.1284199,1.912336,0,0,7.622995
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.156964,28.30107,22.71093,3.276525,3.276525,0,0,0,3.276525,65.83083,0,0,0,2.156964,3.448973,3.276525,0,0,26.45108,5.793009,0,1.29201,-1.29201,12.54449,32.16528,0.1284199,3.604177,1.725571,0,7.949973
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.127203,38.07256,23.97489,3.385675,3.385675,0,0,0,3.385675,151.4381,0,0,0,5.127203,3.563869,3.385675,0,0,27.88664,4.500999,1.563334,0,1.563334,14.02759,35.96812,0.1282745,3.724243,4.101762,0,9.628201
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.996362,47.53789,27.11462,4.030855,4.030855,0,-1,0,4.030855,173.5702,0,0,0,6.996362,4.243005,4.030855,0,0,26.32331,5.907999,2.753357,0,2.753357,16.63966,42.6657,0.1280193,4.43394,5.59709,0,12.90436
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.002617,58.66485,30.36864,3.937032,3.937032,0,-1,0,3.937032,228.6651,0,0,0,9.002617,4.144244,3.937032,0,0,23.56995,8.386021,4.858374,0,4.858374,21.24872,54.48378,0.1275714,4.330735,7.202094,0,17.38864
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.813463,65.56863,33.20583,4.219615,4.219615,0,-1,0,4.219615,232.5677,0,0,0,9.813463,4.4417,4.219615,0,0,18.71158,12.75856,5.371763,0,5.371763,26.34482,67.55068,0.1270799,4.641576,7.85077,0,22.57202
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.155498,65.95605,35.67996,0,0,0,-1,0,0,0,0,0,0,9.155498,0,0,0,0,13.33982,17.59314,9.155498,0,9.155498,35.03049,89.82158,0.1262507,0,7.324399,0,26.74864
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.264248,65.21127,38.02635,2.527463,2.527463,0,-1,0,2.527463,326.9779,1.419442,0,0,8.264248,2.660488,2.527463,0,0,4.184318,25.83309,4.184318,0,4.184318,39.00008,100,0.1258754,2.78021,6.611398,0,34.09734
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.664635,64.62771,39.5189,2.182372,2.182372,0,-1,0,2.182372,351.2067,5.367402,0,0,7.664635,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1258754,2.400609,6.131708,0,37.26361
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.789798,62.00198,40.16433,2.695126,2.695126,0,-1,0,2.695126,251.9287,3.952823,0,0,6.789798,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1258754,2.964639,5.431839,0,36.38877
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.018703,56.29154,40.76941,6.772112,6.772112,0,-1,0,6.772112,74.10838,0,0,0,5.018703,7.12854,6.772112,0,0,0,29.59898,0,2.109837,-2.109837,36.77612,94.29754,0.1258754,7.449324,4.014963,0,34.61768
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.590577,47.81403,40.23828,0,0,0,-1,0,0,0,0.2463144,0,0,2.590577,0,0,0,0,2.344263,27.48914,2.344263,0,2.344263,39.00008,100,0.1256661,0,2.072462,0,30.07972
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5115787,39.86557,38.44319,3.492044,3.492044,0,-1,0,3.492044,14.64984,0,4.440892E-16,0,0.5115787,3.675836,3.492044,0,0,0,29.59898,0,3.164257,-3.164257,35.66466,91.44766,0.1256661,3.841248,0.409263,0,30.11056
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515841,26.43472,0,0,0,35.66466,91.44766,0.1256661,0,0,0,26.43472
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515841,26.43472,0,0,0,35.66466,91.44766,0.1256661,0,0,0,26.43472
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,33.226,33.226,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.515841,26.43472,0,3.279131,-3.279131,32.20815,82.58484,0.1256661,3.426692,0,0,26.43472
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,31.44435,31.44435,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.15932,23.15559,0,0.1603161,-0.1603161,32.03916,82.15154,0.1256661,0.1675303,0,0,23.15559
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,30.00559,30.00559,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.337449,22.99527,0,2.511117,-2.511117,29.39221,75.3645,0.1256661,2.624117,0,0,22.99527
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,28.87609,28.87609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12758,20.48416,0,0,0,29.39221,75.3645,0.1256661,0,0,0,20.48416
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,27.73988,27.73988,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.12758,20.48416,0,0.4719315,-0.4719315,28.89475,74.08897,0.1256661,0.4931685,0,0,20.48416
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.66416,26.66416,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.65195,20.01223,0,0.7806115,-0.7806115,28.07192,71.97913,0.1256661,0.815739,0,0,20.01223
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,25.79015,25.79015,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.51929,19.23162,0,0.4242263,-0.4242263,27.62474,70.83253,0.1256661,0.4433165,0,0,19.23162
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,24.94303,24.94303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99066,18.80739,0,0,0,27.62474,70.83253,0.1256661,0,0,0,18.80739
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,24.18331,24.18331,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.99066,18.80739,0,1.66032,-1.66032,25.87461,66.34502,0.1256661,1.735035,0,0,18.80739
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,23.52444,23.52444,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.83546,17.14707,0,1.225275,-1.225275,24.58306,63.03336,0.1256661,1.280413,0,0,17.14707
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.399476,26.42573,22.83867,4.162149,4.162149,0,0,0,4.162149,33.62388,0,0,0,1.399476,4.38121,4.162149,0,0,15.19687,15.92179,0,2.981734,-2.981734,21.44003,54.97434,0.1256661,4.578364,1.119581,0,17.32127
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.909659,34.65641,24.12952,3.321043,3.321043,0,0,0,3.321043,117.7238,0,0,0,3.909659,3.495835,3.321043,0,0,18.50991,12.94006,0.4138243,0,0.4138243,21.83262,55.98097,0.1256292,3.653147,3.127727,0,16.84972
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.99202,44.41362,27.26925,6.396096,6.396096,0,-1,0,6.396096,93.68246,0,0,0,5.99202,6.732733,6.396096,0,0,18.09609,13.3125,0,0.7407129,-0.7407129,21.05184,53.97898,0.1256292,7.035706,4.793616,0,19.30452
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.32329,52.66384,30.55689,0,0,0,-1,0,0,0,0,0,0,7.32329,0,0,0,0,18.9191,12.57179,7.32329,0,7.32329,27.99933,71.793,0.1249801,0,5.858632,0,19.89508
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.811943,61.69529,33.41425,2.054025,2.054025,0,-1,0,2.054025,429.0085,0,0,0,8.811943,2.162132,2.054025,0,0,11.59581,19.16275,6.649811,0,6.649811,34.30789,87.96877,0.1243966,2.259428,7.049554,0,27.97469
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.761236,68.84138,35.88838,1.598917,1.598917,0,-1,0,1.598917,610.4905,3.132166,0,0,9.761236,1.68307,1.598917,0,0,4.946,25.14758,4.946,0,4.946,39.00008,100,0.123966,1.758809,7.808989,0,34.90881
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.249393,69.61486,38.2146,4.224918,4.224918,0,-1,0,4.224918,218.9248,4.802111,0,0,9.249393,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.123966,4.64741,7.399514,0,38.84837
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.48113,68.20835,39.70715,3.683095,3.683095,0,-1,0,3.683095,230.2718,4.604188,0,0,8.48113,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.123966,4.051404,6.784904,0,38.08011
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.884467,58.87465,40.35258,6.005283,6.005283,0,-1,0,6.005283,97.98817,0,0,0,5.884467,6.321351,6.005283,0,0,0,29.59898,0,0.4368836,-0.4368836,38.53956,98.81919,0.123966,6.605812,4.707573,0,35.48344
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.626926,55.15946,40.95766,3.452799,3.452799,0,-1,0,3.452799,134.0051,0.5069747,0,0,4.626926,3.634525,3.452799,0,0,0.4854262,29.16209,0.4854262,0,0.4854262,39.00008,100,0.1239239,3.798079,3.701541,0,33.78902
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.841258,45.73955,40.42653,3.240847,3.240847,0,-1,0,3.240847,56.81409,0,0,0,1.841258,3.411418,3.240847,0,0,0,29.59898,0,1.57016,-1.57016,37.34498,95.75618,0.1239239,3.564932,1.473006,0,31.44024
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.372011,39.66447,38.63144,6.730249,6.730249,0,-1,0,6.730249,5.527449,0,0,0,0.372011,7.084472,6.730249,0,0,1.744622,28.02882,0,6.712461,-6.712461,30.26943,77.61376,0.1239239,7.403274,0.2976088,0,28.40083
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.202913,21.31636,0,0,0,30.26943,77.61376,0.1239239,0,0,0,21.31636
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,35.09504,35.09504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.202913,21.31636,0,0,0,30.26943,77.61376,0.1239239,0,0,0,21.31636
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,33.39408,33.39408,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.202913,21.31636,0,0.3200205,-0.3200205,29.9321,76.74881,0.1239239,0.3344214,0,0,21.31636
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,31.61243,31.61243,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.558491,20.99634,0,0.3932629,-0.3932629,29.51756,75.68591,0.1239239,0.4109597,0,0,20.99634
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,30.16022,30.16022,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,9.99545,20.60307,0,0.4573932,-0.4573932,29.03543,74.44966,0.1239239,0.4779759,0,0,20.60307
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,29.04417,29.04417,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.50366,20.14568,0,0.2385058,-0.2385058,28.78402,73.80503,0.1239239,0.2492386,0,0,20.14568
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,27.88779,27.88779,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.76867,19.90718,0,1.469281,-1.469281,27.23526,69.83386,0.1239239,1.535398,0,0,19.90718
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,26.79191,26.79191,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.40121,18.43789,0,0.1790593,-0.1790593,27.04652,69.34991,0.1239239,0.187117,0,0,18.43789
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,25.92461,25.92461,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.60016,18.25883,0,1.404818,-1.404818,25.56571,65.55296,0.1239239,1.468035,0,0,18.25883
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.07077,25.07077,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.16107,16.85402,0,1.051696,-1.051696,24.45712,62.71045,0.1239239,1.099023,0,0,16.85402
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.31777,24.31777,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.32962,15.80232,0,0.8685488,-0.8685488,23.54159,60.36294,0.1239239,0.9076335,0,0,15.80232
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.65218,23.65218,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.29467,14.93377,0,0.5871308,-0.5871308,22.9227,58.77604,0.1239239,0.6135517,0,0,14.93377
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9096472,25.2892,22.97313,8.212509,8.212509,12,0,3.372,8.212509,11.07636,0,0,0,0.9096472,0,0,3.787491,3.598116,16.94704,14.34664,4.507763,0,4.507763,27.19914,69.74125,0.1244462,9.03376,0.7277178,12,15.25629
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.896162,34.75406,24.25727,2.933109,2.933109,11.73311,0,3.304476,2.933109,132.8338,1.776357E-15,0,0,3.896162,0,0,8.8,8.36,12.43928,18.40363,12.25616,0,12.25616,38.82636,99.55457,0.1250891,3.22642,3.11693,12,22.29979
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.454559,39.81906,27.43733,2.179991,2.179991,0,-1,0,2.179991,204.3385,1.976715,0,0,4.454559,2.294727,2.179991,0,0,0.1831172,29.43417,0.1831172,0,0.1831172,39.00008,100,0.1250732,2.39799,3.563648,0,33.88873
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.156935,55.93253,30.76531,8.473955,8.36,0,-1,0,8.36,97.57099,0,0.1139552,0.9613507,8.156935,8.8,8.36,0,0,0,29.59898,0,0.6430653,-0.6430653,38.32223,98.26192,0.1250732,9.321351,6.525548,0,37.75591
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.604382,57.31958,33.63611,6.286852,6.286852,0,-1,0,6.286852,120.9569,0.2721259,0,0,7.604382,6.617739,6.286852,0,0,0.714517,28.95591,0.714517,0,0.714517,39.00008,100,0.1250115,6.915537,6.083506,0,36.5603
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.384847,55.79891,36.11697,2.827832,2.827832,0,-1,0,2.827832,225.7859,3.408182,0,0,6.384847,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1250115,3.110615,5.107878,0,35.98383
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.628324,59.37881,38.44319,2.336076,2.336076,0,-1,0,2.336076,283.7375,4.169297,0,0,6.628324,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1250115,2.569683,5.302659,0,36.2273
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.391527,64.05188,39.93574,0.2114846,0.2114846,0,-1,0,0.2114846,3495.066,7.168911,0,0,7.391527,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1250115,0.2326331,5.913221,0,36.99051
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.558581,48.07605,40.58117,0.5921479,0.5921479,0,-1,0,0.5921479,432.0848,1.935267,0,0,2.558581,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1250115,0.6513627,2.046865,0,32.15756
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.885887,46.66032,41.18625,2.090485,2.090485,0,-1,0,2.090485,90.21288,0,0,0,1.885887,2.200511,2.090485,0,0,0,29.59898,0,0.3146239,-0.3146239,38.66843,99.14964,0.1250115,2.299534,1.50871,0,31.48487
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.239727,47.17799,40.65512,2.009494,2.009494,0,-1,0,2.009494,111.4573,0,0,0,2.239727,2.115257,2.009494,0,0,0.3495821,29.28435,0.1244709,0,0.1244709,38.78652,99.45242,0.1250007,2.210443,1.791782,0,31.52408
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5523587,40.38057,38.83986,4.049177,4.049177,0,-1,0,4.049177,13.64126,0,8.881784E-16,0,0.5523587,4.262291,4.049177,0,0,0.2251112,29.39638,0,3.709933,-3.709933,34.87591,89.42522,0.1250007,4.454095,0.441887,0,29.94874
