Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.015298,43.35122,29.09796,3.615345,3.615345,0,0,0,3.615345,138.7225,0,0,0,5.015298,3.805626,3.615345,0,0,4.419956,25.62102,1.209672,0,1.209672,35.95454,92.19093,0.1164013,3.976879,4.012239,0,30.63632
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.308512,54.96354,32.5604,1.13606,1.13606,0,-1,0,1.13606,643.321,2.902375,0,0,7.308512,1.195853,1.13606,0,0,3.210284,26.70972,3.210284,0,3.210284,39.00008,100,0.1162308,1.249666,5.84681,0,34.01823
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.084167,62.02826,36.02284,2.956496,2.956496,0,-1,0,2.956496,273.4375,4.972067,0,0,8.084167,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1162308,3.252145,6.467334,0,37.68315
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.865343,73.2748,38.87348,5.323534,5.323534,0,-1,0,5.323534,185.3157,4.261623,0,0,9.865343,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1162308,5.855887,7.892274,0,39.46432
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.535784,74.76962,41.14591,4.124148,4.124148,0,-1,0,4.124148,231.2183,5.194575,0,0,9.535784,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1162308,4.536562,7.628627,0,39.13476
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.1579,71.3007,43.26372,3.142292,3.142292,0,-1,0,3.142292,259.6162,4.850224,0,0,8.1579,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1162308,3.456521,6.52632,0,37.75688
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.528355,66.21667,44.58818,3.392417,3.392417,0,-1,0,3.392417,192.4396,2.95739,0,0,6.528355,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1162308,3.731659,5.222684,0,36.12733
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.775263,53.46083,45.03864,3.328868,3.328868,0,-1,0,3.328868,83.36958,0,0,0,2.775263,3.504071,3.328868,0,0,0,29.59898,0,0.7288082,-0.7288082,38.23185,98.03018,0.1162308,3.661754,2.22021,0,32.37424
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.510266,56.31386,45.45548,4.278567,4.278567,0,-1,0,4.278567,82.04301,0,0,0,3.510266,4.503755,4.278567,0,0,0.8097869,28.87017,0,0.9934896,-0.9934896,37.18462,95.34498,0.1162308,4.706424,2.808213,0,32.38044
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.560234,49.50377,44.89073,1.591536,1.591536,0,-1,0,1.591536,98.03326,0,0,0,1.560234,1.675301,1.591536,0,0,1.913664,27.87668,0,0.1150665,-0.1150665,37.06333,95.03398,0.1162308,1.750689,1.248187,0,29.43691
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3081017,44.18431,43.30405,5.948587,5.948587,0,-1,0,5.948587,5.17941,0,8.881784E-16,0,0.3081017,6.261671,5.948587,0,0,2.041516,27.76161,0,5.953569,-5.953569,30.78771,78.9427,0.1162308,6.543446,0.2464814,0,28.06972
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,41.67704,41.67704,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.656592,21.80804,0,4.152995,-4.152995,26.41007,67.718,0.1162308,4.33988,0,0,21.80804
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,39.97608,39.97608,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.27103,17.65505,0,5.076653,-5.076653,21.05881,53.99684,0.1162308,5.305102,0,0,17.65505
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,38.19444,38.19444,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.91176,12.5784,0,5.453464,-5.453464,15.31036,39.25724,0.1162308,5.698869,0,0,12.5784
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,36.37917,36.37917,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.97116,7.124934,0,0.1498321,-0.1498321,15.15242,38.85228,0.1162308,0.1565746,0,0,7.124934
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,34.94041,34.94041,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.13764,6.975101,0,0.3736104,-0.3736104,14.7586,37.84248,0.1162308,0.3904229,0,0,6.975101
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,33.88487,33.88487,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.55276,6.601491,0,0.1287555,-0.1287555,14.62288,37.49448,0.1162308,0.1345495,0,0,6.601491
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,32.72848,32.72848,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.69583,6.472735,0,2.393494,-2.393494,12.09991,31.02536,0.1162308,2.501202,0,0,6.472735
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,31.61243,31.61243,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.35526,4.079241,0,1.785478,-1.785478,10.21785,26.19957,0.1162308,1.865825,0,0,4.079241
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,30.78548,30.78548,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.33913,2.293763,0,0.4794627,-0.4794627,9.712456,24.90368,0.1162308,0.5010385,0,0,2.293763
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.89802,29.89802,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.87186,1.8143,0,1.3801,-1.3801,8.257703,21.17356,0.1162308,1.442204,0,0,1.8143
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.15847,29.15847,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40531,0.4342004,8.36,0,8.36,16.1887,41.50939,0.1167726,2.088588,0,12,0.4342004
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,28.55338,28.55338,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.04531,7.9582,8.36,0,8.36,24.11969,61.84523,0.1171214,0.455494,0,12,7.9582
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.337117,34.16164,27.88779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.337117,0,0,8.8,8.36,15.68531,15.4822,10.69712,0,10.69712,34.26786,87.86614,0.1172915,0,1.869694,12,17.81932
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.892735,43.13884,29.25259,2.380003,2.380003,0,0,0,2.380003,205.5768,0,0,0,4.892735,2.505267,2.380003,0,0,4.988191,25.10961,2.387469,0,2.387469,36.53282,93.6737,0.1171655,2.618004,3.914188,0,30.00234
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.474175,55.74687,32.71503,0,0,0,-1,0,0,0,4.873453,0,0,7.474175,0,0,0,0,2.600723,27.25833,2.600723,0,2.600723,39.00008,100,0.1170285,0,5.979341,0,34.7325
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.7307,64.85896,36.21109,0,0,0,-1,0,0,0,8.7307,0,0,8.7307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,0,6.98456,0,38.32968
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.73375,68.47496,39.06845,0,0,0,-1,0,0,0,8.73375,0,0,8.73375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,0,6.987,0,38.33273
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.719145,75.84898,41.30054,0,0,0,-1,0,0,0,9.719145,0,0,9.719145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,0,7.775316,0,39.31812
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.906752,74.88467,43.45197,8.514484,8.36,0,-1,0,8.36,106.5401,0.1067518,0.1544845,1.005933,8.906752,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,9.365932,7.125401,0,38.50573
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.874501,71.92281,44.7361,2.121099,2.121099,0,-1,0,2.121099,371.2463,5.641766,0,0,7.874501,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,2.333209,6.299601,0,37.47348
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.691006,67.57698,45.19327,1.515377,1.515377,0,-1,0,1.515377,441.5406,5.095872,0,0,6.691006,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,1.666915,5.352805,0,36.28998
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.595398,60.24501,45.64373,3.632058,3.632058,0,-1,0,3.632058,126.5233,0.7721792,0,0,4.595398,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,3.995263,3.676318,0,34.19437
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.09754,51.31433,45.03864,1.806,1.806,0,-1,0,1.806,116.1428,0.1964871,0,0,2.09754,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1170285,1.9866,1.678032,0,31.69652
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3642388,44.49466,43.45197,0.3469691,0.3469691,0,-1,0,0.3469691,104.9773,0,0,0,0.3642388,0.3652307,0.3469691,0,0,0,29.59898,0,0.0009918495,-0.0009918495,38.99903,99.99732,0.1170285,0.381666,0.291391,0,29.96322
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,41.8653,41.8653,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.001102055,29.59799,0,8.8,-8.8,29.72302,76.21272,0.1170285,9.235144,0,0,29.59799
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,40.12399,40.12399,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.77888,20.79799,0,6.814764,-6.814764,22.53963,57.7938,0.1170285,7.121428,0,0,20.79799
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,38.36924,38.36924,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.35084,13.98322,0,0.839039,-0.839039,21.6552,55.52605,0.1170285,0.8767958,0,0,13.98322
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,36.53381,36.53381,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.2831,13.14418,0,1.323444,-1.323444,20.26017,51.94905,0.1170285,1.382999,0,0,13.14418
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.11521,35.11521,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7536,11.82074,0,0.8567147,-0.8567147,19.35711,49.63352,0.1170285,0.8952668,0,0,11.82074
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.0395,34.0395,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7055,10.96402,0,0.7329547,-0.7329547,18.58451,47.6525,0.1170285,0.7659376,0,0,10.96402
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,32.88311,32.88311,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5199,10.23107,0,0.258417,-0.258417,18.31211,46.95405,0.1170285,0.2700457,0,0,10.23107
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,31.76707,31.76707,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80703,9.972653,0,0.9830946,-0.9830946,17.27584,44.29694,0.1170285,1.027334,0,0,9.972653
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.95356,30.95356,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89935,8.989559,0,0.9557868,-0.9557868,16.26835,41.71365,0.1170285,0.9987972,0,0,8.989559
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.0661,30.0661,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96134,8.033772,0,0.44168,-0.44168,15.80278,40.51987,0.1170285,0.4615556,0,0,8.033772
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,29.30638,29.30638,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.4521,7.592092,0,1.395334,-1.395334,14.33197,36.74857,0.1170285,1.458125,0,0,7.592092
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.72146,28.72146,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00247,6.196757,0,0.602861,-0.602861,13.6965,35.11916,0.1170285,0.6299897,0,0,6.196757
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.088636,33.65209,28.06259,1.320421,1.320421,0,0,0,1.320421,158.1796,0,0,0,2.088636,1.389916,1.320421,0,0,26.67231,5.593896,0.6987191,0,0.6987191,14.35936,36.81881,0.1169918,1.452463,1.670908,0,7.682532
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.173767,44.20413,29.42067,3.418337,3.418337,0,0,0,3.418337,151.3533,0,0,0,5.173767,3.59825,3.418337,0,0,25.97359,6.222744,1.575517,0,1.575517,15.85403,40.65128,0.116909,3.760171,4.139013,0,11.39651
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.963483,54.1301,32.90328,1.996071,1.996071,0,-1,0,1.996071,348.8596,0,0,0,6.963483,2.101127,1.996071,0,0,24.39808,7.640709,4.862356,0,4.862356,20.46687,52.47904,0.1166544,2.195678,5.570786,0,14.60419
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.665362,64.82626,36.39934,3.985343,3.985343,0,-1,0,3.985343,217.4308,0,0,0,8.665362,4.195098,3.985343,0,0,19.53572,12.01683,4.470265,0,4.470265,24.70773,63.35303,0.1164213,4.383877,6.93229,0,20.68219
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.817348,69.07307,39.25669,2.320695,2.320695,0,-1,0,2.320695,379.9442,0,0,0,8.817348,2.442837,2.320695,0,0,15.06546,16.04007,6.37451,0,6.37451,30.75512,78.85913,0.1160904,2.552765,7.053878,0,24.85741
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.243861,69.43999,41.4888,7.786452,7.786452,0,-1,0,7.786452,105.8744,0,0,0.2050976,8.243861,8.196265,7.786452,0,0,8.690946,21.77713,0.04759581,0,0.04759581,30.80028,78.97491,0.1160879,8.565098,6.595089,0,30.02099
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.307609,77.01892,43.64022,1.129364,1.129364,0,-1,0,1.129364,824.1461,0,0,0,9.307609,1.188804,1.129364,0,0,8.64335,21.81996,8.118804,0,8.118804,38.50245,98.72404,0.1156693,1.2423,7.446087,0,31.12757
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.531202,75.07444,44.92435,3.950425,3.950425,0,-1,0,3.950425,215.9566,3.848315,0,0,8.531202,4.158342,3.950425,0,0,0.5245453,29.12689,0.5245453,0,0.5245453,39.00008,100,0.1156424,4.345467,6.824962,0,37.65809
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.449677,66.79765,45.34118,4.870605,4.870605,0,-1,0,4.870605,132.4205,1.322726,0,0,6.449677,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1156424,5.357665,5.159742,0,36.04866
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.975267,61.7748,45.79836,4.242053,4.242053,0,-1,0,4.242053,117.2844,0.5099483,0,0,4.975267,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1156424,4.666258,3.980214,0,34.57425
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.167972,54.90008,45.19327,5.498199,5.498199,0,-1,0,5.498199,57.61835,0,0,0,3.167972,5.787578,5.498199,0,0,0,29.59898,0,2.619606,-2.619606,36.23877,92.91974,0.1156424,6.048019,2.534377,0,32.76695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4216946,44.81625,43.6066,4.948461,4.948461,0,-1,0,4.948461,8.521733,0,0,0,0.4216946,5.208906,4.948461,0,0,2.910674,26.97937,0,4.787211,-4.787211,31.19261,79.98088,0.1156424,5.443307,0.3373557,0,27.40107
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,42.01321,42.01321,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.229797,22.19216,0,8.8,-8.8,21.91659,56.19628,0.1156424,14.26284,0,0,22.19216
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,40.31224,40.31224,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.00757,13.39216,0,8.8,-8.8,12.64058,32.41167,0.1156424,11.06898,0,0,13.39216
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,38.51715,38.51715,5.537506,4.362553,0,-1,0,4.362553,0,0,1.174954,1.728704,0,4.592161,4.362553,0,0,27.78535,4.592161,0,4.592161,-4.592161,7.800015,20,0.1156424,6.091257,0,0,4.592161
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,36.68172,36.68172,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,35.24968,35.24968,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,34.18741,34.18741,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.03102,33.03102,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,31.91498,31.91498,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.10819,31.10819,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.21401,30.21401,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156424,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,29.46101,29.46101,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1160416,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,28.87609,28.87609,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1163509,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.666408,32.66363,28.23067,1.792377,1.792377,10.59238,0,3.015872,1.792377,92.97193,0,0,0,1.666408,0,0,8.8,8.36,16.16775,15.048,10.02641,0,10.02641,33.17389,85.06107,0.1167756,1.971615,1.333126,12,16.71441
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.379575,41.93089,29.59547,3.893744,3.893744,0,0,0,3.893744,112.4772,0,0,0,4.379575,4.098677,3.893744,0,0,6.141346,24.07177,0.2808975,0,0.2808975,33.44037,85.74436,0.1167612,4.283118,3.50366,0,28.45134
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.748516,50.13824,33.07137,4.469407,4.469407,0,-1,0,4.469407,128.6192,0,0,0,5.748516,4.704639,4.469407,0,0,5.860448,24.32458,1.043877,0,1.043877,34.43068,88.28362,0.1167077,4.916348,4.598813,0,30.07309
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.501535,56.73626,36.56742,0.8653704,0.8653704,0,-1,0,0.8653704,751.3009,0.7740483,0,0,6.501535,0.9109162,0.8653704,0,0,4.816571,25.26406,4.816571,0,4.816571,39.00008,100,0.1164617,0.9519075,5.201229,0,31.7656
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.356478,59.54482,39.44495,2.239498,2.239498,0,-1,0,2.239498,283.835,3.999112,0,0,6.356478,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1164617,2.463448,5.085182,0,35.95546
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.865831,50.18825,41.67704,4.436774,4.436774,0,-1,0,4.436774,64.59266,0,8.881784E-16,0,2.865831,4.670289,4.436774,0,0,0,29.59898,0,1.804458,-1.804458,37.09801,95.12292,0.1164617,4.880452,2.292665,0,32.46481
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.759984,66.18581,43.79485,0,0,0,-1,0,0,0,4.75503,0,0,6.759984,0,0,0,0,2.004954,27.79452,2.004954,0,2.004954,39.00008,100,0.1163596,0,5.407987,0,34.5545
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.158258,61.58035,45.03864,2.158868,2.158868,0,-1,0,2.158868,238.9334,2.885765,0,0,5.158258,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1163596,2.374755,4.126607,0,34.75724
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.063026,61.75142,45.49582,0.5918815,0.5918815,0,-1,0,0.5918815,855.4122,4.439993,0,0,5.063026,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1163596,0.6510696,4.050421,0,34.66201
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.893534,54.7709,45.91265,0,0,0,-1,0,0,0,2.893534,0,0,2.893534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163596,0,2.314827,0,32.49251
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.791122,50.64288,45.30757,1.554945,1.554945,0,-1,0,1.554945,115.1888,0.1543382,0,0,1.791122,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1163596,1.71044,1.432898,0,31.3901
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5017854,45.19741,43.75451,5.120403,5.120403,0,-1,0,5.120403,9.799725,0,0,0,0.5017854,5.389898,5.120403,0,0,0,29.59898,0,4.888112,-4.888112,33.84756,86.78843,0.1163596,5.632443,0.4014283,0,30.10076
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,42.16784,42.16784,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.431236,24.71087,0,2.786466,-2.786466,30.91036,79.25718,0.1163596,2.911857,0,0,24.71087
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,40.46687,40.46687,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.527308,21.9244,0,1.159409,-1.159409,29.68824,76.12354,0.1163596,1.211583,0,0,21.9244
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,38.65161,38.65161,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.815541,20.76499,0,8.8,-8.8,20.41222,52.33893,0.1163596,11.41901,0,0,20.76499
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59332,11.96499,0,0,0,20.41222,52.33893,0.1163596,0,0,0,11.96499
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,35.37742,35.37742,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.59332,11.96499,0,1.231991,-1.231991,19.11359,49.00911,0.1163596,1.28743,0,0,11.96499
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,34.33532,34.33532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9622,10.733,0,0,0,19.11359,49.00911,0.1163596,0,0,0,10.733
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.16549,33.16549,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.9622,10.733,0,0.2804166,-0.2804166,18.81801,48.2512,0.1163596,0.2930354,0,0,10.733
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.06961,32.06961,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.27377,10.45258,0,1.205309,-1.205309,17.5475,44.9935,0.1163596,1.259548,0,0,10.45258
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,31.2561,31.2561,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.613,9.247274,0,1.751663,-1.751663,15.70108,40.25911,0.1163596,1.830488,0,0,9.247274
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,30.36864,30.36864,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.5593,7.495611,0,0.3715439,-0.3715439,15.30944,39.2549,0.1163596,0.3882634,0,0,7.495611
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,29.60892,29.60892,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.97212,7.124067,0,1.033996,-1.033996,14.21951,36.46022,0.1163596,1.080526,0,0,7.124067
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.024,29.024,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.12101,6.090071,0,0.1067294,-0.1067294,14.10701,36.17175,0.1163596,0.1115323,0,0,6.090071
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.092011,31.26592,28.3853,0,0,0,0,0,0,0,0,0,0,1.092011,0,0,0,0,26.2396,5.983342,1.092011,0,1.092011,15.14298,38.82809,0.116304,0,0.8736088,0,7.075353
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9250072,32.19717,29.74339,2.385811,2.385811,0,0,0,2.385811,38.77118,0,0,0,0.9250072,2.51138,2.385811,0,0,25.14758,6.966152,0,1.586373,-1.586373,13.4708,34.54044,0.116304,2.624393,0.7400057,0,7.891159
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.229431,39.42094,33.23944,0,0,0,-1,0,0,0,0,0,0,2.229431,0,0,0,0,26.91022,5.379778,2.229431,0,2.229431,15.58582,39.96357,0.1161908,0,1.783545,0,7.60921
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.32485,49.55355,36.76239,7.365402,7.365402,0,-1,0,7.365402,58.71845,0,8.881784E-16,0.2632678,4.32485,7.753055,7.365402,0,0,24.68079,7.386266,0,3.428205,-3.428205,11.97218,30.69783,0.1161908,8.101942,3.45988,0,11.71112
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.406387,52.91683,39.59286,7.178588,7.178588,0,-1,0,7.178588,61.38237,0,0,3.299075,4.406387,7.556408,7.178588,0,0,28.48991,3.958061,0,3.150021,-3.150021,8.651765,22.18397,0.1161908,7.896447,3.52511,0,8.364449
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.854295,53.52687,41.82495,5.054327,4.429219,0,-1,0,4.429219,87.01974,0,0.6251083,4.059805,3.854295,4.662336,4.429219,0,0,31.98993,0.8080406,0,0.8080406,-0.8080406,7.800015,20,0.1161908,5.55976,3.083436,0,4.662336
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.207773,64.22077,43.94276,8.873192,5.897384,0,-1,0,5.897384,105.2632,0,2.975807,8.581034,6.207773,6.207773,5.897384,0,0,32.88775,0,0,0,0,7.800015,20,0.1161908,9.76051,4.966218,0,6.207773
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.841483,57.14306,45.19327,1.802616,1.802616,0,-1,0,1.802616,213.106,0,0,1.252996,3.841483,1.89749,1.802616,0,0,32.88775,0,1.943992,0,1.943992,9.644249,24.72879,0.1160922,1.982877,3.073186,0,3.841483
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.801915,54.15248,45.61011,3.532203,3.532203,0,-1,0,3.532203,79.32488,0,0,1.690946,2.801915,3.718108,3.532203,0,0,30.94376,1.749593,0,0.9161926,-0.9161926,8.678497,22.25251,0.1160922,3.885423,2.241532,0,4.551508
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8292871,48.46228,46.02695,1.147137,1.147137,0,-1,0,1.147137,72.29192,0,0,0.3125552,0.8292871,1.207512,1.147137,0,0,31.96175,0.8334005,0,0.3782251,-0.3782251,8.279813,21.23025,0.1160922,1.26185,0.6634297,0,1.662688
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9349239,48.16207,45.42186,4.538374,1.320594,0,-1,0,1.320594,70.79569,0,3.21778,4.38216,0.9349239,1.390099,1.320594,0,0,32.382,0.4551754,0,0.4551754,-0.4551754,7.800015,20,0.1160922,4.992212,0.7479392,0,1.390099
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4786129,45.2455,43.8688,3.141542,0.4546823,0,-1,0,0.4546823,105.2632,0,2.68686,3.36476,0.4786129,0.4786129,0.4546823,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,3.455697,0.3828903,0,0.4786129
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,42.28213,42.28213,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,40.58117,40.58117,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,38.79952,38.79952,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,36.95064,36.95064,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,35.53205,35.53205,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,34.46979,34.46979,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,33.32012,33.32012,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,32.22424,32.22424,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,31.41074,31.41074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,30.51655,30.51655,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,29.76356,29.76356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160922,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.19881,29.19881,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1164835,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.45866,32.42818,28.55338,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,420.819,1.776357E-15,0,0,1.45866,0,0,8.8,8.36,24.52775,7.524,9.818661,0,9.818661,25.04581,64.21989,0.1167364,0.3812866,1.166928,12,8.98266
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.70262,37.30753,29.91147,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.70262,0,0,8.8,8.36,14.70909,16.36079,11.06262,0,11.06262,35.54073,91.12989,0.1168825,0,2.162096,12,19.06341
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.275361,42.68343,33.41425,0.4215068,0.4215068,0,-1,0,0.4215068,777.06,0,0,0,3.275361,0.4436913,0.4215068,0,0,3.646473,26.31715,2.831669,0,2.831669,38.22709,98.01797,0.11674,0.4636575,2.620289,0,29.59251
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.470176,53.51707,36.91031,3.029947,3.029947,0,-1,0,3.029947,180.537,1.465955,0,0,5.470176,3.189418,3.029947,0,0,0.814804,28.86565,0.814804,0,0.814804,39.00008,100,0.1166991,3.332942,4.376141,0,34.33583
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.680604,61.09992,39.74749,4.592062,4.592062,0,-1,0,4.592062,145.4816,1.846854,0,0,6.680604,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1166991,5.051269,5.344483,0,36.27958
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.890694,64.49092,41.93925,2.335534,2.335534,0,-1,0,2.335534,295.0372,4.432237,0,0,6.890694,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1166991,2.569088,5.512555,0,36.48967
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.21137,68.30866,44.05705,0,0,0,-1,0,0,0,7.21137,0,0,7.21137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166991,0,5.769096,0,36.81035
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.525257,56.20426,45.30757,5.277546,5.277546,0,-1,0,5.277546,66.79727,0,0,0,3.525257,5.555312,5.277546,0,0,0,29.59898,0,2.030055,-2.030055,36.86021,94.51318,0.1166991,5.805301,2.820206,0,33.12423
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.090506,55.2138,45.7244,7.531993,7.531993,0,-1,0,7.531993,41.03171,0,8.881784E-16,0,3.090506,7.928414,7.531993,0,0,2.255617,27.56892,0,4.837908,-4.837908,31.76061,81.43729,0.1166991,8.285192,2.472404,0,30.65943
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.410822,60.10192,46.1009,7.073449,7.073449,0,-1,0,7.073449,62.35746,0,0,0,4.410822,7.445735,7.073449,0,0,7.631071,22.73101,0,3.034913,-3.034913,28.56153,73.23454,0.1166991,7.780793,3.528658,0,27.14184
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.394092,49.65533,45.52943,0,0,0,-1,0,0,0,0,0,0,1.394092,0,0,0,0,11.0032,19.6961,1.394092,0,1.394092,29.88408,76.6257,0.1166292,0,1.115274,0,21.09019
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4639342,45.2775,43.94276,0,0,0,-1,0,0,0,0,0,0,0.4639342,0,0,0,0,9.609103,20.95078,0.4639342,0,0.4639342,30.32421,77.75423,0.1166059,0,0.3711473,0,21.41472
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,42.39643,42.39643,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,9.145169,21.36833,0,4.002131,-4.002131,26.10559,66.93728,0.1166059,4.182227,0,0,21.36833
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,40.72908,40.72908,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,13.59198,17.3662,0,7.011227,-7.011227,18.71511,47.98737,0.1166059,7.326732,0,0,17.3662
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,38.91381,38.91381,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,21.38223,10.35497,0,7.103123,-7.103123,11.22776,28.78907,0.1166059,7.422764,0,0,10.35497
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.07838,37.07838,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,29.27459,3.251845,0,0.7367789,-0.7367789,10.45113,26.79771,0.1166059,0.7699339,0,0,3.251845
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09324,2.515066,0,0,0,10.45113,26.79771,0.1166059,0,0,0,2.515066
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,34.58408,34.58408,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,30.09324,2.515066,0,1.814126,-1.814126,8.538872,21.8945,0.1166059,1.895761,0,0,2.515066
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,33.42769,33.42769,1.739381,0.6658933,0,-1,0,0.6658933,0,0,1.073487,1.247425,0,0.7009404,0.6658933,0,0,32.10893,0.7009404,0,0.7009404,-0.7009404,7.800015,20,0.1166059,1.913319,0,0,0.7009404
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,32.35198,32.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166059,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,31.53848,31.53848,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166059,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,30.67118,30.67118,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1166059,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,29.89802,29.89802,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1169252,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,29.32655,29.32655,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1172945,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.86008,33.67999,28.70129,6.282591,6.282591,12,0,3.372,6.282591,29.6069,0,0,0,1.86008,0,0,5.717409,5.431539,16.16775,15.048,7.291619,0,7.291619,30.57944,78.40866,0.1178257,6.91085,1.488064,12,16.90808
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.133115,41.68969,30.0661,0.8805873,0.8805873,5.873239,0,1.821929,0.8805873,469.3589,8.881784E-16,0,0,4.133115,0,0,4.992651,4.743019,8.876134,21.61046,8.876134,0,8.876134,39.00008,100,0.1177248,0.9686461,3.306492,12,25.74357
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.481837,56.77872,33.56216,9.142047,8.36,0,-1,0,8.36,89.49566,0,0.7820466,1.696251,7.481837,8.8,8.36,0,0,0,29.59898,0,1.318163,-1.318163,37.61061,96.43727,0.1177248,10.05625,5.98547,0,37.08081
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.531922,61.14601,37.06494,1.888099,1.888099,0,-1,0,1.888099,398.9156,4.079824,0,0,7.531922,1.987473,1.888099,0,0,1.464625,28.28082,1.464625,0,1.464625,39.00008,100,0.1176517,2.076909,6.025538,0,35.81274
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.967899,48.62004,39.8954,6.247189,6.247189,0,-1,0,6.247189,47.50775,0,0,0,2.967899,6.575988,6.247189,0,0,0,29.59898,0,3.60809,-3.60809,35.19682,90.24807,0.1176517,6.871908,2.374319,0,32.56688
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.438533,62.93723,42.09388,4.616685,4.616685,0,-1,0,4.616685,139.4622,0,0,0,6.438533,4.859669,4.616685,0,0,4.008988,25.99089,1.578864,0,1.578864,36.69466,94.08868,0.1175731,5.078354,5.150826,0,32.42942
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.97999,71.67149,44.17135,3.579668,3.579668,0,-1,0,3.579668,222.9254,1.781794,0,0,7.97999,3.768071,3.579668,0,0,2.430124,27.41187,2.430124,0,2.430124,39.00008,100,0.1174523,3.937634,6.383992,0,35.39186
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.289178,66.26514,45.42186,1.465304,1.465304,0,-1,0,1.465304,429.2062,4.746753,0,0,6.289178,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1174523,1.611835,5.031343,0,35.88816
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.288124,62.95301,45.83198,3.962698,3.962698,0,-1,0,3.962698,133.4476,1.116862,0,0,5.288124,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1174523,4.358968,4.230499,0,34.8871
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.241092,52.99531,46.21519,3.482925,3.482925,0,-1,0,3.482925,64.34511,0,4.440892E-16,0,2.241092,3.666237,3.482925,0,0,0,29.59898,0,1.425145,-1.425145,37.49784,96.14812,0.1174523,3.831217,1.792873,0,31.84007
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.975748,51.56479,45.64373,6.291893,6.291893,0,-1,0,6.291893,31.40149,0,0,0,1.975748,6.623045,6.291893,0,0,1.583494,28.17383,0,4.647297,-4.647297,32.59916,83.58743,0.1174523,6.921082,1.580598,0,30.14958
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3631757,45.10073,44.05705,6.215737,6.215737,0,-1,0,6.215737,5.842842,0,8.881784E-16,0,0.3631757,6.542881,6.215737,0,0,6.747158,23.52654,0,6.179706,-6.179706,26.08518,66.88494,0.1174523,6.837311,0.2905406,0,23.88971
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,42.54434,42.54434,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.6135,17.34683,0,5.296251,-5.296251,20.50244,52.57026,0.1174523,5.534582,0,0,17.34683
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,40.84337,40.84337,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.49822,12.05058,0,8.8,-8.8,11.22643,28.78565,0.1174523,10.30656,0,0,12.05058
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,39.06845,39.06845,4.407741,3.08805,0,-1,0,3.08805,0,0,1.319691,1.760465,0,3.250579,3.08805,0,0,29.276,3.250579,0,3.250579,-3.250579,7.800015,20,0.1174523,4.848515,0,0,3.250579
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,37.21285,37.21285,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,35.77409,35.77409,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,33.56216,33.56216,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,32.48645,32.48645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,31.67294,31.67294,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,30.78548,30.78548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174523,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.02576,30.02576,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177257,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,29.46101,29.46101,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1180487,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6306652,30.51206,28.85592,1.001889,1.001889,9.801888,0,2.815878,1.001889,62.94764,0,0,0,0.6306652,0,0,8.8,8.36,16.16775,15.048,8.990665,0,8.990665,32.1913,82.54162,0.1184046,1.102077,0.5045322,12,15.67867
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.028596,38.56691,30.21401,0,0,0,0,0,0,0,0,0,0,3.028596,0,0,0,0,7.177088,23.1396,3.028596,0,3.028596,35.06447,89.90872,0.1182548,0,2.422877,0,26.16819
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.452062,46.65969,33.73696,0,0,0,-1,0,0,0,0.3035694,0,0,4.452062,0,0,0,0,4.148492,25.86534,4.148492,0,4.148492,39.00008,100,0.1180502,0,3.56165,0,30.3174
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.583069,54.2903,37.25319,1.377757,1.377757,0,-1,0,1.377757,405.2287,4.132798,0,0,5.583069,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1180502,1.515533,4.466455,0,35.18205
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.294801,56.48819,40.09037,1.715117,1.715117,0,-1,0,1.715117,308.7138,3.489415,0,0,5.294801,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1180502,1.886628,4.235841,0,34.89378
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.65553,67.96366,42.28213,0,0,0,-1,0,0,0,7.65553,0,0,7.65553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180502,0,6.124424,0,37.25451
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.021074,60.32186,44.3596,2.662398,2.662398,0,-1,0,2.662398,188.5921,2.218549,0,0,5.021074,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1180502,2.928638,4.016859,0,34.62005
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.057737,65.54338,45.56977,8.447623,8.36,0,-1,0,8.36,72.46098,0,0.08762284,0.9323851,6.057737,8.8,8.36,0,0,0,29.59898,0,2.742262,-2.742262,36.10948,92.58823,0.1180502,9.292385,4.84619,0,35.65672
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.250069,55.97696,45.94627,4.288146,4.288146,0,-1,0,4.288146,75.79195,0,0,0,3.250069,4.513837,4.288146,0,0,3.046958,26.85672,0,1.263769,-1.263769,34.77735,89.17252,0.1180502,4.71696,2.600055,0,30.10678
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.500993,57.26255,46.36311,8.831901,8.36,0,-1,0,8.36,41.8779,0,0.4719007,1.355091,3.500993,8.8,8.36,0,0,4.451146,25.59295,0,5.299007,-5.299007,29.19171,74.85038,0.1180502,9.715091,2.800794,0,29.09394
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.401989,49.91432,45.75802,3.268117,3.268117,0,-1,0,3.268117,42.89897,0,0,0,1.401989,3.440124,3.268117,0,0,10.33893,20.29394,0,2.038135,-2.038135,27.04332,69.34172,0.1180502,3.594929,1.121591,0,21.69593
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3943927,45.34686,44.21169,6.765174,6.765174,0,-1,0,6.765174,5.829749,0,8.881784E-16,0,0.3943927,7.121236,6.765174,0,0,12.60353,18.2558,0,6.726843,-6.726843,19.95261,51.16043,0.1180502,7.441691,0.3155141,0,18.6502
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,42.65863,42.65863,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.0778,11.52896,0,3.311144,-3.311144,16.46236,42.21109,0.1180502,3.460146,0,0,11.52896
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,40.99128,40.99128,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.75685,8.217817,0,3.452044,-3.452044,12.82358,32.88091,0.1180502,3.607386,0,0,8.217817
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,39.17602,39.17602,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.59245,4.765773,0,0.6320109,-0.6320109,12.15738,31.17272,0.1180502,0.6604514,0,0,4.765773
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,37.34731,37.34731,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.29468,4.133762,0,1.718245,-1.718245,10.34619,26.52865,0.1180502,1.795566,0,0,4.133762
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,35.90855,35.90855,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.20385,2.415517,0,0.4338844,-0.4338844,9.88884,25.35595,0.1180502,0.4534091,0,0,2.415517
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,34.84629,34.84629,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0.1213933,0,1.91765,1.821768,0,0,30.68594,1.981633,0,1.91765,-1.91765,7.867459,20.17293,0.1180502,2.003945,0,0,1.981633
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,33.67645,33.67645,1.94508,0.06078345,0,-1,0,0.06078345,0,0,1.884296,2.078804,0,0.06398258,0.06078345,0,0,32.81666,0.06398258,0,0.06398258,-0.06398258,7.800015,20,0.1180502,2.139587,0,0,0.06398258
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,32.62091,32.62091,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180502,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.8074,31.8074,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180502,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,30.91322,30.91322,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180502,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.16022,30.16022,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183636,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,29.60892,29.60892,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1187609,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3657854,29.94771,28.99039,4.963945,4.963945,12,0,3.372,4.963945,7.368845,0,0,0,0.3657854,0,0,7.036055,6.684252,16.16775,15.048,7.050037,0,7.050037,30.35025,77.82101,0.1192723,5.46034,0.2926284,12,15.41378
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7817954,32.44563,30.36864,6.642489,6.642489,12,0,3.372,6.642489,11.76961,0,0,0,0.7817954,0,0,5.357511,5.089635,9.117716,21.39303,5.87143,0,5.87143,35.92038,92.10336,0.1196902,7.306738,0.6254363,12,22.17483
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.186584,39.96827,33.88487,1.691885,1.691885,0,-1,0,1.691885,129.2395,0,0,0,2.186584,1.780931,1.691885,0,0,3.246285,26.67732,0.4056524,0,0.4056524,36.30522,93.09011,0.1196702,1.861073,1.749267,0,28.8639
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.381839,41.27719,37.4011,2.975075,2.975075,0,-1,0,2.975075,46.44719,0,0,0,1.381839,3.131658,2.975075,0,0,2.840633,27.04241,0,1.749819,-1.749819,34.46075,88.36071,0.1196702,3.272583,1.105471,0,28.42425
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.394396,53.62943,40.27862,5.42601,5.42601,0,-1,0,5.42601,80.98761,0,0,0,4.394396,5.711589,5.42601,0,0,4.784877,25.29259,0,1.317194,-1.317194,33.0723,84.80061,0.1196702,5.968611,3.515517,0,29.68699
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.426457,46.56809,42.43004,3.213506,3.213506,0,-1,0,3.213506,44.38942,0,4.440892E-16,0,1.426457,3.382638,3.213506,0,0,6.248425,23.9754,0,1.956181,-1.956181,31.01031,79.51344,0.1196702,3.534856,1.141165,0,25.40185
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.51542,46.00402,44.51423,0,0,0,-1,0,0,0,0,0,0,0.51542,0,0,0,0,8.42196,22.01921,0.51542,0,0.51542,31.49928,80.76721,0.1196448,0,0.412336,0,22.53463
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6611775,47.65594,45.7244,3.740049,3.740049,0,-1,0,3.740049,17.67831,0,4.440892E-16,0,0.6611775,3.936894,3.740049,0,0,7.90654,22.48309,0,3.275717,-3.275717,28.04637,71.91362,0.1196448,4.114054,0.528942,0,23.14427
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3076953,46.99597,46.1009,1.713004,1.713004,0,-1,0,1.713004,17.96232,0,2.220446E-16,0,0.3076953,1.803163,1.713004,0,0,11.54623,19.20737,0,1.495467,-1.495467,26.47001,67.87167,0.1196448,1.884305,0.2461562,0,19.51507
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6783456,48.51043,46.51774,5.178129,5.178129,0,-1,0,5.178129,13.10021,0,8.881784E-16,0,0.6783456,5.450662,5.178129,0,0,13.20786,17.71191,0,4.772316,-4.772316,21.43954,54.97308,0.1196448,5.695941,0.5426764,0,18.39025
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9049813,48.57217,45.91265,0,0,0,-1,0,0,0,0,0,0,0.9049813,0,0,0,0,18.51043,12.93959,0.9049813,0,0.9049813,22.29808,57.17446,0.1196002,0,0.7239851,0,13.84457
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3816221,45.45881,44.3596,3.999151,3.999151,0,-1,0,3.999151,9.542578,0,4.440892E-16,0,0.3816221,4.209633,3.999151,0,0,17.60545,13.75408,0,3.828011,-3.828011,18.26301,46.82813,0.1196002,4.399066,0.3052977,0,14.1357
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,42.81326,42.81326,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.85879,9.926064,0,0.867236,-0.867236,17.34886,44.48417,0.1196002,0.9062617,0,0,9.926064
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.14591,41.14591,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.82239,9.058828,0,2.399456,-2.399456,14.81961,37.99893,0.1196002,2.507431,0,0,9.058828
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,39.33065,39.33065,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,25.48845,6.659373,0,5.996318,-5.996318,8.498937,21.7921,0.1196002,6.266152,0,0,6.659373
