Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,37.46161,37.46161,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0.008611687,0,0.6110179,0.580467,0,0,32.15103,0.6630547,0,0.6110179,-0.6110179,7.854867,20.14064,0.1196002,0.6385137,0,0,0.6630547
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.02284,36.02284,0.759734,0.04943501,0,-1,0,0.04943501,0,0,0.710299,0.7862724,0,0.05203686,0.04943501,0,0,32.82993,0.05203686,0,0.05203686,-0.05203686,7.800015,20,0.1196002,0.8357074,0,0,0.05203686
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196002,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,33.81091,33.81091,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196002,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,32.74865,32.74865,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196002,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,31.93514,31.93514,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196002,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.04768,31.04768,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196002,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,30.30813,30.30813,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199614,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,29.76356,29.76356,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.120218,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.479695,35.88544,29.15847,8.649833,8.649833,12,0,3.372,8.649833,28.66755,0,0,0,2.479695,0,0,3.350167,3.182659,16.16775,15.048,5.662354,0,5.662354,29.03378,74.44544,0.1205945,9.514816,1.983756,12,17.52769
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.360895,46.01274,30.51655,10.75759,10.75759,12,0,3.372,10.75759,49.83358,0,0,0,5.360895,0,0,1.242406,1.180286,10.5054,20.14412,6.541181,0,6.541181,35.23929,90.35697,0.1209981,11.83335,4.288716,12,25.50501
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.319984,53.19909,34.05295,0.8490878,0.8490878,0,-1,0,0.8490878,744.3264,1.461988,0,0,6.319984,0.8937766,0.8490878,0,0,3.964219,26.03118,3.964219,0,3.964219,39.00008,100,0.1208033,0.9339966,5.055987,0,32.35117
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.652247,66.26395,37.58935,7.165127,7.165127,0,-1,0,7.165127,120.755,1.110008,0,0,8.652247,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1208033,7.88164,6.921798,0,38.25122
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.9897,71.38066,40.46687,2.953632,2.953632,0,-1,0,2.953632,304.3609,5.880614,0,0,8.9897,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1208033,3.248995,7.191761,0,38.58868
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.404532,71.55721,42.61829,6.436813,6.436813,0,-1,0,6.436813,130.5698,1.62894,0,0,8.404532,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1208033,7.080494,6.723626,0,38.00351
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.848211,76.19717,44.66214,10.28863,8.36,0,-1,0,8.36,105.8398,0.04821096,1.928634,2.957497,8.848211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1208033,11.3175,7.078569,0,38.44719
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.568853,76.47593,45.87231,2.148057,2.148057,0,-1,0,2.148057,398.9119,6.307742,0,0,8.568853,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1208033,2.362862,6.855083,0,38.16783
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.241125,71.0982,46.24881,2.55654,2.55654,0,-1,0,2.55654,283.2392,4.550029,0,0,7.241125,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1208033,2.812194,5.7929,0,36.8401
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.800188,62.11654,46.66565,6.234103,6.234103,0,-1,0,6.234103,76.99884,0,8.881784E-16,0,4.800188,6.562214,6.234103,0,0,0,29.59898,0,1.762027,-1.762027,37.14274,95.2376,0.1208033,6.857513,3.84015,0,34.39917
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.292769,52.9971,46.06057,1.145866,1.145866,0,-1,0,1.145866,200.0904,0,0,0,2.292769,1.206175,1.145866,0,0,1.957807,27.83695,1.086594,0,1.086594,38.17357,97.88076,0.12075,1.260453,1.834215,0,30.12972
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2878534,45.30218,44.47389,1.979515,1.979515,0,-1,0,1.979515,14.54161,0,0,0,0.2878534,2.0837,1.979515,0,0,0.8712137,28.81489,0,1.795847,-1.795847,36.28058,93.02695,0.12075,2.177467,0.2302827,0,29.10274
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,42.96117,42.96117,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.866599,27.01904,0,7.495688,-7.495688,28.37943,72.76763,0.12075,7.832994,0,0,27.01904
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,41.26021,41.26021,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.19514,19.52335,0,7.624672,-7.624672,20.34232,52.1597,0.12075,7.967782,0,0,19.52335
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,39.44495,39.44495,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.667,11.89868,0,5.022411,-5.022411,15.04824,38.58515,0.12075,5.24842,0,0,11.89868
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,37.58935,37.58935,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.24746,6.876267,0,2.162901,-2.162901,12.76834,32.73927,0.12075,2.260231,0,0,6.876267
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,36.15059,36.15059,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.65068,4.713367,0,1.627313,-1.627313,11.053,28.34097,0.12075,1.700542,0,0,4.713367
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.09504,35.09504,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.45881,3.086053,0,1.576251,-1.576251,9.391486,24.08069,0.12075,1.647183,0,0,3.086053
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,33.93866,33.93866,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.2102,1.509802,0,0.07979003,-0.07979003,9.307381,23.86503,0.12075,0.08338058,0,0,1.509802
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,32.88311,32.88311,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.29885,1.430012,0,1.067368,-1.067368,8.182276,20.98015,0.12075,1.1154,0,0,1.430012
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.06961,32.06961,0.4264992,0.3445113,0,-1,0,0.3445113,0,0,0.08198793,0.1246378,0,0.3626435,0.3445113,0,0,32.48482,0.3626435,0,0.3626435,-0.3626435,7.800015,20,0.12075,0.4691491,0,0,0.3626435
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.20232,31.20232,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12075,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,30.4426,30.4426,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212376,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,29.89802,29.89802,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214864,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.295307,35.50522,29.29293,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,854.425,1.776357E-15,0,0,2.295307,0,0,8.8,8.36,16.16775,15.048,10.65531,0,10.65531,33.77051,86.59088,0.1216516,0.2955014,1.836246,12,17.34331
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.589624,43.76952,30.69135,3.846075,3.846075,0,0,0,3.846075,119.3327,0,0,0,4.589624,4.0485,3.846075,0,0,5.512446,24.63778,0.5411238,0,0.5411238,34.28387,87.90717,0.1216252,4.230682,3.671699,0,29.2274
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.133811,56.30742,34.2412,0,0,0,-1,0,0,0,2.162488,0,0,7.133811,0,0,0,0,4.971323,25.12479,4.971323,0,4.971323,39.00008,100,0.121383,0,5.707048,0,32.2586
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.305175,65.06983,37.7776,4.799961,4.799961,0,-1,0,4.799961,173.0259,3.252585,0,0,8.305175,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,5.279957,6.64414,0,37.90415
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.406524,73.51488,40.65512,2.000199,2.000199,0,-1,0,2.000199,470.2794,7.301051,0,0,9.406524,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,2.200219,7.525219,0,39.0055
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.927594,74.14663,42.81326,0,0,0,-1,0,0,0,8.927594,0,0,8.927594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,0,7.142075,0,38.52657
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.604624,75.3147,44.85039,5.184445,5.184445,0,-1,0,5.184445,165.97,3.147313,0,0,8.604624,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,5.70289,6.883699,0,38.2036
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.109149,74.57978,46.02695,5.896609,5.896609,0,-1,0,5.896609,137.5222,1.902192,0,0,8.109149,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,6.48627,6.487319,0,37.70813
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.501338,68.2994,46.43706,3.188506,3.188506,0,-1,0,3.188506,203.8992,3.145016,0,0,6.501338,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,3.507357,5.201071,0,36.10032
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.210562,63.78932,46.82028,0,0,0,-1,0,0,0,5.210562,0,0,5.210562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,0,4.16845,0,34.80954
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.731902,54.56723,46.21519,0,0,0,-1,0,0,0,2.731902,0,0,2.731902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121383,0,2.185522,0,32.33088
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4639218,45.96916,44.62852,3.574477,3.574477,0,-1,0,3.574477,12.97873,0,4.440892E-16,0,0.4639218,3.762607,3.574477,0,0,0,29.59898,0,3.298685,-3.298685,35.52296,91.08433,0.121383,3.931924,0.3711374,0,30.0629
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,43.11581,43.11581,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.665206,26.30029,0,5.523945,-5.523945,29.70021,76.15423,0.121383,5.772522,0,0,26.30029
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,41.40812,41.40812,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.802922,20.77635,0,8.8,-8.8,20.42419,52.36963,0.121383,9.325895,0,0,20.77635
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,39.59286,39.59286,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.5807,11.97635,0,5.588091,-5.588091,14.53383,37.26616,0.121383,5.839555,0,0,11.97635
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,37.70364,37.70364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78969,6.388257,0,0,0,14.53383,37.26616,0.121383,0,0,0,6.388257
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,36.26488,36.26488,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.78969,6.388257,0,2.516032,-2.516032,11.8817,30.46584,0.121383,2.629254,0,0,6.388257
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,35.20934,35.20934,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.58528,3.872225,0,0.9175767,-0.9175767,10.91449,27.98581,0.121383,0.9588677,0,0,3.872225
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.05295,34.05295,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.60481,2.954648,0,0.9485367,-0.9485367,9.914643,25.42211,0.121383,0.9912209,0,0,2.954648
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.01758,33.01758,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.02570598,0,1.848337,1.75592,0,0,30.65874,2.006112,0,1.848337,-1.848337,7.966325,20.42643,0.121383,1.931512,0,0,2.006112
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,32.20407,32.20407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71245,0.1577748,0,0,0,7.966325,20.42643,0.121383,0,0,0,0.1577748
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,31.30989,31.30989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71245,0.1577748,0,0,0,7.966325,20.42643,0.121383,0,0,0,0.1577748
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,30.55689,30.55689,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71245,0.1577748,8.36,0,8.36,15.89732,40.76227,0.1217209,0.9033981,0,12,0.1577748
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.02576,30.02576,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.35245,7.681775,8.36,0,8.36,23.82831,61.09811,0.1220601,0.9374413,0,12,7.681775
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.46966,36.13049,29.42067,3.23324,3.23324,11.39663,0,3.219347,3.23324,76.38346,0,0,0,2.46966,0,0,8.163386,7.755218,15.99245,15.20577,10.22488,0,10.22488,33.52848,85.97029,0.122501,3.556564,1.975728,12,17.67543
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.466404,46.6891,30.8191,10.09159,10.09159,10.3777,0,2.961559,10.09159,54.16789,0,0,0,5.466404,0,0,0.2861085,0.2718031,5.76757,24.40816,5.738207,0,5.738207,38.97222,99.92857,0.1228321,11.10075,4.373123,12,29.87457
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.38068,57.39424,34.39583,4.226095,4.226095,0,-1,0,4.226095,174.6454,2.902795,0,0,7.38068,4.448521,4.226095,0,0,0.02936377,29.57255,0.02936377,0,0.02936377,39.00008,100,0.1228306,4.648705,5.904544,0,36.95323
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.93692,63.80268,37.9524,1.858534,1.858534,0,-1,0,1.858534,427.0528,5.980569,0,0,7.93692,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1228306,2.044387,6.349536,0,37.5359
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.391337,69.20615,40.80303,6.223515,6.223515,0,-1,0,6.223515,134.8328,1.840269,0,0,8.391337,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1228306,6.845866,6.71307,0,37.99031
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.193947,71.07574,42.96117,1.141276,1.141276,0,-1,0,1.141276,717.9636,6.992604,0,0,8.193947,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1228306,1.255404,6.555158,0,37.79293
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.574888,70.97672,45.00502,11.93556,8.36,0,-1,0,8.36,90.6087,0,3.575558,4.769114,7.574888,8.8,8.36,0,0,0,29.59898,0,1.225112,-1.225112,37.70869,96.68877,0.1228306,13.12911,6.05991,0,37.17387
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.904153,73.90725,46.21519,1.224647,1.224647,0,-1,0,1.224647,645.4232,5.253816,0,0,7.904153,1.289102,1.224647,0,0,1.361236,28.37387,1.361236,0,1.361236,39.00008,100,0.1227646,1.347111,6.323323,0,36.27802
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.516228,68.5425,46.59169,0,0,0,-1,0,0,0,6.516228,0,0,6.516228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227646,0,5.212982,0,36.1152
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.467852,61.26455,46.96819,3.18095,3.18095,0,-1,0,3.18095,140.4565,1.119484,0,0,4.467852,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1227646,3.499045,3.574281,0,34.06683
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.919081,55.33334,46.36311,4.000392,4.000392,0,-1,0,4.000392,72.96986,0,0,0,2.919081,4.210939,4.000392,0,0,0,29.59898,0,1.291859,-1.291859,37.63834,96.50837,0.1227646,4.400432,2.335265,0,32.51806
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4017897,45.93729,44.77644,7.216546,7.216546,0,-1,0,7.216546,5.567618,0,0,0,0.4017897,7.596364,7.216546,0,0,1.435398,28.30712,0,7.194574,-7.194574,30.05459,77.0629,0.1227646,7.9382,0.3214318,0,28.70891
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,43.22338,43.22338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.429369,21.11255,0,0,0,30.05459,77.0629,0.1227646,0,0,0,21.11255
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,41.52241,41.52241,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.429369,21.11255,0,4.285076,-4.285076,25.53773,65.48122,0.1227646,4.477905,0,0,21.11255
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,39.70715,39.70715,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.19057,16.82747,0,5.039183,-5.039183,20.22596,51.86134,0.1227646,5.265946,0,0,16.82747
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,37.81794,37.81794,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.78966,11.78829,0,1.220124,-1.220124,18.93984,48.56359,0.1227646,1.27503,0,0,11.78829
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,36.37917,36.37917,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.14535,10.56816,0,1.775365,-1.775365,17.06844,43.76514,0.1227646,1.855256,0,0,10.56816
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,35.32363,35.32363,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.11798,8.792797,0,0.4756334,-0.4756334,16.56708,42.4796,0.1227646,0.497037,0,0,8.792797
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,34.16724,34.16724,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.64646,8.317164,0,1.577221,-1.577221,14.90454,38.21669,0.1227646,1.648196,0,0,8.317164
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.12515,33.12515,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.39893,6.739943,0,1.673052,-1.673052,13.14099,33.69477,0.1227646,1.748339,0,0,6.739943
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25787,5.066891,0,0,0,13.14099,33.69477,0.1227646,0,0,0,5.066891
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,31.42418,31.42418,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.25787,5.066891,0,1.468173,-1.468173,11.5934,29.7266,0.1227646,1.53424,0,0,5.066891
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,30.69135,30.69135,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.88918,3.598719,0,1.084182,-1.084182,10.45057,26.79628,0.1227646,1.13297,0,0,3.598719
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.14005,30.14005,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.09382,2.514537,0,0.156341,-0.156341,10.28577,26.37372,0.1227646,0.1633763,0,0,2.514537
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.974997,34.88014,29.55514,5.188727,5.188727,12,0,3.372,5.188727,38.06323,0,0,0,1.974997,0,0,6.811273,6.470709,30.26754,2.358196,8.445706,0,8.445706,18.29807,46.91804,0.1233181,5.7076,1.579998,12,4.333193
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.42855,43.55562,30.95356,3.78489,3.78489,11.63379,0,3.279349,3.78489,117.006,0,0,0,4.42855,0,0,7.848901,7.456456,21.82183,9.959332,11.88501,0,11.88501,29.57318,75.82851,0.123695,4.163379,3.54284,12,14.38788
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.002962,56.18773,34.54374,5.898579,5.898579,0,-1,0,5.898579,118.7229,0,0,0,7.002962,6.20903,5.898579,0,0,9.936823,20.65584,0.7939317,0,0.7939317,30.32637,77.75977,0.1236565,6.488437,5.602369,0,27.6588
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.045281,64.41697,38.10031,5.779702,5.779702,0,-1,0,5.779702,139.1989,0,0,0,8.045281,6.083897,5.779702,0,0,9.142891,21.37038,1.961384,0,1.961384,32.1871,82.53087,0.1235615,6.357672,6.436225,0,29.41566
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.881605,71.57741,40.99128,5.463427,5.463427,0,-1,0,5.463427,162.5647,0,0,0,8.881605,5.750976,5.463427,0,0,7.181507,23.13562,3.130629,0,3.130629,35.15708,90.14617,0.1234102,6.00977,7.105284,0,32.01723
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.507834,68.3768,43.11581,0.1403835,0.1403835,0,-1,0,0.1403835,5348.088,3.309183,0,0,7.507834,0.1477721,0.1403835,0,0,4.050879,25.95319,4.050879,0,4.050879,39.00008,100,0.123215,0.1544219,6.006267,0,33.46102
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.774379,67.86192,45.15294,4.133775,4.133775,0,-1,0,4.133775,163.8788,2.423037,0,0,6.774379,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.123215,4.547152,5.419503,0,36.37336
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.277746,75.77048,46.36311,7.768633,7.768633,0,-1,0,7.768633,106.5535,0.1002383,0,0.1854962,8.277746,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.123215,8.545496,6.622197,0,37.87672
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.451918,68.46898,46.74633,6.314729,6.314729,0,-1,0,6.314729,102.1725,0,0,0,6.451918,6.647083,6.314729,0,0,0,29.59898,0,0.1951661,-0.1951661,38.79435,99.4725,0.123215,6.946202,5.161534,0,36.0509
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.812674,59.10203,47.08249,3.899585,3.899585,0,-1,0,3.899585,97.77129,0,0,0,3.812674,4.104826,3.899585,0,0,0.2168512,29.40381,0,0.292152,-0.292152,38.4864,98.68288,0.123215,4.289543,3.050139,0,33.21648
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.797542,51.87545,46.4774,3.418542,3.418542,0,-1,0,3.418542,52.58212,0,0,0,1.797542,3.598465,3.418542,0,0,0.5414645,29.11166,0,1.800923,-1.800923,36.58806,93.81535,0.123215,3.760396,1.438033,0,30.9092
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3748092,46.00773,44.92435,12.14431,8.36,0,-1,0,8.36,4.483364,0,3.784307,4.998737,0.3748092,8.8,8.36,0,0,2.54249,27.31074,0,8.425191,-8.425191,27.70713,71.04378,0.123215,13.35874,0.2998474,0,27.68555
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,43.37801,43.37801,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.90381,18.88555,0,8.099737,-8.099737,19.16926,49.15184,0.123215,8.464225,0,0,18.88555
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,41.63671,41.63671,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.90352,10.78581,0,6.372723,-6.372723,12.45182,31.92767,0.123215,6.659495,0,0,10.78581
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98432,4.413087,0,0,0,12.45182,31.92767,0.123215,0,0,0,4.413087
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,37.93223,37.93223,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.98432,4.413087,0,0.9299748,-0.9299748,11.47154,29.41414,0.123215,0.9718236,0,0,4.413087
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,36.4733,36.4733,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,29.01763,3.483112,0,0.4825473,-0.4825473,10.96289,28.10991,0.123215,0.5042619,0,0,3.483112
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,35.41776,35.41776,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.55379,3.000565,0,1.117203,-1.117203,9.785254,25.09034,0.123215,1.167477,0,0,3.000565
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,34.26137,34.26137,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.79513,1.883362,0,1.388124,-1.388124,8.322042,21.33853,0.123215,1.450589,0,0,1.883362
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,33.226,33.226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.33749,0.495238,0,0,0,8.322042,21.33853,0.123215,0,0,0,0.495238
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,32.42594,32.42594,1.299907,0.4704762,0,-1,0,0.4704762,0,0,0.8294308,0.9594215,0,0.495238,0.4704762,0,0,32.33749,0.495238,0,0.495238,-0.495238,7.800015,20,0.123215,1.429898,0,0,0.495238
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,31.53848,31.53848,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123215,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.80565,30.80565,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235135,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,30.25435,30.25435,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240657,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.636928,34.0817,29.6896,5.501554,5.501554,12,0,3.372,5.501554,29.75393,0,0,0,1.636928,0,0,6.498446,6.173524,16.16775,15.048,7.810452,0,7.810452,31.07165,79.67073,0.1245666,6.051709,1.309543,12,16.68493
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.249627,37.24192,31.08802,5.816266,5.816266,11.61856,0,3.275495,5.816266,38.6782,0,0,0,2.249627,0,0,5.80229,5.512176,8.357301,22.07741,7.761803,0,7.761803,38.43514,98.55144,0.1250545,6.397892,1.799701,12,24.32703
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.708488,45.37437,34.69838,4.967347,4.967347,0,-1,0,4.967347,74.65731,0,0,0,3.708488,5.228786,4.967347,0,0,0.5954983,29.06303,0,1.520299,-1.520299,36.8326,94.44238,0.1250545,5.464082,2.96679,0,32.77152
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.504379,48.55211,38.25494,0.05585923,0.05585923,0,-1,0,0.05585923,6273.59,1.16086,0,0,3.504379,0.05879918,0.05585923,0,0,2.284719,27.54273,2.284719,0,2.284719,39.00008,100,0.1249444,0.06144515,2.803503,0,31.04711
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.405527,58.06691,41.14591,2.631121,2.631121,0,-1,0,2.631121,205.4458,2.635926,0,0,5.405527,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1249444,2.894233,4.324421,0,35.00451
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.476804,64.45554,43.26372,1.488333,1.488333,0,-1,0,1.488333,435.1717,4.910138,0,0,6.476804,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1249444,1.637166,5.181443,0,36.07578
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.288606,70.14704,45.30757,4.533324,4.533324,0,-1,0,4.533324,160.7784,2.516685,0,0,7.288606,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1249444,4.986657,5.830884,0,36.88758
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.679731,65.15295,46.4774,1.027269,1.027269,0,-1,0,1.027269,552.8965,4.598396,0,0,5.679731,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1249444,1.129995,4.543785,0,35.27871
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.632797,51.75327,46.8539,3.414918,3.414918,0,-1,0,3.414918,47.81364,0,4.440892E-16,0,1.632797,3.59465,3.414918,0,0,0,29.59898,0,1.961854,-1.961854,36.9321,94.69751,0.1249444,3.75641,1.306237,0,31.23178
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9549458,50.02993,47.19678,1.600833,1.600833,0,-1,0,1.600833,59.65307,0,0,0,0.9549458,1.685087,1.600833,0,0,2.179837,27.63713,0,0.7301411,-0.7301411,36.16247,92.72409,0.1249444,1.760916,0.7639567,0,28.59207
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.146879,49.99347,46.59169,3.724252,3.724252,0,-1,0,3.724252,30.79489,0,4.440892E-16,0,1.146879,3.920265,3.724252,0,0,2.991105,26.90698,0,2.773386,-2.773386,33.23906,85.22819,0.1249444,4.096677,0.9175035,0,28.05386
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3941997,46.17933,45.03864,8.112211,8.112211,0,-1,0,8.112211,4.859337,0,1.776357E-15,0.5634321,0.3941997,8.539169,8.112211,0,0,6.072645,24.1336,0,8.14497,-8.14497,24.65351,63.214,0.1249444,8.923432,0.3153598,0,24.5278
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,43.49231,43.49231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12261,15.98863,0,0,0,24.65351,63.214,0.1249444,0,0,0,15.98863
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,41.79134,41.79134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12261,15.98863,0,0,0,24.65351,63.214,0.1249444,0,0,0,15.98863
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,39.93574,39.93574,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.12261,15.98863,0,1.64442,-1.64442,22.92014,58.76947,0.1249444,1.718419,0,0,15.98863
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,38.06669,38.06669,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.94975,14.34421,0,0.3895404,-0.3895404,22.50953,57.71662,0.1249444,0.4070697,0,0,14.34421
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,36.60776,36.60776,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.38257,13.95467,0,0.5723895,-0.5723895,21.90617,56.16957,0.1249444,0.598147,0,0,13.95467
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01856,13.38228,0,0,0,21.90617,56.16957,0.1249444,0,0,0,13.38228
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,34.37566,34.37566,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.01856,13.38228,0,1.986853,-1.986853,19.81185,50.79951,0.1249444,2.076262,0,0,13.38228
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,33.35374,33.35374,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.22617,11.39542,0,0.1513303,-0.1513303,19.65233,50.39049,0.1249444,0.1581401,0,0,11.39542
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,32.54023,32.54023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39432,11.24409,0,0,0,19.65233,50.39049,0.1249444,0,0,0,11.24409
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,31.65277,31.65277,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.39432,11.24409,0,1.95255,-1.95255,17.59416,45.11315,0.1249444,2.040415,0,0,11.24409
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,30.91322,30.91322,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.56382,9.291544,0,0.5423463,-0.5423463,17.02248,43.6473,0.1249444,0.5667519,0,0,9.291544
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,30.40226,30.40226,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.16642,8.749198,0,0.5225536,-0.5225536,16.47166,42.23494,0.1249444,0.5460685,0,0,8.749198
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.458066,33.72097,29.81734,1.090118,1.090118,0,0,0,1.090118,133.7531,0,0,0,1.458066,1.147492,1.090118,0,0,23.74704,8.226644,0.3105741,0,0.3105741,16.7663,42.99042,0.1249295,1.19913,1.166453,0,9.684711
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.440849,40.86256,31.23593,0,0,0,0,0,0,0,0,0,0,3.440849,0,0,0,0,23.43646,8.506161,3.440849,0,3.440849,20.03057,51.36034,0.1247641,0,2.752679,0,11.94701
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.692983,48.64428,34.84629,0.7236612,0.7236612,0,-1,0,0.7236612,648.5056,0,0,0,4.692983,0.7617486,0.7236612,0,0,19.99562,11.60292,3.931235,0,3.931235,23.76007,60.92313,0.1245756,0.7960273,3.754387,0,16.29591
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.395825,58.48031,38.40285,1.773995,1.773995,0,-1,0,1.773995,360.5323,0,0,0,6.395825,1.867363,1.773995,0,0,16.06438,15.14104,4.528462,0,4.528462,28.05614,71.93869,0.1243593,1.951395,5.11666,0,21.53686
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.661143,66.78493,41.30054,0,0,0,-1,0,0,0,0,0,0,7.661143,0,0,0,0,11.53592,19.21665,7.661143,0,7.661143,35.32414,90.57455,0.123995,0,6.128914,0,26.87779
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.119619,71.32124,43.41163,0.6451645,0.6451645,0,-1,0,0.6451645,1258.535,3.565724,0,0,8.119619,0.6791205,0.6451645,0,0,3.874775,26.11168,3.874775,0,3.874775,39.00008,100,0.1238115,0.709681,6.495696,0,34.2313
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.060219,61.6958,45.45548,5.029613,5.029613,0,-1,0,5.029613,100.6085,8.881784E-16,0,0,5.060219,5.29433,5.029613,0,0,0,29.59898,0,0.2341105,-0.2341105,38.7533,99.36725,0.1238115,5.532574,4.048175,0,34.6592
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.268377,60.18902,46.63203,9.030632,8.36,0,-1,0,8.36,51.05714,0,0.6706322,1.573695,4.268377,8.8,8.36,0,0,0.2601228,29.36487,0,4.531623,-4.531623,33.97655,87.11919,0.1238115,9.933696,3.414702,0,33.63324
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.39088,64.62843,46.96819,1.197983,1.197983,0,-1,0,1.197983,449.9963,0,0,0,5.39088,1.261035,1.197983,0,0,5.295259,24.83324,4.129845,0,4.129845,37.89447,97.16511,0.1236166,1.317781,4.312704,0,30.22412
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.767353,59.23193,47.34469,2.922539,2.922539,0,-1,0,2.922539,128.9069,0,0,0,3.767353,3.076356,2.922539,0,0,1.165415,28.5501,0.6909963,0,0.6909963,38.55001,98.84597,0.123584,3.214792,3.013882,0,32.31746
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8371264,49.21678,46.74633,0.3924985,0.3924985,0,-1,0,0.3924985,213.2814,0,0,0,0.8371264,0.4131564,0.3924985,0,0,0.4744183,29.172,0.4239701,0,0.4239701,38.95222,99.87728,0.123564,0.4317484,0.6697012,0,30.00913
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3301691,46.1079,45.15294,3.793537,3.793537,0,-1,0,3.793537,8.703465,0,4.440892E-16,0,0.3301691,3.993197,3.793537,0,0,0.05044824,29.55358,0,3.663028,-3.663028,35.09105,89.97687,0.123564,4.172891,0.2641353,0,29.88374
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,43.6066,43.6066,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.120479,25.89055,0,7.945735,-7.945735,26.71551,68.50117,0.123564,8.303292,0,0,25.89055
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94907,17.94481,0,0,0,26.71551,68.50117,0.123564,0,0,0,17.94481
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,40.09037,40.09037,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.94907,17.94481,0,6.096815,-6.096815,20.2889,52.02272,0.123564,6.371171,0,0,17.94481
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,38.19444,38.19444,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.72331,11.848,0,1.679597,-1.679597,18.51845,47.48312,0.123564,1.755178,0,0,11.848
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,36.72205,36.72205,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.58953,10.1684,0,0.6465894,-0.6465894,17.83689,45.73552,0.123564,0.6756859,0,0,10.1684
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,35.65979,35.65979,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.30796,9.521812,0,0.3314892,-0.3314892,17.48747,44.83957,0.123564,0.3464062,0,0,9.521812
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,34.48996,34.48996,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.67628,9.190323,0,1.1123,-1.1123,16.315,41.83325,0.123564,1.162353,0,0,9.190323
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,33.4882,33.4882,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.91217,8.078023,0,2.279506,-2.279506,13.91219,35.67221,0.123564,2.382084,0,0,8.078023
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,32.67469,32.67469,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.44496,5.798517,0,1.437556,-1.437556,12.39687,31.78679,0.123564,1.502246,0,0,5.798517
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,31.78724,31.78724,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.04224,4.360961,0,0.8170016,-0.8170016,11.53568,29.5786,0.123564,0.8537667,0,0,4.360961
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.06785,31.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.95002,3.543959,0,0,0,11.53568,29.5786,0.123564,0,0,0,3.543959
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,30.53672,30.53672,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.95002,3.543959,0,1.901546,-1.901546,9.531271,24.43911,0.123564,1.987116,0,0,3.543959
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.111384,35.69304,29.97197,3.714968,3.714968,11.57962,0,3.265644,3.714968,56.83451,0,0,0,2.111384,0,0,7.864654,7.471421,31.06285,1.642413,9.582805,0,9.582805,18.62232,47.74944,0.1240302,4.086465,1.689108,12,3.753798
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.625576,41.57975,31.39057,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.625576,0,0,8.8,8.36,21.48005,10.26694,11.98558,0,11.98558,29.99283,76.90455,0.1240846,0,2.900461,12,13.89251
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.830249,56.1219,35.02109,0.7348429,0.7348429,0,-1,0,0.7348429,929.4843,0,0,0,6.830249,0.7735189,0.7348429,0,0,9.494469,21.05396,6.05673,0,6.05673,35.73875,91.63764,0.1238012,0.8083272,5.4642,0,27.8842
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.984555,64.75867,38.57766,0,0,0,-1,0,0,0,4.546816,0,0,7.984555,0,0,0,0,3.437738,26.50501,3.437738,0,3.437738,39.00008,100,0.1236409,0,6.387644,0,34.48957
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.625092,66.81911,41.44846,3.386389,3.386389,0,-1,0,3.386389,225.1688,4.060472,0,0,7.625092,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1236409,3.725028,6.100073,0,37.22407
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.125258,71.54005,43.56626,2.208354,2.208354,0,-1,0,2.208354,367.9329,5.800676,0,0,8.125258,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1236409,2.429189,6.500207,0,37.72424
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.690751,76.6494,45.56977,1.981616,1.981616,0,-1,0,1.981616,438.569,6.60484,0,0,8.690751,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1236409,2.179777,6.952601,0,38.28973
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.32182,72.04822,46.74633,0.1037847,0.1037847,0,-1,0,0.1037847,7054.815,7.212573,0,0,7.32182,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1236409,0.1141632,5.857456,0,36.9208
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.726812,66.03034,47.08249,0,0,0,-1,0,0,0,5.726812,0,0,5.726812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236409,0,4.58145,0,35.32579
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.106567,60.533,47.45899,3.174001,3.174001,0,-1,0,3.174001,129.3814,0.7655137,0,0,4.106567,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1236409,3.491401,3.285254,0,33.70554
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.738651,52.08223,46.8539,1.659177,1.659177,0,-1,0,1.659177,104.79,0,0,0,1.738651,1.746502,1.659177,0,0,0,29.59898,0,0.007851134,-0.007851134,38.9918,99.97878,0.1236409,1.825095,1.390921,0,31.33763
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3846553,46.38175,45.26723,0,0,0,-1,0,0,0,0.3759318,0,0,0.3846553,0,0,0,0,0.008723482,29.59113,0.008723482,0,0.008723482,39.00008,100,0.1236405,0,0.3077242,0,29.97578
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,43.75451,43.75451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236405,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,42.05354,42.05354,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1236405,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,40.19794,40.19794,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1236405,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,38.30873,38.30873,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1236405,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,36.83635,36.83635,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1236405,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,35.77409,35.77409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1236405,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,34.62442,34.62442,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1236405,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,33.6025,33.6025,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1236405,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,32.78899,32.78899,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1236405,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.91498,31.91498,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1236405,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.18215,31.18215,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1236405,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,30.67118,30.67118,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1236405,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.40899,33.89614,30.11988,2.593085,2.593085,0,0,0,2.593085,54.33642,0,0,0,1.40899,2.729563,2.593085,0,0,10.66858,19.99726,0,1.320574,-1.320574,27.48697,70.47927,0.1236405,2.852394,1.127192,0,21.40625
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.346353,40.92453,31.55865,4.018846,4.018846,0,0,0,4.018846,83.26652,0,0,0,3.346353,4.230364,4.018846,0,0,12.13588,18.67669,0,0.8840112,-0.8840112,26.55514,68.08997,0.1236405,4.420731,2.677082,0,22.02304
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.251668,50.83184,35.169,7.292486,7.292486,0,-1,0,7.292486,72.01478,0,0,0,5.251668,7.676301,7.292486,0,0,13.11812,17.79267,0,2.424633,-2.424633,23.99935,61.53668,0.1236405,8.021735,4.201334,0,23.04434
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.195415,54.62161,38.73229,5.521786,5.521786,0,-1,0,5.521786,94.0894,0,0,0,5.195415,5.812406,5.521786,0,0,15.81215,15.36804,0,0.6169909,-0.6169909,23.34899,59.86908,0.1236405,6.073964,4.156332,0,20.56346
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.467753,58.75963,41.56275,0,0,0,-1,0,0,0,0,0,0,5.467753,0,0,0,0,16.4977,14.75105,5.467753,0,5.467753,28.53615,73.16948,0.1233864,0,4.374202,0,20.2188
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.56364,73.61897,43.68055,1.626542,1.626542,0,-1,0,1.626542,526.4935,0,0,0,8.56364,1.71215,1.626542,0,0,11.02995,19.67203,6.85149,0,6.85149,35.03605,89.83584,0.1230695,1.789197,6.850912,0,28.23567
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.042911,78.47413,45.68407,0,0,0,-1,0,0,0,4.864454,0,0,9.042911,0,0,0,0,4.178456,25.83837,4.178456,0,4.178456,39.00008,100,0.122877,0,7.234328,0,34.88128
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.652176,73.6026,46.8539,1.898625,1.898625,0,-1,0,1.898625,403.0378,5.653624,0,0,7.652176,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.122877,2.088488,6.121741,0,37.25116
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.352252,61.10817,47.19678,2.716892,2.716892,0,-1,0,2.716892,160.1923,1.492366,0,0,4.352252,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.122877,2.988581,3.481802,0,33.95123
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.483232,55.19719,47.57328,3.127362,3.127362,0,-1,0,3.127362,79.4034,0,0,0,2.483232,3.29196,3.127362,0,0,0,29.59898,0,0.808728,-0.808728,38.1476,97.81417,0.122877,3.440098,1.986585,0,32.08221
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.228661,53.70917,46.93458,6.752589,6.752589,0,-1,0,6.752589,33.00454,0,1.776357E-15,0,2.228661,7.107988,6.752589,0,0,0.8985866,28.79025,0,4.879327,-4.879327,33.00434,84.62635,0.122877,7.427847,1.782928,0,31.01891
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3951696,46.52758,45.38152,10.44353,8.36,0,-1,0,8.36,4.726909,0,2.083535,3.127889,0.3951696,8.8,8.36,0,0,6.320062,23.91092,0,8.40483,-8.40483,24.14487,61.90981,0.122877,11.48789,0.3161357,0,24.30609
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,43.8688,43.8688,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.65876,15.50609,0,6.353417,-6.353417,17.44778,44.73782,0.122877,6.639321,0,0,15.50609
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,42.16784,42.16784,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.71811,9.152676,0,7.08958,-7.08958,9.97471,25.57613,0.122877,7.408611,0,0,9.152676
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,40.31224,40.31224,4.972708,1.959941,0,-1,0,1.959941,0,0,3.012767,3.510038,0,2.063095,1.959941,0,0,30.59542,2.063095,0,2.063095,-2.063095,7.800015,20,0.122877,5.469979,0,0,2.063095
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,38.44319,38.44319,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,36.96409,36.96409,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,35.88838,35.88838,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,34.75216,34.75216,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,33.73696,33.73696,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.92345,32.92345,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122877,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,31.30989,31.30989,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232894,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.8191,30.8191,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1236984,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.037525,35.79904,30.27452,2.832945,2.832945,11.63295,0,3.279135,2.832945,71.92252,1.776357E-15,0,0,2.037525,0,0,8.8,8.36,16.16775,15.048,10.39753,0,10.39753,33.52596,85.96383,0.124121,3.11624,1.63002,12,17.08553
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.843592,45.68474,31.71328,0,0,0,0,0,0,0,0,0,0,4.843592,0,0,0,0,5.770228,24.40577,4.843592,0,4.843592,38.12099,97.74594,0.1238987,0,3.874873,0,29.24936
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.662594,55.89526,35.3438,5.865776,5.865776,0,-1,0,5.865776,113.5842,0,0,0,6.662594,6.174501,5.865776,0,0,0.9266365,28.76501,0.4880931,0,0.4880931,38.58404,98.93324,0.1238763,6.452353,5.330075,0,35.4276
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.97733,65.09258,38.87348,6.595095,6.595095,0,-1,0,6.595095,120.9585,0.5965812,0,0,7.97733,6.942205,6.595095,0,0,0.4385434,29.20429,0.4385434,0,0.4385434,39.00008,100,0.1238562,7.254604,6.381864,0,37.18162
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.21112,65.47583,41.71066,0.804362,0.804362,0,-1,0,0.804362,896.5018,6.364423,0,0,7.21112,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1238562,0.8847982,5.768896,0,36.8101
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.06907,67.45654,43.82846,2.50564,2.50564,0,-1,0,2.50564,282.1263,4.431554,0,0,7.06907,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1238562,2.756204,5.655256,0,36.66805
