Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,38.3289,38.3289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234087,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,37.30697,37.30697,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234087,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,36.45313,36.45313,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234087,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,35.7203,35.7203,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234087,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234087,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,34.5303,34.5303,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236709,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2063249,34.9119,34.35549,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.50027,1.776357E-15,0,0,0.2063249,0,0,8.8,8.36,24.52775,7.524,8.566325,0,8.566325,23.85774,61.17356,0.1238803,1.008688,0.16506,12,7.730325
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.952853,39.4553,34.0395,4.243285,4.243285,11.703,0,3.296858,4.243285,46.02219,0,0,0,1.952853,0,0,7.459711,7.086726,15.96143,15.23369,9.039578,0,9.039578,32.43343,83.16248,0.1242148,4.667614,1.562282,12,17.18654
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.243195,38.48164,35.05471,2.801784,2.801784,0,0,0,2.801784,44.37156,0,0,0,1.243195,2.949247,2.801784,0,0,6.92185,23.36931,0,1.706051,-1.706051,30.6351,78.55138,0.1242148,3.081963,0.9945562,0,24.61251
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.989313,46.60614,37.93223,7.438472,7.438472,0,-1,0,7.438472,40.18719,0,8.881784E-16,0,2.989313,7.82997,7.438472,0,0,8.817463,21.66326,0,4.840657,-4.840657,25.5326,65.46807,0.1242148,8.182319,2.391451,0,24.65257
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.557112,51.00735,40.38619,5.447739,5.447739,0,-1,0,5.447739,65.2952,0,0,0,3.557112,5.734462,5.447739,0,0,14.19597,16.82261,0,2.17735,-2.17735,23.23747,59.58314,0.1242148,5.992513,2.84569,0,20.37972
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.950802,54.79596,42.69897,0,0,0,-1,0,0,0,0,0,0,3.950802,0,0,0,0,16.61525,14.64525,3.950802,0,3.950802,26.98553,69.19353,0.1240912,0,3.160641,0,18.59606
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.263296,51.31971,44.54785,0.8138125,0.8138125,0,-1,0,0.8138125,278.1102,0,0,0,2.263296,0.8566447,0.8138125,0,0,12.66445,18.20098,1.406651,0,1.406651,28.32,72.61523,0.1240472,0.8951938,1.810637,0,20.46427
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.025562,52.58897,46.4774,2.673085,2.673085,0,-1,0,2.673085,75.7762,0,0,0,2.025562,2.813774,2.673085,0,0,11.2578,19.46696,0,0.7882116,-0.7882116,27.48915,70.48486,0.1240472,2.940394,1.62045,0,21.49253
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.557712,55.52378,47.65396,6.101745,6.101745,0,-1,0,6.101745,41.91771,0,0,0,2.557712,6.42289,6.101745,0,0,12.13359,18.67875,0,3.865178,-3.865178,23.41489,60.03807,0.1240472,6.71192,2.04617,0,21.23646
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5561841,49.67675,48.03046,2.759271,2.759271,0,-1,0,2.759271,20.15692,0,4.440892E-16,0,0.5561841,2.904496,2.759271,0,0,16.42823,14.81357,0,2.348312,-2.348312,20.93955,53.69106,0.1240472,3.035198,0.4449473,0,15.36976
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.740041,53.7376,48.4473,2.821269,2.821269,0,-1,0,2.821269,61.67583,0,0,0,1.740041,2.969757,2.821269,0,0,19.03746,12.46526,0,1.229716,-1.229716,19.64332,50.36739,0.1240472,3.103396,1.392033,0,14.2053
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.149478,51.47321,48.03046,2.514759,2.514759,0,-1,0,2.514759,45.70929,0,0,0,1.149478,2.647114,2.514759,0,0,20.40381,11.23555,0,1.497636,-1.497636,18.06467,46.31958,0.1240472,2.766234,0.9195826,0,12.38502
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2567683,47.49566,46.74633,10.7145,8.36,0,-1,0,8.36,3.071391,0,2.3545,3.42595,0.2567683,8.8,8.36,0,0,22.06785,9.737909,0,8.543232,-8.543232,9.059316,23.22897,0.1240472,11.78595,0.2054146,0,9.994678
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,45.7244,45.7244,2.147765,1.134943,0,-1,0,1.134943,0,0,1.012821,1.227598,0,1.194677,1.134943,0,0,31.56034,1.194677,0,1.194677,-1.194677,7.800015,20,0.1240472,2.362541,0,0,1.194677
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,44.2453,44.2453,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,42.47038,42.47038,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,40.65512,40.65512,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,39.29031,39.29031,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,38.30873,38.30873,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,36.45313,36.45313,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,35.7203,35.7203,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240472,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,34.51012,34.51012,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242568,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1669175,34.80533,34.35549,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,81.30517,0,0,0,0.1669175,0,0,8.8,8.36,24.52775,7.524,8.526917,0,8.526917,23.82035,61.07771,0.1244144,0.2258273,0.133534,12,7.690917
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.157318,40.02338,34.01933,3.45087,3.45087,11.56653,0,3.262333,3.45087,62.51519,0,0,0,2.157318,0,0,8.115664,7.709881,16.00084,15.19823,9.867199,0,9.867199,33.1812,85.07983,0.1247096,3.795957,1.725855,12,17.35554
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.515297,45.16072,35.05471,2.242833,2.242833,0,0,0,2.242833,156.7347,0,0,0,3.515297,2.360877,2.242833,0,0,6.133637,24.0787,1.15442,0,1.15442,34.27638,87.88797,0.1246736,2.467116,2.812237,0,27.594
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.828126,59.47244,37.89189,1.931908,1.931908,0,-1,0,1.931908,353.4396,0,0,0,6.828126,2.033587,1.931908,0,0,4.979217,25.11768,4.794539,0,4.794539,38.82488,99.55077,0.1245243,2.125098,5.462501,0,31.94581
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.205087,63.77429,40.31224,8.72663,8.36,0,-1,0,8.36,86.18525,0,0.3666306,1.239294,7.205087,8.8,8.36,0,0,0.1846776,29.43277,0,1.594913,-1.594913,37.14369,95.24004,0.1245243,9.599294,5.76407,0,36.63786
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.703954,68.53511,42.58467,3.335505,3.335505,0,-1,0,3.335505,230.9682,2.236094,0,0,7.703954,3.511058,3.335505,0,0,1.956803,27.83786,1.956803,0,1.956803,39.00008,100,0.1244635,3.669055,6.163164,0,35.54181
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.932736,67.68409,44.47389,1.502627,1.502627,0,-1,0,1.502627,461.3745,5.351024,0,0,6.932736,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1244635,1.652889,5.546189,0,36.53172
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.38354,63.9564,46.40345,0,0,0,-1,0,0,0,5.38354,0,0,5.38354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244635,0,4.306832,0,34.98252
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.257534,64.81998,47.57328,0,0,0,-1,0,0,0,5.257534,0,0,5.257534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244635,0,4.206027,0,34.85651
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.335677,61.88284,47.94978,0,0,0,-1,0,0,0,4.335677,0,0,4.335677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244635,0,3.468541,0,33.93465
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.071289,61.45124,48.40696,2.623825,2.623825,0,-1,0,2.623825,155.1662,1.309368,0,0,4.071289,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1244635,2.886208,3.257031,0,33.67027
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.885117,53.72087,47.99012,2.610778,2.610778,0,-1,0,2.610778,72.20516,0,0,0,1.885117,2.748188,2.610778,0,0,0,29.59898,0,0.863071,-0.863071,38.09032,97.6673,0.1244635,2.871856,1.508093,0,31.48409
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2417193,47.41102,46.70599,0,0,0,-1,0,0,0,0,0,0,0.2417193,0,0,0,0,0.9589677,28.73591,0.2417193,0,0.2417193,38.31964,98.25528,0.124456,0,0.1933754,0,28.97763
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,45.68407,45.68407,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.7172484,28.95345,0,1.758178,-1.758178,36.46635,93.50328,0.124456,1.837296,0,0,28.95345
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,44.21169,44.21169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.67078,27.19528,0,0,0,36.46635,93.50328,0.124456,0,0,0,27.19528
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,42.47038,42.47038,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.67078,27.19528,0,2.465788,-2.465788,33.86718,86.83876,0.124456,2.576748,0,0,27.19528
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,40.65512,40.65512,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.410544,24.72949,0,0.2644078,-0.2644078,33.58847,86.12412,0.124456,0.2763061,0,0,24.72949
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,39.29031,39.29031,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.70433,24.46508,0,0.9157105,-0.9157105,32.62323,83.64915,0.124456,0.9569175,0,0,24.46508
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,38.30873,38.30873,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.721786,23.54937,0,1.44413,-1.44413,31.10098,79.74596,0.124456,1.509116,0,0,23.54937
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,37.30697,37.30697,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.326376,22.10524,0,1.369303,-1.369303,29.65761,76.04501,0.124456,1.430922,0,0,22.10524
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,36.4733,36.4733,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.847823,20.73594,0,1.153419,-1.153419,28.4418,72.92755,0.124456,1.205323,0,0,20.73594
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,35.74047,35.74047,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.1294,19.58252,0,1.912338,-1.912338,26.42602,67.7589,0.124456,1.998393,0,0,19.58252
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.04126,35.04126,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.25422,17.67018,0,0.8847432,-0.8847432,25.49342,65.36761,0.124456,0.9245567,0,0,17.67018
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,34.54374,34.54374,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.23727,16.78544,0,1.879403,-1.879403,23.51236,60.28797,0.124456,1.963976,0,0,16.78544
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09563532,34.65333,34.39583,1.45028,1.45028,0,0,0,1.45028,6.594267,0,2.220446E-16,0,0.09563532,1.52661,1.45028,0,0,16.32549,14.90603,0,1.430975,-1.430975,22.00397,56.42034,0.124456,1.595308,0.07650825,0,15.00167
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.385727,40.72173,34.05295,0.1459517,0.1459517,0,0,0,0.1459517,1634.6,0,0,0,2.385727,0.1536334,0.1459517,0,0,17.91546,13.47506,2.232093,0,2.232093,24.12152,61.84994,0.1243868,0.1605469,1.908581,0,15.86079
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.284227,47.60682,35.09504,4.7359,4.7359,0,0,0,4.7359,90.46279,0,0,0,4.284227,4.985157,4.7359,0,0,15.68337,15.48394,0,0.7009307,-0.7009307,23.38268,59.95547,0.1243868,5.20949,3.427382,0,19.76817
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.335396,57.6469,37.87172,2.934234,2.934234,0,-1,0,2.934234,215.9131,0,0,0,6.335396,3.088667,2.934234,0,0,16.46218,14.78301,3.246728,0,3.246728,26.4628,67.85319,0.1242861,3.227657,5.068316,0,21.11841
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.016639,59.26776,40.27862,0.8255337,0.8255337,0,-1,0,0.8255337,728.8181,0,0,0,6.016639,0.8689829,0.8255337,0,0,13.21546,17.70507,5.147656,0,5.147656,31.34629,80.37495,0.1241269,0.9080871,4.813311,0,23.72171
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.631472,68.18612,42.54434,5.410694,5.410694,0,-1,0,5.410694,141.0442,0,0,0,7.631472,5.695467,5.410694,0,0,8.067799,22.33796,1.936004,0,1.936004,33.18295,85.0843,0.1240671,5.951764,6.105177,0,29.96943
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.909406,71.69519,44.43355,7.972663,7.972663,0,-1,0,7.972663,99.20657,0,0,0.4099299,7.909406,8.392278,7.972663,0,0,6.131795,24.08036,0,0.4828716,-0.4828716,32.67395,83.77921,0.1240671,8.76993,6.327525,0,31.98977
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.283525,71.37505,46.32949,0,0,0,-1,0,0,0,0.6152057,0,0,7.283525,0,0,0,0,6.668319,23.59749,6.668319,0,6.668319,39.00008,100,0.1238616,0,5.82682,0,30.88102
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.459928,73.56963,47.49932,0.9533997,0.9533997,0,-1,0,0.9533997,782.4554,6.456349,0,0,7.459928,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1238616,1.04874,5.967942,0,37.05891
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.73991,67.04519,47.91616,2.265146,2.265146,0,-1,0,2.265146,253.4013,3.355545,0,0,5.73991,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1238616,2.491661,4.591928,0,35.33889
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.271126,62.07718,48.333,0.8508081,0.8508081,0,-1,0,0.8508081,502.0081,3.375538,0,0,4.271126,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1238616,0.9358889,3.416901,0,33.87011
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.126215,54.44477,47.94978,1.658837,1.658837,0,-1,0,1.658837,128.175,0.3800709,0,0,2.126215,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1238616,1.824721,1.700972,0,31.72519
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2706703,47.45535,46.66565,2.199797,2.199797,0,-1,0,2.199797,12.30433,0,0,0,0.2706703,2.315576,2.199797,0,0,0,29.59898,0,2.044905,-2.044905,36.84456,94.47304,0.1238616,2.419777,0.2165362,0,29.86965
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,45.64373,45.64373,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.272117,27.55407,0,8.8,-8.8,27.56854,70.68843,0.1238616,14.18384,0,0,27.55407
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0499,18.75407,0,0,0,27.56854,70.68843,0.1238616,0,0,0,18.75407
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,42.43004,42.43004,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.0499,18.75407,0,2.870956,-2.870956,24.54229,62.92883,0.1238616,3.000149,0,0,18.75407
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,40.65512,40.65512,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.23985,15.88312,0,1.65907,-1.65907,22.79348,58.44469,0.1238616,1.733729,0,0,15.88312
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,39.29031,39.29031,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.08326,14.22405,0,1.469499,-1.469499,21.24449,54.47294,0.1238616,1.535626,0,0,14.22405
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,38.30873,38.30873,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.71603,12.75455,0,0.9986216,-0.9986216,20.19185,51.77387,0.1238616,1.04356,0,0,12.75455
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82561,11.75593,0,0,0,20.19185,51.77387,0.1238616,0,0,0,11.75593
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,36.4733,36.4733,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.82561,11.75593,0,0.2983553,-0.2983553,19.87736,50.96748,0.1238616,0.3117813,0,0,11.75593
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,35.75392,35.75392,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.15712,11.45757,0,1.808756,-1.808756,17.97076,46.07878,0.1238616,1.89015,0,0,11.45757
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16685,9.648815,0,0,0,17.97076,46.07878,0.1238616,0,0,0,9.648815
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,34.56391,34.56391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16685,9.648815,0,0,0,17.97076,46.07878,0.1238616,0,0,0,9.648815
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2119665,34.98788,34.416,1.286414,1.286414,0,0,0,1.286414,16.47732,0,2.220446E-16,0,0.2119665,1.35412,1.286414,0,0,22.16685,9.648815,0,1.142153,-1.142153,16.76682,42.99177,0.1238616,1.415055,0.1695732,0,9.860782
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.798865,39.04928,34.07312,0.09924217,0.09924217,0,0,0,0.09924217,1812.601,0,0,0,1.798865,0.1044654,0.09924217,0,0,23.43591,8.506661,1.694399,0,1.694399,18.37427,47.11343,0.1238095,0.1091664,1.439092,0,10.30553
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.808405,46.08881,35.07487,0,0,0,0,0,0,0,0,0,0,3.808405,0,0,0,0,21.74151,10.03162,3.808405,0,3.808405,21.98724,56.37743,0.1236926,0,3.046724,0,13.84003
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.326678,54.0688,37.8381,2.345806,2.345806,0,-1,0,2.345806,227.0724,0,0,0,5.326678,2.46927,2.345806,0,0,17.9331,13.45919,2.857409,0,2.857409,24.69802,63.32813,0.123605,2.580387,4.261343,0,18.78586
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.975856,59.02733,40.19794,0,0,0,-1,0,0,0,0,0,0,5.975856,0,0,0,0,15.07569,16.03085,5.975856,0,5.975856,30.36721,77.86449,0.1234222,0,4.780684,0,22.00671
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.101817,62.06336,42.43004,0,0,0,-1,0,0,0,0,0,0,6.101817,0,0,0,0,9.099837,21.40912,6.101817,0,6.101817,36.15591,92.70727,0.1232361,0,4.881454,0,27.51094
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.015165,63.92766,44.31926,0,0,0,-1,0,0,0,3.017145,0,0,6.015165,0,0,0,0,2.99802,26.90076,2.99802,0,2.99802,39.00008,100,0.1231449,0,4.812132,0,32.91592
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.940957,65.84583,46.21519,1.857475,1.857475,0,-1,0,1.857475,319.8405,3.98572,0,0,5.940957,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1231449,2.043222,4.752766,0,35.53994
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.170258,68.10505,47.38503,0.1719377,0.1719377,0,-1,0,0.1719377,3588.659,5.989271,0,0,6.170258,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1231449,0.1891315,4.936206,0,35.76924
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.477162,65.95427,47.84221,6.565031,6.565031,0,-1,0,6.565031,83.42934,0,0,0,5.477162,6.910559,6.565031,0,0,0,29.59898,0,1.433396,-1.433396,37.48915,96.12582,0.1231449,7.221534,4.38173,0,35.07614
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.131775,61.53878,48.29266,5.720035,5.720035,0,-1,0,5.720035,72.23339,0,0,0,4.131775,6.02109,5.720035,0,0,1.592663,28.16558,0,1.889315,-1.889315,35.49763,91.01939,0.1231449,6.292038,3.30542,0,32.29736
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.025627,54.04713,47.87582,5.083529,5.083529,0,-1,0,5.083529,39.84686,0,8.881784E-16,0,2.025627,5.351084,5.083529,0,0,3.691901,26.27627,0,3.325457,-3.325457,31.99229,82.03136,0.1231449,5.591883,1.620501,0,28.30189
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2516822,47.32538,46.59169,6.985253,6.985253,0,-1,0,6.985253,3.603051,0,0,0,0.2516822,7.352898,6.985253,0,0,7.386853,22.95081,0,7.101215,-7.101215,24.50696,62.83822,0.1231449,7.683778,0.2013458,0,23.20249
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,45.56977,45.56977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27709,15.8496,0,0,0,24.50696,62.83822,0.1231449,0,0,0,15.8496
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,44.13101,44.13101,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.27709,15.8496,0,1.128618,-1.128618,23.31729,59.7878,0.1231449,1.179406,0,0,15.8496
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,42.39643,42.39643,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.53111,14.72098,0,0.3098978,-0.3098978,22.99063,58.95021,0.1231449,0.3238432,0,0,14.72098
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,40.61478,40.61478,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.87544,14.41108,0,0.5459348,-0.5459348,22.41516,57.47466,0.1231449,0.5705019,0,0,14.41108
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,39.29031,39.29031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.48204,13.86514,0,0,0,22.41516,57.47466,0.1231449,0,0,0,13.86514
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,38.30873,38.30873,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.48204,13.86514,0,0.2244066,-0.2244066,22.17862,56.86813,0.1231449,0.2345049,0,0,13.86514
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,37.32714,37.32714,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.73138,13.64074,0,0.7455822,-0.7455822,21.3927,54.85297,0.1231449,0.7791334,0,0,13.64074
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,36.51364,36.51364,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.5598,12.89516,0,0.8785327,-0.8785327,20.46665,52.47848,0.1231449,0.9180666,0,0,12.89516
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,35.79425,35.79425,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.53595,12.01662,0,0.8310947,-0.8310947,19.5906,50.2322,0.1231449,0.8684939,0,0,12.01662
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,35.07487,35.07487,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.45939,11.18553,0,0.4823125,-0.4823125,19.0822,48.92861,0.1231449,0.5040166,0,0,11.18553
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,34.62442,34.62442,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.99529,10.70322,0,2.129926,-2.129926,16.83706,43.17185,0.1231449,2.225773,0,0,10.70322
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09359738,34.7017,34.44962,0.606191,0.606191,0,0,0,0.606191,15.44025,0,0,0,0.09359738,0.6380958,0.606191,0,0,23.36188,8.573289,0,0.5444984,-0.5444984,16.2631,41.70018,0.1231449,0.6668101,0.07487791,0,8.666886
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.365387,37.86284,34.11346,0,0,0,0,0,0,0,0,0,0,1.365387,0,0,0,0,23.96688,8.02879,1.365387,0,1.365387,17.55842,45.02151,0.1231034,0,1.09231,0,9.394177
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.890631,40.38907,35.11521,0,0,0,0,0,0,0,0,0,0,1.890631,0,0,0,0,22.60149,9.257639,1.890631,0,1.890631,19.35203,49.6205,0.123046,0,1.512505,0,11.14827
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.964966,49.54396,37.81794,0,0,0,-1,0,0,0,0,0,0,3.964966,0,0,0,0,20.71086,10.95921,3.964966,0,3.964966,23.11353,59.26534,0.1229257,0,3.171973,0,14.92417
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.943783,55.35902,40.16433,0,0,0,-1,0,0,0,0,0,0,4.943783,0,0,0,0,16.74589,14.52768,4.943783,0,4.943783,27.80362,71.29118,0.1227761,0,3.955027,0,19.47146
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.159763,62.19386,42.35609,3.658506,3.658506,0,-1,0,3.658506,168.3682,0,0,0,6.159763,3.851059,3.658506,0,0,11.80211,18.97708,2.308703,0,2.308703,29.99384,76.90714,0.1227064,4.024357,4.92781,0,25.13684
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.243961,64.71229,44.2453,4.201091,4.201091,0,-1,0,4.201091,148.6272,0,0,0,6.243961,4.422201,4.201091,0,0,9.493404,21.05491,1.821761,0,1.821761,31.72212,81.3386,0.1226514,4.6212,4.995169,0,27.29888
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.72081,64.92106,46.14124,2.166568,2.166568,0,-1,0,2.166568,264.0494,0,0,0,5.72081,2.280598,2.166568,0,0,7.671644,22.6945,3.440212,0,3.440212,34.98579,89.70697,0.1225477,2.383225,4.576648,0,28.41531
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.015072,67.40942,47.31108,0,0,0,-1,0,0,0,1.78364,0,0,6.015072,0,0,0,0,4.231432,25.79069,4.231432,0,4.231432,39.00008,100,0.1224205,0,4.812057,0,31.80576
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.403206,61.87745,47.72791,1.284085,1.284085,0,-1,0,1.284085,342.9062,3.051538,0,0,4.403206,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1224205,1.412493,3.522565,0,34.00219
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.420536,55.67398,48.21871,4.464,4.464,0,-1,0,4.464,54.22348,0,8.881784E-16,0,2.420536,4.698947,4.464,0,0,0,29.59898,0,2.278411,-2.278411,36.59842,93.84192,0.1224205,4.9104,1.936429,0,32.01952
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8114627,50.25319,47.84221,3.571249,3.571249,0,-1,0,3.571249,22.7221,0,8.881784E-16,0,0.8114627,3.75921,3.571249,0,0,2.531568,27.32057,0,2.947747,-2.947747,33.49122,85.87476,0.1224205,3.928374,0.6491702,0,28.13203
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2436266,47.26126,46.55136,4.952509,4.952509,0,-1,0,4.952509,4.919255,8.881784E-16,0,0,0.2436266,5.213168,4.952509,0,0,5.806843,24.37282,0,4.969542,-4.969542,28.25287,72.4431,0.1224205,5.447761,0.1949012,0,24.61645
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,45.52943,45.52943,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.32856,19.40328,0,8.128501,-8.128501,19.68468,50.47342,0.1224205,8.494284,0,0,19.40328
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,44.09739,44.09739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36022,11.27478,0,0,0,19.68468,50.47342,0.1224205,0,0,0,11.27478
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,42.35609,42.35609,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.36022,11.27478,0,8.8,-8.8,10.40866,26.68882,0.1224205,10.67857,0,0,11.27478
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,40.61478,40.61478,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.138,2.474777,0,0.8250065,-0.8250065,9.539027,24.45899,0.1224205,0.8621318,0,0,2.474777
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,39.25669,39.25669,2.500317,1.567282,0,-1,0,1.567282,0,0,0.9330345,1.183066,0,1.649771,1.567282,0,0,31.05467,1.649771,0,1.649771,-1.649771,7.800015,20,0.1224205,2.750349,0,0,1.649771
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,38.30873,38.30873,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224205,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,37.32714,37.32714,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224205,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,36.51364,36.51364,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224205,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,35.79425,35.79425,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224205,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,35.09504,35.09504,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224205,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,34.63787,34.63787,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227033,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2784747,35.22218,34.46979,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2784747,0,0,8.8,8.36,24.52775,7.524,8.638474,0,8.638474,23.92618,61.34907,0.1228427,0,0.2227797,12,7.802474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.839387,39.24141,34.14708,4.614211,4.614211,12,0,3.372,4.614211,39.86353,0,0,0,1.839387,0,0,7.385789,7.016499,15.88928,15.29863,8.855886,0,8.855886,32.32762,82.89116,0.1231945,5.075633,1.47151,12,17.13801
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.33711,47.819,35.13538,3.83725,3.83725,0,0,0,3.83725,113.0265,0,0,0,4.33711,4.03921,3.83725,0,0,7.033392,23.26892,0.2979002,0,0.2979002,32.61023,83.61581,0.1231855,4.220974,3.469688,0,27.60604
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.392175,50.90337,37.79776,0,0,0,-1,0,0,0,0,0,0,4.392175,0,0,0,0,6.735492,23.53703,4.392175,0,4.392175,36.77701,94.29984,0.1230537,0,3.51374,0,27.92921
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.204861,56.17568,40.09037,8.671597,8.36,0,-1,0,8.36,62.25911,0,0.3115978,1.178758,5.204861,8.8,8.36,0,0,2.343317,27.48999,0,3.595139,-3.595139,32.9874,84.58292,0.1230537,9.538757,4.163889,0,32.69485
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.838934,57.39397,42.31575,2.203445,2.203445,0,-1,0,2.203445,219.6077,0,0,0,4.838934,2.319416,2.203445,0,0,6.337915,23.89485,2.519518,0,2.519518,35.37763,90.71169,0.1229782,2.423789,3.871147,0,28.73379
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.32806,68.92515,44.17135,0,0,0,-1,0,0,0,3.509663,0,0,7.32806,0,0,0,0,3.818397,26.16242,3.818397,0,3.818397,39.00008,100,0.122864,0,5.862448,0,33.49048
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.573874,68.18973,46.1009,1.213863,1.213863,0,-1,0,1.213863,541.5663,5.296123,0,0,6.573874,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.122864,1.335249,5.259099,0,36.17285
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.198795,64.25723,47.27074,0,0,0,-1,0,0,0,5.198795,0,0,5.198795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122864,0,4.159036,0,34.79778
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.891368,67.36654,47.68758,2.328784,2.328784,0,-1,0,2.328784,252.9805,3.440017,0,0,5.891368,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.122864,2.561662,4.713095,0,35.49035
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.98344,60.855,48.14475,2.635859,2.635859,0,-1,0,2.635859,151.1249,1.208852,0,0,3.98344,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.122864,2.899445,3.186752,0,33.58242
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.505736,52.29586,47.76153,2.906098,2.906098,0,-1,0,2.906098,51.81297,0,4.440892E-16,0,1.505736,3.059051,2.906098,0,0,0,29.59898,0,1.553315,-1.553315,37.36274,95.8017,0.122864,3.196708,1.204589,0,31.10471
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1381639,46.91945,46.51774,0,0,0,-1,0,0,0,0,0,0,0.1381639,0,0,0,0,1.725906,28.04566,0.1381639,0,0.1381639,37.49381,96.13779,0.1228599,0,0.1105312,0,28.18383
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,45.49582,45.49582,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.587742,28.17001,0,7.681708,-7.681708,29.39658,75.3757,0.1228599,8.027385,0,0,28.17001
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,44.05705,44.05705,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.12297,20.4883,0,5.859762,-5.859762,23.21985,59.53796,0.1228599,6.123451,0,0,20.4883
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,42.31575,42.31575,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.63382,14.62854,0,4.390648,-4.390648,18.5917,47.67093,0.1228599,4.588228,0,0,14.62854
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,40.58117,40.58117,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.51232,10.23789,0,1.724549,-1.724549,16.77387,43.00983,0.1228599,1.802154,0,0,10.23789
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,39.25669,39.25669,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.42848,8.513343,0,1.63584,-1.63584,15.04954,38.58849,0.1228599,1.709452,0,0,8.513343
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,38.28856,38.28856,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.24608,6.877503,0,2.059178,-2.059178,12.87898,33.02295,0.1228599,2.151841,0,0,6.877503
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,37.30697,37.30697,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.53406,4.818326,0,1.757339,-1.757339,11.02658,28.27322,0.1228599,1.836419,0,0,4.818326
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,36.49347,36.49347,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.48666,3.060987,0,0.5096715,-0.5096715,10.48934,26.89569,0.1228599,0.5326068,0,0,3.060987
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,35.77409,35.77409,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.05296,2.551315,0,0.6902188,-0.6902188,9.761784,25.03016,0.1228599,0.7212786,0,0,2.551315
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,35.05471,35.05471,2.115547,1.768042,0,-1,0,1.768042,0,0,0.3475051,0.5590597,0,1.861097,1.768042,0,0,30.81987,1.861097,0,1.861097,-1.861097,7.800015,20,0.1228599,2.327101,0,0,1.861097
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,34.62442,34.62442,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230799,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1444942,34.83911,34.44962,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.96891,1.776357E-15,0,0,0.1444942,0,0,8.8,8.36,24.52775,7.524,8.504494,0,8.504494,23.79908,61.02316,0.123311,1.449038,0.1155953,12,7.668494
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.353998,40.71337,34.13363,1.354159,1.354159,10.15416,0,2.905002,1.354159,173.8347,1.776357E-15,0,0,2.353998,0,0,8.8,8.36,16.02326,15.17804,10.714,0,10.714,33.96327,87.08514,0.1234777,1.489575,1.883199,12,17.53204
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.465673,48.20774,35.11521,0.6405628,0.6405628,0,0,0,0.6405628,697.1485,0,0,0,4.465673,0.6742766,0.6405628,0,0,5.309261,24.82064,3.791397,0,3.791397,37.5601,96.30777,0.1233647,0.7046191,3.572539,0,29.28632
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.897612,55.96442,37.76415,5.162871,5.162871,0,-1,0,5.162871,114.2312,0,0,0,5.897612,5.434601,5.162871,0,0,1.517864,28.2329,0.4630107,0,0.4630107,37.99936,97.43405,0.1233509,5.679158,4.71809,0,34.13051
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.656902,61.36594,40.05003,4.864234,4.864234,0,-1,0,4.864234,136.8541,0.4818024,0,0,6.656902,5.120246,4.864234,0,0,1.054853,28.64961,1.054853,0,1.054853,39.00008,100,0.1233195,5.350657,5.325521,0,35.30651
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.484385,71.42802,42.24179,0.01986569,0.01986569,0,-1,0,0.01986569,42708.73,8.463473,0,0,8.484385,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1233195,0.02185226,6.787508,0,38.08336
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.503366,69.56004,44.09739,0,0,0,-1,0,0,0,7.503366,0,0,7.503366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233195,0,6.002693,0,37.10234
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.829593,73.29271,45.98661,3.798004,3.798004,0,-1,0,3.798004,206.1502,3.831694,0,0,7.829593,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1233195,4.177804,6.263674,0,37.42857
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.958282,71.02188,47.15644,0,0,0,-1,0,0,0,6.958282,0,0,6.958282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233195,0,5.566626,0,36.55726
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.695419,66.5239,47.61362,0,0,0,-1,0,0,0,5.695419,0,0,5.695419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233195,0,4.556335,0,35.2944
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.993758,60.80264,48.06408,0.6455649,0.6455649,0,-1,0,0.6455649,618.6455,3.314216,0,0,3.993758,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1233195,0.7101213,3.195006,0,33.59274
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.986542,53.76893,47.72791,5.192637,5.192637,0,-1,0,5.192637,38.2569,0,0,0,1.986542,5.465934,5.192637,0,0,0,29.59898,0,3.479392,-3.479392,35.33248,90.59591,0.1233195,5.711901,1.589233,0,31.58552
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2808419,47.25538,46.43706,0.3554077,0.3554077,0,-1,0,0.3554077,79.01962,0,0,0,0.2808419,0.3741134,0.3554077,0,0,3.865991,26.11959,0,0.09327155,-0.09327155,35.23416,90.34382,0.1233195,0.3909485,0.2246735,0,26.40043
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,45.42186,45.42186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.969626,26.02631,0,0,0,35.23416,90.34382,0.1233195,0,0,0,26.02631
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,43.9831,43.9831,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.969626,26.02631,0,3.602595,-3.602595,31.43669,80.60674,0.1233195,3.764711,0,0,26.02631
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,42.28213,42.28213,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.972509,22.42372,0,4.45095,-4.45095,26.74498,68.57673,0.1233195,4.651243,0,0,22.42372
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,40.54082,40.54082,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.91801,17.97277,0,1.17093,-1.17093,25.51071,65.41195,0.1233195,1.223621,0,0,17.97277
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,39.21636,39.21636,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.21904,16.80184,0,0.9611604,-0.9611604,24.49756,62.81413,0.1233195,1.004413,0,0,16.80184
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,38.25494,38.25494,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.287,15.84068,0,0.9828271,-0.9828271,23.46157,60.15775,0.1233195,1.027054,0,0,15.84068
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,37.26663,37.26663,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.37903,14.85785,0,1.114081,-1.114081,22.28722,57.14661,0.1233195,1.164214,0,0,14.85785
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,36.45313,36.45313,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.6169,13.74377,0,1.121405,-1.121405,21.10516,54.11568,0.1233195,1.171868,0,0,13.74377
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,35.74047,35.74047,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.8629,12.62237,0,0.144616,-0.144616,20.95272,53.72482,0.1233195,0.1511237,0,0,12.62237
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02359,12.47775,0,0,0,20.95272,53.72482,0.1233195,0,0,0,12.47775
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.02359,12.47775,0,0,0,20.95272,53.72482,0.1233195,0,0,0,12.47775
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2604813,35.1531,34.44962,0.9993171,0.9993171,0,0,0,0.9993171,26.06593,0,2.220446E-16,0,0.2604813,1.051913,0.9993171,0,0,19.02359,12.47775,0,0.7914314,-0.7914314,20.11848,51.58574,0.1233195,1.099249,0.2083851,0,12.73823
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.488735,41.08607,34.11346,2.883484,2.883484,0,0,0,2.883484,86.30999,0,0,0,2.488735,3.035246,2.883484,0,0,19.90295,11.68632,0,0.5465117,-0.5465117,19.5424,50.10863,0.1233195,3.171833,1.990988,0,14.17505
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.733621,45.87812,35.09504,4.388005,4.388005,0,0,0,4.388005,85.08698,0,0,0,3.733621,4.618953,4.388005,0,0,20.51019,11.13981,0,0.885332,-0.885332,18.60918,47.71576,0.1233195,4.826806,2.986897,0,14.87343
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.719119,55.2938,37.72381,6.961731,6.961731,0,-1,0,6.961731,82.15082,0,0,0,5.719119,7.328138,6.961731,0,0,21.49389,10.25448,0,1.609019,-1.609019,16.91313,43.36691,0.1233195,7.657905,4.575295,0,15.97359
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.661014,61.29461,39.97608,5.272476,5.272476,0,-1,0,5.272476,126.3356,0,0,0,6.661014,5.549974,5.272476,0,0,23.28169,8.645456,1.111039,0,1.111039,17.96715,46.06953,0.1232864,5.799723,5.328811,0,15.30647
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.401554,62.88373,42.16784,0,0,0,-1,0,0,0,0,0,0,6.401554,0,0,0,0,22.17065,9.645391,6.401554,0,6.401554,24.0402,61.64141,0.1230963,0,5.121243,0,16.04695
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.648149,66.0575,44.05705,5.465983,5.465983,0,-1,0,5.465983,121.6277,0,0,0,6.648149,5.753667,5.465983,0,0,15.7691,15.40679,0.8944823,0,0.8944823,24.88878,63.81725,0.1230698,6.012582,5.318519,0,22.05494
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.6715,68.39651,45.94627,0.1891154,0.1891154,0,-1,0,0.1891154,3527.74,0,0,0,6.6715,0.1990689,0.1891154,0,0,14.87462,16.21182,6.472432,0,6.472432,31.02907,79.56155,0.1228783,0.208027,5.3372,0,22.88332
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.636709,69.66096,47.12283,4.22431,4.22431,0,-1,0,4.22431,157.1075,0,0,0,6.636709,4.446642,4.22431,0,0,8.402184,22.03701,2.190067,0,2.190067,33.10675,84.88892,0.1228136,4.646741,5.309367,0,28.67372
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.424623,65.4472,47.57328,0.5865321,0.5865321,0,-1,0,0.5865321,924.8638,0,0,0,5.424623,0.6174022,0.5865321,0,0,6.212117,24.00807,4.807221,0,4.807221,37.66728,96.58257,0.1226719,0.6451853,4.339698,0,29.4327
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.6476,56.21487,48.03046,2.498734,2.498734,0,-1,0,2.498734,105.9577,0,0,0,2.6476,2.630246,2.498734,0,0,1.404896,28.33457,0.01735436,0,0.01735436,37.68374,96.62478,0.1226714,2.748607,2.11808,0,30.98217
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.447139,52.03802,47.68758,4.265965,4.265965,0,-1,0,4.265965,33.9229,0,8.881784E-16,0,1.447139,4.490489,4.265965,0,0,1.387542,28.35019,0,3.043351,-3.043351,34.47577,88.39922,0.1226714,4.692562,1.157711,0,29.79733
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2694857,47.18834,46.40345,3.307905,3.307905,0,-1,0,3.307905,8.146717,0,0,0,0.2694857,3.482006,3.307905,0,0,4.769042,25.30684,0,3.21252,-3.21252,31.08947,79.71644,0.1226714,3.638696,0.2155886,0,25.57633
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,45.38152,45.38152,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,8.33851,22.09432,0,3.339687,-3.339687,27.56913,70.68995,0.1226714,3.489973,0,0,22.09432
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,43.90914,43.90914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04927,18.75463,0,0,0,27.56913,70.68995,0.1226714,0,0,0,18.75463
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,42.24179,42.24179,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,12.04927,18.75463,0,3.478838,-3.478838,23.90212,61.28736,0.1226714,3.635386,0,0,18.75463
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,40.50049,40.50049,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,15.91465,15.27579,0,0.421857,-0.421857,23.45744,60.14716,0.1226714,0.4408406,0,0,15.27579
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,39.17602,39.17602,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,16.38338,14.85394,0,0.9723831,-0.9723831,22.43246,57.51901,0.1226714,1.01614,0,0,14.85394
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.4638,13.88155,0,0,0,22.43246,57.51901,0.1226714,0,0,0,13.88155
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,37.25319,37.25319,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,17.4638,13.88155,0,1.138922,-1.138922,21.23193,54.44074,0.1226714,1.190173,0,0,13.88155
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72927,12.74263,0,0,0,21.23193,54.44074,0.1226714,0,0,0,12.74263
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72927,12.74263,0,0,0,21.23193,54.44074,0.1226714,0,0,0,12.74263
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,35.04126,35.04126,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,18.72927,12.74263,0,2.575331,-2.575331,18.51729,47.48014,0.1226714,2.691221,0,0,12.74263
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,34.58408,34.58408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59075,10.1673,0,0,0,18.51729,47.48014,0.1226714,0,0,0,10.1673
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1385495,34.80957,34.43617,0.3566996,0.3566996,0,0,0,0.3566996,38.84208,0,0,0,0.1385495,0.3754733,0.3566996,0,0,21.59075,10.1673,0,0.2369238,-0.2369238,18.26755,46.83979,0.1226714,0.3923696,0.1108396,0,10.30585
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.414598,38.0013,34.11346,2.634039,2.634039,0,0,0,2.634039,53.70451,0,0,0,1.414598,2.772673,2.634039,0,0,21.854,9.930378,0,1.358075,-1.358075,16.83602,43.16919,0.1226714,2.897443,1.131678,0,11.34498
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.560778,45.32222,35.07487,7.573084,7.573084,0,0,0,7.573084,47.01886,0,0,0,3.560778,7.971668,7.573084,0,0,23.36297,8.572303,0,4.41089,-4.41089,12.18653,31.24745,0.1226714,8.330393,2.848623,0,12.13308
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.143947,46.79713,37.6633,3.778301,3.778301,0,-1,0,3.778301,83.21059,0,0,0,3.143947,3.97716,3.778301,0,0,28.26396,4.161414,0,0.8332125,-0.8332125,11.30825,28.99545,0.1226714,4.156132,2.515158,0,7.305361
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.378513,56.56063,39.8954,0.7115139,0.7115139,0,-1,0,0.7115139,755.9252,0,0,0,5.378513,0.748962,0.7115139,0,0,29.18975,3.328201,4.629551,0,4.629551,15.70023,40.25691,0.1225352,0.7826654,4.302811,0,8.706715
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.450537,62.98273,42.09388,0,0,0,-1,0,0,0,0,0,0,6.450537,0,0,0,0,24.5602,7.494797,6.450537,0,6.450537,21.81974,55.94794,0.122346,0,5.160429,0,13.94533
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.951624,63.25236,43.94276,0,0,0,-1,0,0,0,0,0,0,5.951624,0,0,0,0,18.10966,13.30028,5.951624,0,5.951624,27.46595,70.42537,0.1221719,0,4.7613,0,19.25191
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.320892,63.07364,45.83198,0,0,0,-1,0,0,0,0,0,0,5.320892,0,0,0,0,12.15804,18.65674,5.320892,0,5.320892,32.51379,83.36852,0.1220167,0,4.256713,0,23.97763
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.42055,61.14148,47.00853,3.941106,3.941106,0,-1,0,3.941106,112.1652,0,0,0,4.42055,4.148532,3.941106,0,0,6.837148,23.44555,0.2720177,0,0.2720177,32.77185,84.03021,0.1220087,4.335216,3.53644,0,27.86609
