Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,34.98075,34.98075,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175727,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,34.54374,34.54374,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177543,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08565638,34.60622,34.37566,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.086723,0,0,0,0.08565638,0,0,8.8,8.36,24.52775,7.524,8.445657,0,8.445657,23.74326,60.88004,0.1179888,1.547992,0.06852511,12,7.609656
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.409621,40.77742,34.0395,5.089028,5.089028,12,0,3.372,5.089028,47.34933,0,0,0,2.409621,0,0,6.910972,6.565423,16.0821,15.12509,8.975044,0,8.975044,32.25774,82.71198,0.1183225,5.597931,1.927697,12,17.53471
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.100447,46.85772,34.94041,0.6531644,0.6531644,0,0,0,0.6531644,627.7817,0,0,0,4.100447,0.6875415,0.6531644,0,0,7.107053,23.20263,3.412905,0,3.412905,35.4955,91.01392,0.118231,0.7184809,3.280357,0,27.30308
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.551418,57.68823,37.23302,5.438614,5.438614,0,-1,0,5.438614,120.4612,0,0,0,6.551418,5.724857,5.438614,0,0,3.694148,26.27424,0.8265617,0,0.8265617,36.27965,93.02455,0.1182088,5.982475,5.241135,0,32.82566
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.02814,61.7868,39.21636,0,0,0,-1,0,0,0,4.160553,0,0,7.02814,0,0,0,0,2.867586,27.01815,2.867586,0,2.867586,39.00008,100,0.118132,0,5.622512,0,34.04629
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.332387,69.43699,41.18625,2.384461,2.384461,0,-1,0,2.384461,349.4453,5.822428,0,0,8.332387,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.118132,2.622907,6.66591,0,37.93137
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.961395,70.17249,43.03513,5.714428,5.714428,0,-1,0,5.714428,139.321,1.946208,0,0,7.961395,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.118132,6.285871,6.369116,0,37.56038
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.782781,67.62247,44.92435,3.629109,3.629109,0,-1,0,3.629109,186.8993,2.962666,0,0,6.782781,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.118132,3.99202,5.426225,0,36.38176
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.716333,64.85761,46.1009,2.431821,2.431821,0,-1,0,2.431821,235.0639,3.156522,0,0,5.716333,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.118132,2.675003,4.573066,0,35.31531
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.590977,61.32892,46.63203,1.467001,1.467001,0,-1,0,1.467001,312.9499,3.046766,0,0,4.590977,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.118132,1.613701,3.672781,0,34.18996
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.182235,60.50955,47.19678,0,0,0,-1,0,0,0,4.182235,0,0,4.182235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118132,0,3.345788,0,33.78121
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.052854,53.0675,46.8539,3.961365,3.961365,0,-1,0,3.961365,51.82189,0,0,0,2.052854,4.169858,3.961365,0,0,0,29.59898,0,2.117004,-2.117004,36.76856,94.27817,0.118132,4.357501,1.642283,0,31.65183
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3146259,46.52255,45.61011,3.3973,3.3973,0,-1,0,3.3973,9.261058,0,4.440892E-16,0,0.3146259,3.576105,3.3973,0,0,2.352226,27.48197,0,3.261479,-3.261479,33.33066,85.46306,0.118132,3.73703,0.2517007,0,27.7966
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,44.62852,44.62852,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.976092,24.2205,0,1.794992,-1.794992,31.43857,80.61156,0.118132,1.875767,0,0,24.2205
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,43.14942,43.14942,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.970528,22.4255,0,6.30783,-6.30783,24.78954,63.56278,0.118132,6.591682,0,0,22.4255
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,41.56275,41.56275,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.97923,16.11767,0,2.922406,-2.922406,21.70905,55.66412,0.118132,3.053914,0,0,16.11767
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,39.93574,39.93574,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.22635,13.19527,0,0.9932371,-0.9932371,20.66208,52.9796,0.118132,1.037933,0,0,13.19527
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32994,12.20203,0,0,0,20.66208,52.9796,0.118132,0,0,0,12.20203
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,37.89189,37.89189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32994,12.20203,0,0,0,20.66208,52.9796,0.118132,0,0,0,12.20203
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,36.95064,36.95064,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.32994,12.20203,0,0.2973136,-0.2973136,20.34869,52.17602,0.118132,0.3106928,0,0,12.20203
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,36.25143,36.25143,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.66029,11.90472,0,0.4323445,-0.4323445,19.89296,51.00748,0.118132,0.4518,0,0,11.90472
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,35.58583,35.58583,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.14067,11.47237,0,0.1089553,-0.1089553,19.77811,50.713,0.118132,0.1138583,0,0,11.47237
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,34.96058,34.96058,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.26173,11.36342,0,0.9990178,-0.9990178,18.72505,48.01286,0.118132,1.043974,0,0,11.36342
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,34.51012,34.51012,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.37175,10.3644,0,0.841576,-0.841576,17.83795,45.73825,0.118132,0.8794469,0,0,10.3644
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2656022,35.07245,34.35549,0,0,0,0,0,0,0,0,0,0,0.2656022,0,0,0,0,22.30684,9.522823,0.2656022,0,0.2656022,18.08993,46.38433,0.1181249,0,0.2124818,0,9.788425
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.011256,36.77775,34.01933,6.017509,6.017509,0,0,0,6.017509,16.80522,0,8.881784E-16,0,1.011256,6.334219,6.017509,0,0,22.04124,9.761865,0,5.322964,-5.322964,12.47903,31.99744,0.1181249,6.619259,0.8090044,0,10.77312
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.415483,41.70033,34.9068,5.122126,5.122126,11.4885,0,3.242591,5.122126,47.15783,0,0,0,2.415483,0,0,6.366376,6.048058,27.95564,4.438901,8.463541,0,8.463541,20.50825,52.58514,0.1184384,5.634338,1.932387,12,6.854384
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.311119,46.77733,37.15906,4.445653,4.445653,0,-1,0,4.445653,74.47992,0,0,0,3.311119,4.679635,4.445653,0,0,19.4921,12.05609,0,1.368516,-1.368516,19.06571,48.88633,0.1184384,4.890218,2.648895,0,15.36721
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.299358,52.07005,39.1424,1.574384,1.574384,0,-1,0,1.574384,273.0819,0,0,0,4.299358,1.657247,1.574384,0,0,21.01267,10.68757,2.642112,0,2.642112,21.57223,55.31331,0.1183677,1.731823,3.439487,0,14.98693
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.909394,56.25195,41.07196,2.147952,2.147952,0,-1,0,2.147952,228.5616,0,0,0,4.909394,2.261002,2.147952,0,0,18.37056,13.06547,2.648392,0,2.648392,24.08472,61.75556,0.1182969,2.362747,3.927515,0,17.97487
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.060604,58.84665,42.92083,3.444292,3.444292,0,-1,0,3.444292,146.9273,0,0,0,5.060604,3.62557,3.444292,0,0,15.72217,15.44903,1.435033,0,1.435033,25.44611,65.24631,0.1182586,3.788721,4.048483,0,20.50963
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.355491,62.00087,44.77644,3.969703,3.969703,0,-1,0,3.969703,134.9091,0,0,0,5.355491,4.178635,3.969703,0,0,14.28714,16.74055,1.176855,0,1.176855,26.56257,68.10902,0.1182272,4.366674,4.284392,0,22.09605
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.959534,58.36616,45.94627,2.914073,2.914073,0,-1,0,2.914073,135.8763,0,0,0,3.959534,3.067445,2.914073,0,0,13.11028,17.79972,0.8920889,0,0.8920889,27.40888,70.27905,0.1182034,3.20548,3.167627,0,21.75926
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.650297,51.41835,46.4774,1.225691,1.225691,0,-1,0,1.225691,134.6421,0,0,0,1.650297,1.290201,1.225691,0,0,12.21819,18.60261,0.3600955,0,0.3600955,27.7505,71.15498,0.1181938,1.34826,1.320238,0,20.2529
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.845479,52.65307,47.08249,2.822414,2.822414,0,-1,0,2.822414,65.38655,0,0,0,1.845479,2.970962,2.822414,0,0,11.8581,18.92669,0,1.125483,-1.125483,26.56414,68.11304,0.1181938,3.104655,1.476383,0,20.77217
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.288815,50.61839,46.77995,0,0,0,-1,0,0,0,0,0,0,1.288815,0,0,0,0,13.10863,17.80121,1.288815,0,1.288815,27.78681,71.2481,0.1181594,0,1.031052,0,19.09002
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2479979,46.24738,45.52943,3.36781,3.36781,0,-1,0,3.36781,7.363773,0,4.440892E-16,0,0.2479979,3.545063,3.36781,0,0,11.81982,18.96114,0,3.297065,-3.297065,24.3114,62.3368,0.1181594,3.70459,0.1983983,0,19.20914
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,44.51423,44.51423,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,15.48322,15.66408,0,4.152517,-4.152517,19.93427,51.1134,0.1181594,4.33938,0,0,15.66408
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,43.03513,43.03513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.09713,11.51156,0,0,0,19.93427,51.1134,0.1181594,0,0,0,11.51156
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,41.4888,41.4888,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,20.09713,11.51156,0,1.143358,-1.143358,18.72906,48.02314,0.1181594,1.19481,0,0,11.51156
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,39.86178,39.86178,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,21.36753,10.3682,0,1.039203,-1.039203,17.63364,45.21438,0.1181594,1.085967,0,0,10.3682
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,38.70539,38.70539,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,22.5222,9.328999,0,1.874752,-1.874752,15.65748,40.14731,0.1181594,1.959116,0,0,9.328999
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,37.8381,37.8381,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,24.60526,7.454247,0,1.499749,-1.499749,14.07661,36.09379,0.1181594,1.567238,0,0,7.454247
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,36.91031,36.91031,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,26.27164,5.954497,0,0.7175771,-0.7175771,13.32021,34.15433,0.1181594,0.7498681,0,0,5.954497
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,36.21109,36.21109,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,27.06895,5.23692,0,0.5021762,-0.5021762,12.79087,32.79705,0.1181594,0.5247742,0,0,5.23692
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,35.56567,35.56567,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,27.62693,4.734744,0,0.4997438,-0.4997438,12.2641,31.44634,0.1181594,0.5222323,0,0,4.734744
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1822,4.235,0,0,0,12.2641,31.44634,0.1181594,0,0,0,4.235
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,34.46979,34.46979,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,28.1822,4.235,0,0.6540793,-0.6540793,11.57464,29.6785,0.1181594,0.6835128,0,0,4.235
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1805658,34.80851,34.32188,0,0,0,0,0,0,0,0,0,0,0.1805658,0,0,0,0,28.90895,3.580921,0.1805658,0,0.1805658,11.74594,30.11773,0.1181546,0,0.1444527,0,3.761487
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.237803,40.23546,33.99916,1.747126,1.747126,0,0,0,1.747126,128.0848,0,0,0,2.237803,1.83908,1.747126,0,0,28.72839,3.74343,0.3987222,0,0.3987222,12.1242,31.08763,0.118144,1.921839,1.790242,0,5.981233
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.130331,46.8717,34.86646,0,0,0,0,0,0,0,0,0,0,4.130331,0,0,0,0,28.32966,4.10228,4.130331,0,4.130331,16.04257,41.13472,0.118034,0,3.304265,0,8.232612
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.958903,52.00275,37.09855,2.567612,2.567612,0,-1,0,2.567612,193.1329,0,0,0,4.958903,2.70275,2.567612,0,0,24.19933,7.819578,2.256153,0,2.256153,18.18295,46.62285,0.1179741,2.824373,3.967122,0,12.77848
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.814656,60.75748,39.02811,1.353136,1.353136,0,-1,0,1.353136,503.6195,0,0,0,6.814656,1.424353,1.353136,0,0,21.94318,9.850116,5.390302,0,5.390302,23.29664,59.73485,0.117831,1.488449,5.451725,0,16.66477
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.934912,67.48522,40.95766,4.176431,4.176431,0,-1,0,4.176431,189.9926,0,0,0,7.934912,4.396244,4.176431,0,0,16.55288,14.70139,3.538668,0,3.538668,26.65372,68.34272,0.1177373,4.594074,6.347929,0,22.6363
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.663014,64.64322,42.81326,6.000473,6.000473,0,-1,0,6.000473,111.0415,0,0,0,6.663014,6.316288,6.000473,0,0,13.01421,17.88619,0.3467264,0,0.3467264,26.98265,69.18614,0.1177282,6.600521,5.330411,0,24.5492
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.648987,70.86686,44.66214,7.90904,7.90904,0,-1,0,7.90904,96.71195,0,0,0.339944,7.648987,8.325305,7.90904,0,0,12.66748,18.19824,0,0.6763184,-0.6763184,26.26975,67.35819,0.1177282,8.699944,6.119189,0,25.84723
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.9704,65.51344,45.83198,2.133543,2.133543,0,-1,0,2.133543,279.8351,0,0,0,5.9704,2.245834,2.133543,0,0,13.41895,17.52192,3.724566,0,3.724566,29.80318,76.41826,0.1176297,2.346897,4.77632,0,23.49232
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.546915,60.87309,46.36311,4.170411,4.170411,0,-1,0,4.170411,109.028,0,0,0,4.546915,4.389906,4.170411,0,0,9.694382,20.87403,0.1570083,0,0.1570083,29.95213,76.80018,0.1176256,4.587452,3.637532,0,25.42095
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.533854,54.72282,46.96819,0.2042329,0.2042329,0,-1,0,0.2042329,1240.669,0,0,0,2.533854,0.214982,0.2042329,0,0,9.537374,21.01534,2.318872,0,2.318872,32.152,82.44088,0.1175644,0.2246562,2.027083,0,23.5492
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.507414,51.17149,46.66565,3.389348,3.389348,0,-1,0,3.389348,44.47506,0,0,0,1.507414,3.567734,3.389348,0,0,7.218502,23.10233,0,2.06032,-2.06032,29.98024,76.87225,0.1175644,3.728282,1.205931,0,24.60974
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3143169,46.33229,45.42186,4.430115,4.430115,0,-1,0,4.430115,7.095006,0,8.881784E-16,0,0.3143169,4.663279,4.430115,0,0,9.507746,21.04201,0,4.348962,-4.348962,25.39603,65.1179,0.1175644,4.873127,0.2514535,0,21.35632
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,44.39994,44.39994,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,14.33993,16.69304,0,1.550077,-1.550077,23.7621,60.92835,0.1175644,1.619831,0,0,16.69304
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,42.92083,42.92083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06223,15.14297,0,0,0,23.7621,60.92835,0.1175644,0,0,0,15.14297
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,41.3745,41.3745,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,16.06223,15.14297,0,0.6255835,-0.6255835,23.10268,59.23753,0.1175644,0.6537347,0,0,15.14297
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,39.78783,39.78783,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,16.75733,14.51738,0,0.3668641,-0.3668641,22.71597,58.24597,0.1175644,0.3833729,0,0,14.51738
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,38.65161,38.65161,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,17.16495,14.15052,0,0.5152483,-0.5152483,22.17285,56.85336,0.1175644,0.5384345,0,0,14.15052
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,37.79776,37.79776,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,17.73745,13.63527,0,1.239779,-1.239779,20.86601,53.50249,0.1175644,1.29557,0,0,13.63527
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,36.86996,36.86996,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,19.11498,12.39549,0,1.379651,-1.379651,19.41173,49.77357,0.1175644,1.441735,0,0,12.39549
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,36.17075,36.17075,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,20.64793,11.01584,0,0.7403738,-0.7403738,18.63131,47.77249,0.1175644,0.7736907,0,0,11.01584
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,35.53205,35.53205,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,21.47057,10.27547,0,1.109884,-1.109884,17.46139,44.7727,0.1175644,1.159829,0,0,10.27547
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,34.9068,34.9068,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,22.70377,9.165583,0,0.4507339,-0.4507339,16.98627,43.55446,0.1175644,0.4710169,0,0,9.165583
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,34.44962,34.44962,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,23.20459,8.714849,0,1.867361,-1.867361,15.0179,38.50736,0.1175644,1.951392,0,0,8.714849
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1971561,34.81289,34.28154,1.231432,1.231432,0,0,0,1.231432,16.01031,0,0,0,0.1971561,1.296244,1.231432,0,0,25.27943,6.847488,0,1.099088,-1.099088,13.85936,35.53675,0.1175644,1.354575,0.1577249,0,7.044644
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7459337,35.98363,33.95882,1.576656,1.576656,0,0,0,1.576656,47.31112,0,0,0,0.7459337,1.659638,1.576656,0,0,26.50064,5.7484,0,0.9137045,-0.9137045,12.89623,33.0672,0.1175644,1.734322,0.5967469,0,6.494334
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.766161,39.73956,34.83284,9.556688,9.556688,3.285875,0,1.167326,9.556688,18.48089,0,0,0,1.766161,6.600857,6.270814,0,0,27.51587,4.834696,0,4.834696,-4.834696,7.800015,20,0.1175644,10.51236,1.412929,12,6.600857
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.436458,47.02275,37.0246,6.101367,3.264635,0,-1,0,3.264635,105.2632,0,2.836732,6.058576,3.436458,3.436458,3.264635,0,0,32.88775,0,0,0,0,7.800015,20,0.1175644,6.711503,2.749166,0,3.436458
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.123331,51.24489,38.91381,7.04777,3.917164,0,-1,0,3.917164,105.2632,0,3.130605,6.969114,4.123331,4.123331,3.917164,0,0,32.88775,0,0,0,0,7.800015,20,0.1175644,7.752547,3.298665,0,4.123331
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.351577,50.83981,40.84337,2.211584,2.211584,0,-1,0,2.211584,151.5464,0,0,1.795943,3.351577,2.327983,2.211584,0,0,32.88775,0,1.023594,0,1.023594,8.771082,22.48991,0.1175373,2.432742,2.681262,0,3.351577
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.458501,63.72222,42.69897,5.993519,5.993519,0,-1,0,5.993519,107.7581,0,0,4.490583,6.458501,6.308967,5.993519,0,0,31.86416,0.9212344,0.1495338,0,0.1495338,8.912942,22.85365,0.1175334,6.592871,5.166801,0,7.379735
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.417106,61.96626,44.54785,2.014247,2.014247,0,-1,0,2.014247,268.9395,0,0,0.1833977,5.417106,2.12026,2.014247,0,0,31.71463,1.055815,3.296845,0,3.296845,12.0406,30.87328,0.1174465,2.215672,4.333684,0,6.47292
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.86815,64.99843,45.7244,6.839095,6.839095,0,-1,0,6.839095,85.80302,0,8.881784E-16,2.586229,5.86815,7.199047,6.839095,0,0,28.41778,4.022975,0,1.330897,-1.330897,10.63772,27.27614,0.1174465,7.523004,4.69452,0,9.891126
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.527199,53.94287,46.24881,4.223936,4.223936,0,-1,0,4.223936,59.83043,0,0,1.608687,2.527199,4.446249,4.223936,0,0,29.89655,2.692079,0,1.919049,-1.919049,8.61486,22.08934,0.1174465,4.64633,2.021759,0,5.219277
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.058071,53.08398,46.8539,3.704293,2.689545,0,-1,0,2.689545,76.52116,0,1.014747,2.949311,2.058071,2.8311,2.689545,0,0,32.02883,0.773029,0,0.773029,-0.773029,7.800015,20,0.1174465,4.074722,1.646457,0,2.8311
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.294863,50.40236,46.55136,5.911589,1.23012,0,-1,0,1.23012,105.2632,0,4.681468,6.256723,1.294863,1.294863,1.23012,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,6.502748,1.03589,0,1.294863
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3301686,46.26349,45.30757,5.581974,0.3136601,0,-1,0,0.3136601,105.2632,0,5.268314,6.077439,0.3301686,0.3301686,0.3136601,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,6.140172,0.2641349,0,0.3301686
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,44.2453,44.2453,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,42.77292,42.77292,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,41.26021,41.26021,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,39.70715,39.70715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,38.57766,38.57766,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,37.72381,37.72381,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,36.81618,36.81618,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,36.11697,36.11697,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,35.47154,35.47154,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.84629,34.84629,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174465,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,34.39583,34.39583,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176308,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2313209,34.86483,34.2412,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.66813,0,0,0,0.2313209,0,0,8.8,8.36,24.52775,7.524,8.591321,0,8.591321,23.88145,61.23437,0.1178258,0.9913191,0.1850567,12,7.755321
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.844001,39.02547,33.92521,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,34447.71,0,0,0,1.844001,0,0,8.8,8.36,15.93643,15.25619,10.204,0,10.204,33.56182,86.05576,0.1179215,0.005888347,1.475201,12,17.10019
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.347761,44.34687,34.77233,3.52979,3.52979,0,0,0,3.52979,94.84306,0,0,0,3.347761,3.715569,3.52979,0,0,5.732432,24.43979,0,0.3678077,-0.3678077,33.17411,85.06165,0.1179215,3.882769,2.678209,0,27.78755
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.248642,56.25139,36.93047,0.1619626,0.1619626,0,-1,0,0.1619626,3858.079,0,0,0,6.248642,0.1704869,0.1619626,0,0,6.141107,24.07198,6.078156,0,6.078156,38.94036,99.84687,0.117762,0.1781588,4.998914,0,30.32062
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.236353,62.13535,38.83986,4.827301,4.827301,0,-1,0,4.827301,149.9047,2.092032,0,0,7.236353,5.08137,4.827301,0,0,0.06295152,29.54232,0.06295152,0,0.06295152,39.00008,100,0.1177604,5.310031,5.789083,0,36.77868
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.246998,64.43801,40.72908,2.704815,2.704815,0,-1,0,2.704815,267.9296,4.399825,0,0,7.246998,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1177604,2.975296,5.797599,0,36.84598
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.537501,63.89019,42.58467,0,0,0,-1,0,0,0,6.537501,0,0,6.537501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177604,0,5.230001,0,36.13648
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.535883,66.06339,44.43355,3.749837,3.749837,0,-1,0,3.749837,174.2978,2.588686,0,0,6.535883,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1177604,4.124821,5.228707,0,36.13486
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.233686,62.50159,45.61011,9.685901,8.36,0,-1,0,8.36,62.60391,0,1.325901,2.294491,5.233686,8.8,8.36,0,0,0,29.59898,0,3.566313,-3.566313,35.24085,90.36098,0.1177604,10.65449,4.186949,0,34.83266
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.96449,62.15937,46.17486,0.8884089,0.8884089,0,-1,0,0.8884089,558.8069,0.06675243,0,0,4.96449,0.9351673,0.8884089,0,0,3.96257,26.03267,3.96257,0,3.96257,39.00008,100,0.1176566,0.9772498,3.971592,0,30.99715
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.529054,54.5088,46.77995,1.480357,1.480357,0,-1,0,1.480357,170.8408,0.9707834,0,0,2.529054,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1176566,1.628392,2.023243,0,32.12803
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.914033,52.19717,46.43706,7.094478,7.094478,0,-1,0,7.094478,26.97919,0,8.881784E-16,0,1.914033,7.467872,7.094478,0,0,0,29.59898,0,5.553839,-5.553839,33.14582,84.98911,0.1176566,7.803926,1.531227,0,31.51301
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.320089,46.11915,45.19327,2.611019,2.611019,0,-1,0,2.611019,12.25916,0,0,0,0.320089,2.748441,2.611019,0,0,6.170932,24.04514,0,2.428352,-2.428352,30.58611,78.42577,0.1176566,2.872121,0.2560712,0,24.36523
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.869102,21.61679,0,0,0,30.58611,78.42577,0.1176566,0,0,0,21.61679
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,42.65863,42.65863,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.869102,21.61679,0,7.841377,-7.841377,22.32057,57.23212,0.1176566,8.19424,0,0,21.61679
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,41.18625,41.18625,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.58174,13.77541,0,7.15909,-7.15909,14.77423,37.88256,0.1176566,7.481248,0,0,13.77541
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,39.63319,39.63319,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.53629,6.61632,0,0.8009593,-0.8009593,13.92994,35.71773,0.1176566,0.8370025,0,0,6.61632
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,38.51715,38.51715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42624,5.815361,0,0,0,13.92994,35.71773,0.1176566,0,0,0,5.815361
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,37.6633,37.6633,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.42624,5.815361,0,1.783135,-1.783135,12.05035,30.89828,0.1176566,1.863376,0,0,5.815361
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,36.76239,36.76239,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.4075,4.032226,0,0.3482711,-0.3482711,11.68324,29.95698,0.1176566,0.3639433,0,0,4.032226
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.07663,36.07663,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.79447,3.683954,0,1.370511,-1.370511,10.2386,26.25277,0.1176566,1.432184,0,0,3.683954
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,35.43793,35.43793,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.31726,2.313443,0,1.005608,-1.005608,9.178595,23.53481,0.1176566,1.05086,0,0,2.313443
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,34.83284,34.83284,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.4346,1.307835,0,1.14514,-1.14514,7.971511,20.43973,0.1176566,1.196671,0,0,1.307835
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,34.37566,34.37566,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70698,0.1626953,8.36,0,8.36,15.9025,40.77557,0.1178582,1.023518,0,12,0.1626953
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2584889,34.90462,34.20758,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.12896,1.776357E-15,0,0,0.2584889,0,0,8.8,8.36,24.34698,7.686695,8.618489,0,8.618489,24.07872,61.74018,0.1181169,2.16573,0.2067911,12,7.945184
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.485245,37.96598,33.88487,5.925897,5.925897,12,0,3.372,5.925897,25.06363,0,0,0,1.485245,0,0,6.074103,5.770398,15.72849,15.44334,7.255642,0,7.255642,30.96203,79.38966,0.1183927,6.518486,1.188196,12,16.92858
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.053993,43.42192,34.73871,4.372298,4.372298,9.520211,0,2.744614,4.372298,69.84869,0,0,0,3.053993,0,0,5.147913,4.890518,8.47285,21.97341,7.944511,0,7.944511,38.49885,98.71481,0.1185897,4.809528,2.443195,12,25.02741
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.026692,51.97515,36.86996,2.267248,2.267248,0,-1,0,2.267248,221.709,2.111777,0,0,5.026692,2.386576,2.267248,0,0,0.5283385,29.12347,0.5283385,0,0.5283385,39.00008,100,0.1185759,2.493972,4.021354,0,34.15017
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.347417,62.43467,38.73229,0.4981975,0.4981975,0,-1,0,0.4981975,1474.8,6.822999,0,0,7.347417,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1185759,0.5480173,5.877934,0,36.9464
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.444204,65.07937,40.61478,8.29166,8.29166,0,-1,0,8.29166,89.77942,0,0,0.760826,7.444204,8.728064,8.29166,0,0,0,29.59898,0,1.283859,-1.283859,37.64677,96.52999,0.1185759,9.120826,5.955363,0,37.04318
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.368235,67.02194,42.47038,0.881533,0.881533,0,-1,0,0.881533,835.8433,5.013796,0,0,7.368235,0.9279295,0.881533,0,0,1.42651,28.31512,1.42651,0,1.42651,39.00008,100,0.1185385,0.9696863,5.894588,0,35.68335
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.226365,68.68775,44.31926,2.35877,2.35877,0,-1,0,2.35877,306.3616,4.743449,0,0,7.226365,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1185385,2.594647,5.781092,0,36.82534
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.324064,62.70316,45.49582,5.77112,5.77112,0,-1,0,5.77112,92.25358,0,0,0,5.324064,6.074862,5.77112,0,0,0,29.59898,0,0.7507983,-0.7507983,38.20867,97.97075,0.1185385,6.348231,4.259252,0,34.92304
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.919392,65.58358,46.06057,0,0,0,-1,0,0,0,5.085171,0,0,5.919392,0,0,0,0,0.8342203,28.84818,0.8342203,0,0.8342203,39.00008,100,0.1185167,0,4.735513,0,34.76757
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.540559,57.72279,46.66565,0,0,0,-1,0,0,0,3.540559,0,0,3.540559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185167,0,2.832447,0,33.13954
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.16059,49.80122,46.36311,6.810349,6.810349,0,-1,0,6.810349,17.04156,0,0,0,1.16059,7.168788,6.810349,0,0,0,29.59898,0,6.008198,-6.008198,32.66688,83.76106,0.1185167,7.491384,0.9284719,0,30.75957
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3105013,45.9763,45.07898,2.128424,2.128424,0,-1,0,2.128424,14.58832,0,0,0,0.3105013,2.240447,2.128424,0,0,6.675776,23.59078,0,1.929945,-1.929945,30.63254,78.54482,0.1185167,2.341267,0.248401,0,23.90128
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,43.9831,43.9831,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.82016,21.66084,0,8.8,-8.8,21.35653,54.76021,0.1185167,10.7293,0,0,21.66084
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,42.54434,42.54434,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.59794,12.86083,0,7.350059,-7.350059,13.60888,34.8945,0.1185167,7.680811,0,0,12.86083
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,41.07196,41.07196,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.76467,5.510776,0,4.069669,-4.069669,9.319076,23.89502,0.1185167,4.252804,0,0,5.510776
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,39.5189,39.5189,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.28652,1.441107,0,1.222194,-1.222194,8.03077,20.59168,0.1185167,1.277193,0,0,1.441107
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,38.44319,38.44319,1.827502,0.2079671,0,-1,0,0.2079671,0,0,1.619535,1.802285,0,0.2189127,0.2079671,0,0,32.64452,0.2189127,0,0.2189127,-0.2189127,7.800015,20,0.1185167,2.010252,0,0,0.2189127
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,37.58935,37.58935,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185167,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,36.68172,36.68172,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185167,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.00267,36.00267,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185167,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,35.37742,35.37742,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185167,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,34.77233,34.77233,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185167,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,34.32188,34.32188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185167,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.216969,34.75178,34.16724,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.26931,0,0,0,0.216969,0,0,8.8,8.36,32.88775,0,8.576969,0,8.576969,15.93684,40.86362,0.1186994,0.8442581,0.1735752,12,0.216969
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.057657,39.5545,33.84453,3.550695,3.550695,11.81111,0,3.324212,3.550695,57.95082,0,0,0,2.057657,0,0,8.260419,7.847398,24.31079,7.719272,9.905055,0,9.905055,25.3336,64.95782,0.1189853,3.905764,1.646125,12,9.776929
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.137085,46.71079,34.69838,8.441273,8.441273,12,0,3.372,8.441273,49.0102,0,0,0,4.137085,0,0,3.558727,3.380791,14.40573,16.63382,7.517876,0,7.517876,32.46569,83.24519,0.1192509,9.285399,3.309668,12,20.77091
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.016816,55.27869,36.79601,0,0,0,-1,0,0,0,0,0,0,6.016816,0,0,0,0,6.887854,23.39991,6.016816,0,6.016816,38.17374,97.88119,0.1190937,0,4.813452,0,29.41673
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.29897,58.4164,38.65161,3.259972,3.259972,0,-1,0,3.259972,193.2216,1.996383,0,0,6.29897,3.431549,3.259972,0,0,0.8710383,28.81504,0.8710383,0,0.8710383,39.00008,100,0.119071,3.585969,5.039176,0,35.11401
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.145301,67.79121,40.50049,5.743261,5.743261,0,-1,0,5.743261,141.8236,2.099763,0,0,8.145301,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.119071,6.317587,6.516241,0,37.74428
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.597921,67.81765,42.35609,0,0,0,-1,0,0,0,7.597921,0,0,7.597921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119071,0,6.078337,0,37.1969
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.472323,61.78557,44.21169,0,0,0,-1,0,0,0,5.472323,0,0,5.472323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119071,0,4.377858,0,35.0713
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.586334,59.9216,45.38152,0,0,0,-1,0,0,0,4.586334,0,0,4.586334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119071,0,3.669067,0,34.18531
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.154152,58.99953,45.91265,3.299206,3.299206,0,-1,0,3.299206,125.9137,0.6813046,0,0,4.154152,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.119071,3.629126,3.323322,0,33.75313
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.680653,58.07347,46.55136,3.122352,3.122352,0,-1,0,3.122352,117.8808,0.393967,0,0,3.680653,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.119071,3.434587,2.944522,0,33.27963
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.087244,52.50956,46.21519,4.383606,4.383606,0,-1,0,4.383606,47.61476,0,8.881784E-16,0,2.087244,4.614323,4.383606,0,0,0,29.59898,0,2.527079,-2.527079,36.3363,93.16982,0.119071,4.821967,1.669795,0,31.68622
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3363659,45.89592,44.92435,0,0,0,-1,0,0,0,0,0,0,0.3363659,0,0,0,0,2.807865,27.0719,0.3363659,0,0.3363659,36.65541,93.98804,0.1190622,0,0.2690927,0,27.40826
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,43.8688,43.8688,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.471499,27.37463,0,3.90425,-3.90425,32.53997,83.43565,0.1190622,4.079941,0,0,27.37463
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,42.43004,42.43004,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.809556,23.47038,0,8.292267,-8.292267,23.79915,61.02334,0.1190622,8.66542,0,0,23.47038
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,40.95766,40.95766,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.02319,15.17811,0,3.911919,-3.911919,19.67562,50.45022,0.1190622,4.087955,0,0,15.17811
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,39.44495,39.44495,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.36976,11.26619,0,1.081262,-1.081262,18.53588,47.52779,0.1190622,1.129918,0,0,11.26619
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,38.34907,38.34907,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.57116,10.18493,0,1.247658,-1.247658,17.22073,44.15562,0.1190622,1.303803,0,0,10.18493
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,37.51539,37.51539,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.95745,8.937272,0,0.5515991,-0.5515991,16.63929,42.66476,0.1190622,0.5764211,0,0,8.937272
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,36.60776,36.60776,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.57034,8.385674,0,0.506956,-0.506956,16.10491,41.29457,0.1190622,0.529769,0,0,8.385674
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.92872,35.92872,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.13362,7.878717,0,1.65118,-1.65118,14.36442,36.83176,0.1190622,1.725483,0,0,7.878717
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,35.30346,35.30346,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.96827,6.227538,0,0.6711765,-0.6711765,13.65693,35.01771,0.1190622,0.7013794,0,0,6.227538
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,34.71854,34.71854,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.71402,5.556361,0,1.664434,-1.664434,11.90247,30.51908,0.1190622,1.739334,0,0,5.556361
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,34.26137,34.26137,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.56339,3.891927,0,0.3772156,-0.3772156,11.50485,29.49955,0.1190622,0.3941903,0,0,3.891927
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.234929,34.74636,34.11346,2.103857,2.103857,0,0,0,2.103857,11.16658,0,0,0,0.234929,2.214586,2.103857,0,0,28.98252,3.514711,0,1.979658,-1.979658,9.418104,24.14894,0.1190622,2.314243,0.1879432,0,3.74964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.657048,38.3549,33.79074,3.253423,3.253423,11.36297,0,3.21083,3.253423,50.93246,0,0,0,1.657048,0,0,8.109543,7.704065,31.18214,1.535054,9.361114,0,9.361114,18.29884,46.92,0.1193324,3.578766,1.325639,12,3.192102
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.871567,39.86155,34.65804,1.696581,1.696581,10.49658,0,2.991635,1.696581,110.314,0,0,0,1.871567,0,0,8.8,8.36,21.82102,9.960056,10.23157,0,10.23157,28.00535,71.80846,0.1195257,1.866239,1.497254,12,11.83162
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.982598,45.30452,36.72205,3.865222,3.865222,0,-1,0,3.865222,77.16499,0,0,0,2.982598,4.068654,3.865222,0,0,11.58946,19.16847,0,1.086056,-1.086056,26.86055,68.87307,0.1195257,4.251744,2.386078,0,22.15106
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.746882,49.64593,38.55748,0.1988159,0.1988159,0,-1,0,0.1988159,1884.599,0,0,0,3.746882,0.2092799,0.1988159,0,0,12.79619,18.08241,3.537602,0,3.537602,30.21661,77.47834,0.1194336,0.2186975,2.997505,0,21.82929
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.551625,50.98974,40.38619,7.571751,7.571751,0,-1,0,7.571751,46.90625,0,0,0,3.551625,7.970264,7.571751,0,0,9.258584,21.26625,0,4.41864,-4.41864,25.55896,65.53566,0.1194336,8.328926,2.8413,0,24.81788
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.469749,63.18169,42.20145,2.599268,2.599268,0,-1,0,2.599268,248.9066,0,0,0,6.469749,2.736071,2.599268,0,0,14.16818,16.84761,3.733678,0,3.733678,29.10104,74.61789,0.1193365,2.859195,5.175799,0,23.31736
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.656055,58.69451,44.05705,4.324773,4.324773,0,-1,0,4.324773,107.6601,0,0,0,4.656055,4.552393,4.324773,0,0,10.43451,20.20792,0.1036622,0,0.1036622,29.19938,74.87006,0.1193338,4.757251,3.724844,0,24.86398
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.63773,59.89344,45.19327,5.713479,5.713479,0,-1,0,5.713479,81.17174,0,0,0,4.63773,6.014188,5.713479,0,0,10.33084,20.30122,0,1.376458,-1.376458,27.74846,71.14977,0.1193338,6.284827,3.710184,0,24.93895
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.892754,57.9324,45.75802,0,0,0,-1,0,0,0,0,0,0,3.892754,0,0,0,0,11.86024,18.92476,3.892754,0,3.892754,31.44146,80.61896,0.1192327,0,3.114203,0,22.81751
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.644041,54.48228,46.40345,3.382435,3.382435,0,-1,0,3.382435,78.16976,0,0,0,2.644041,3.560457,3.382435,0,0,7.967488,22.42824,0,0.9164164,-0.9164164,30.47547,78.14207,0.1192327,3.720678,2.115233,0,25.07228
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9567606,48.87784,46.06057,0,0,0,-1,0,0,0,0,0,0,0.9567606,0,0,0,0,8.985728,21.51182,0.9567606,0,0.9567606,31.38313,80.46941,0.1192079,0,0.7654085,0,22.46858
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1074818,45.08528,44.77644,6.978788,6.978788,0,-1,0,6.978788,1.540121,0,0,0,0.1074818,7.346093,6.978788,0,0,8.028968,22.37291,0,7.238611,-7.238611,23.75296,60.90491,0.1192079,7.676667,0.08598541,0,22.48039
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,43.72089,43.72089,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,16.07187,15.1343,0,2.704535,-2.704535,20.90213,53.59511,0.1192079,2.826239,0,0,15.1343
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,42.24179,42.24179,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,19.07691,12.42976,0,2.471991,-2.471991,18.29643,46.91382,0.1192079,2.58323,0,0,12.42976
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,40.80303,40.80303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82356,9.95777,0,0,0,18.29643,46.91382,0.1192079,0,0,0,9.95777
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,39.29031,39.29031,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,21.82356,9.95777,0,2.675321,-2.675321,15.47639,39.68297,0.1192079,2.795711,0,0,9.95777
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79614,7.282449,0,0,0,15.47639,39.68297,0.1192079,0,0,0,7.282449
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,37.4011,37.4011,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,24.79614,7.282449,0,1.628598,-1.628598,13.7597,35.2812,0.1192079,1.701885,0,0,7.282449
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,36.49347,36.49347,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,26.6057,5.65385,0,0.5903667,-0.5903667,13.1374,33.68556,0.1192079,0.6169332,0,0,5.65385
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,35.84804,35.84804,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,27.26166,5.063483,0,0.3132405,-0.3132405,12.80721,32.83894,0.1192079,0.3273364,0,0,5.063483
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,35.22951,35.22951,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,27.6097,4.750243,0,1.210939,-1.210939,11.53077,29.56602,0.1192079,1.265432,0,0,4.750243
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,34.65804,34.65804,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,28.95519,3.539304,0,1.103166,-1.103166,10.36793,26.58438,0.1192079,1.152809,0,0,3.539304
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,34.20758,34.20758,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,30.18093,2.436137,0,0.6188496,-0.6188496,9.715605,24.91176,0.1192079,0.6466978,0,0,2.436137
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1165768,34.35281,34.0395,0.8008576,0.8008576,0,0,0,0.8008576,14.5565,0,0,0,0.1165768,0.843008,0.8008576,0,0,30.86855,1.817288,0,0.7264312,-0.7264312,8.94988,22.94836,0.1192079,0.8809434,0.09326147,0,1.933864
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.890436,38.94281,33.71679,3.080924,3.080924,11.41613,0,3.224281,3.080924,61.35936,0,0,0,1.890436,0,0,8.335207,7.918447,31.67569,1.090856,9.808882,0,9.808882,18.2554,46.80863,0.1194676,3.389017,1.512349,12,2.981292
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.281941,43.92507,34.56391,2.600911,2.600911,11.40091,0,3.22043,2.600911,126.1843,1.776357E-15,0,0,3.281941,0,0,8.8,8.36,21.86681,9.91885,11.64194,0,11.64194,29.29992,75.12785,0.1196778,2.861002,2.625553,12,13.20079
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.675494,50.52406,36.60776,2.635607,2.635607,0,-1,0,2.635607,177.3973,0,0,0,4.675494,2.774323,2.635607,0,0,10.22487,20.3966,1.901171,0,1.901171,31.10353,79.75247,0.1196285,2.899167,3.740395,0,25.07209
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.887659,60.29504,38.40285,1.987023,1.987023,0,-1,0,1.987023,346.6321,0,0,0,6.887659,2.091603,1.987023,0,0,8.323696,22.10765,4.796055,0,4.796055,35.65347,91.41896,0.1195045,2.185725,5.510127,0,28.99531
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.048247,63.0779,40.23828,7.160056,7.160056,0,-1,0,7.160056,98.43844,0,0,0,7.048247,7.536901,7.160056,0,0,3.52764,26.4241,0,0.4886535,-0.4886535,35.13838,90.09823,0.1195045,7.876061,5.638598,0,33.47235
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.00971,65.09232,42.05354,0,0,0,-1,0,0,0,2.939121,0,0,7.00971,0,0,0,0,4.070589,25.93545,4.070589,0,4.070589,39.00008,100,0.1193994,0,5.607768,0,32.94516
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.049133,59.87047,43.8688,0,0,0,-1,0,0,0,5.049133,0,0,5.049133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193994,0,4.039307,0,34.64811
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.019993,64.78107,45.03864,2.730403,2.730403,0,-1,0,2.730403,220.48,3.145885,0,0,6.019993,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1193994,3.003444,4.815995,0,35.61897
