Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.417969,59.58396,45.61011,0.6147008,0.6147008,0,-1,0,0.6147008,718.7187,3.770916,0,0,4.417969,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1193994,0.6761709,3.534375,0,34.01695
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.669283,57.67024,46.21519,5.99,5.99,0,-1,0,5.99,61.25681,0,0,0,3.669283,6.305264,5.99,0,0,0,29.59898,0,2.63598,-2.63598,36.22151,92.87548,0.1193994,6.589,2.935427,0,33.26826
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.138757,52.31367,45.87231,0.2511261,0.2511261,0,-1,0,0.2511261,851.6666,0,0,0,2.138757,0.2643433,0.2511261,0,0,2.928867,26.963,1.874414,0,1.874414,37.99974,97.43503,0.1193511,0.2762387,1.711006,0,29.10176
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3445449,45.58138,44.58818,7.923469,7.923469,0,-1,0,7.923469,4.34841,0,8.881784E-16,0.3558156,0.3445449,8.340493,7.923469,0,0,1.054453,28.64997,0,7.995948,-7.995948,29.57127,75.82361,0.1193511,8.715816,0.2756359,0,28.99451
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,43.49231,43.49231,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,9.93884,20.65402,0,6.638727,-6.638727,22.57343,57.88049,0.1193511,6.937469,0,0,20.65402
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,42.05354,42.05354,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.3152,14.0153,0,0.2124186,-0.2124186,22.34953,57.30636,0.1193511,0.2219774,0,0,14.0153
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,40.61478,40.61478,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.55122,13.80288,0,3.480763,-3.480763,18.68048,47.89857,0.1193511,3.637397,0,0,13.80288
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,39.1424,39.1424,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.41874,10.32211,0,0.8290623,-0.8290623,17.80657,45.65778,0.1193511,0.8663701,0,0,10.32211
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,38.12048,38.12048,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.33992,9.493052,0,1.068326,-1.068326,16.68046,42.77031,0.1193511,1.116401,0,0,9.493052
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,37.30697,37.30697,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.52695,8.424726,0,0.5381137,-0.5381137,16.11323,41.3159,0.1193511,0.5623288,0,0,8.424726
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,36.41951,36.41951,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.12485,7.886612,0,1.733243,-1.733243,14.28624,36.6313,0.1193511,1.811239,0,0,7.886612
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,35.75392,35.75392,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.05068,6.153369,0,0.5048282,-0.5048282,13.7541,35.26685,0.1193511,0.5275454,0,0,6.153369
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,35.14883,35.14883,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.6116,5.648541,0,0.2027303,-0.2027303,13.5404,34.71891,0.1193511,0.2118531,0,0,5.648541
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,34.58408,34.58408,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,26.83685,5.445811,0,1.302572,-1.302572,12.16737,31.19833,0.1193511,1.361188,0,0,5.445811
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.13363,34.13363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.28415,4.143239,0,0,0,12.16737,31.19833,0.1193511,0,0,0,4.143239
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05758172,34.13354,33.97899,1.099036,1.099036,0,0,0,1.099036,5.239293,2.220446E-16,0,0,0.05758172,1.15688,1.099036,0,0,28.28415,4.143239,0,1.099298,-1.099298,11.00861,28.22715,0.1193511,1.20894,0.04606538,0,4.20082
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.066791,39.38557,33.65628,0.06261513,0.06261513,0,0,0,0.06261513,3300.785,0,0,0,2.066791,0.06591066,0.06261513,0,0,29.5056,3.04394,2.00088,0,2.00088,12.90681,33.09432,0.1192996,0.06887664,1.653433,0,5.110731
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.289561,43.86954,34.48996,3.756458,3.756458,0,0,0,3.756458,87.57082,0,0,0,3.289561,3.954167,3.756458,0,0,27.50472,4.844732,0,0.6646056,-0.6646056,12.20626,31.29803,0.1192996,4.132104,2.631649,0,8.134294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.256294,52.34772,36.51364,0,0,0,-1,0,0,0,0,0,0,5.256294,0,0,0,0,28.24317,4.180127,5.256294,0,5.256294,17.19281,44.08405,0.1191644,0,4.205035,0,9.43642
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.133632,61.11084,38.30873,0.08041487,0.08041487,0,-1,0,0.08041487,8871.036,0,0,0,7.133632,0.08464723,0.08041487,0,0,22.98687,8.910791,7.048985,0,7.048985,23.88007,61.23082,0.1189836,0.08845636,5.706906,0,16.04442
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.86675,62.24679,40.12399,7.060701,7.060701,0,-1,0,7.060701,97.25309,0,0,0,6.86675,7.432317,7.060701,0,0,15.93789,15.25488,0,0.565567,-0.565567,23.28391,59.70221,0.1189836,7.766771,5.4934,0,22.12163
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.224562,65.75567,41.89891,0,0,0,-1,0,0,0,0,0,0,7.224562,0,0,0,0,16.5663,14.68931,7.224562,0,7.224562,30.13773,77.27608,0.1187989,0,5.779649,0,21.91387
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.563967,65.37082,43.75451,0,0,0,-1,0,0,0,0,0,0,6.563967,0,0,0,0,9.341735,21.19142,6.563967,0,6.563967,36.36486,93.24303,0.1186316,0,5.251173,0,27.75538
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.481808,66.39178,44.89073,2.077372,2.077372,0,-1,0,2.077372,312.0197,1.517333,0,0,6.481808,2.186707,2.077372,0,0,2.777768,27.09899,2.777768,0,2.777768,39.00008,100,0.1185609,2.285109,5.185446,0,33.5808
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.225736,66.05815,45.45548,6.064162,6.064162,0,-1,0,6.064162,102.6644,0,8.881784E-16,0,6.225736,6.383329,6.064162,0,0,0,29.59898,0,0.1575929,-0.1575929,38.83396,99.57406,0.1185609,6.670578,4.980589,0,35.82471
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.330344,59.81981,46.1009,3.936246,3.936246,0,-1,0,3.936246,110.012,0.01182363,0,0,4.330344,4.143417,3.936246,0,0,0.1751032,29.44139,0.1751032,0,0.1751032,39.00008,100,0.1185565,4.329871,3.464275,0,33.77173
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.101383,52.11901,45.79836,2.23639,2.23639,0,-1,0,2.23639,93.96314,0,0,0,2.101383,2.354095,2.23639,0,0,0,29.59898,0,0.2527124,-0.2527124,38.7337,99.31697,0.1185565,2.460029,1.681106,0,31.70036
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3427899,45.46126,44.47389,0,0,0,-1,0,0,0,0.0619983,0,0,0.3427899,0,0,0,0,0.2807916,29.34627,0.2807916,0,0.2807916,39.00008,100,0.1185493,0,0.2742319,0,29.68906
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,43.41163,43.41163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185493,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,41.93925,41.93925,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1185493,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,40.54082,40.54082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1185493,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,39.06845,39.06845,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1185493,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.04652,38.04652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1185493,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,37.25319,37.25319,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1185493,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,36.34555,36.34555,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1185493,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1185493,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.09504,35.09504,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1185493,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1185493,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.07312,34.07312,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1185493,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03806165,34.0273,33.92521,0.1472541,0.1472541,0,0,0,0.1472541,25.8476,0,2.775558E-17,0,0.03806165,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1169427,-0.1169427,28.70332,73.59811,0.1185493,0.1619795,0.03044932,0,19.98562
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.343427,40.1288,33.6025,4.673916,4.673916,0,0,0,4.673916,50.13841,0,8.881784E-16,0,2.343427,4.919912,4.673916,0,0,10.85374,19.83062,0,2.576485,-2.576485,25.98747,66.63439,0.1185493,5.141308,1.874742,0,22.17404
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.778619,48.47005,34.43617,5.491532,5.491532,0,0,0,5.491532,87.01795,0,0,0,4.778619,5.78056,5.491532,0,0,13.7165,17.25413,0,1.001942,-1.001942,24.93133,63.92635,0.1185493,6.040685,3.822895,0,22.03275
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.515841,56.6397,36.43968,1.740583,1.740583,0,-1,0,1.740583,374.3481,0,0,0,6.515841,1.832193,1.740583,0,0,14.82977,16.25219,4.683649,0,4.683649,29.37463,75.3194,0.1184304,1.914642,5.212673,0,22.76803
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.112063,64.80161,38.19444,5.895496,5.895496,0,-1,0,5.895496,137.5976,0,0,0,8.112063,6.205786,5.895496,0,0,10.14612,20.46747,1.906278,0,1.906278,31.18308,79.95646,0.118382,6.485046,6.489651,0,28.57954
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.350253,68.03641,40.00969,5.776563,5.776563,0,-1,0,5.776563,144.554,0,0,0,8.350253,6.080593,5.776563,0,0,8.23984,22.18312,2.26966,0,2.26966,33.33627,85.47744,0.1183245,6.354219,6.680202,0,30.53337
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.878612,72.64076,41.82495,2.785387,2.785387,0,-1,0,2.785387,318.7569,0,0,0,8.878612,2.931986,2.785387,0,0,5.970179,24.22582,5.946625,0,5.946625,38.97773,99.9427,0.1181741,3.063926,7.102889,0,33.10443
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.378102,72.7402,43.64022,1.234692,1.234692,0,-1,0,1.234692,678.5581,7.054873,0,0,8.378102,1.299676,1.234692,0,0,0.02355364,29.57778,0.02355364,0,0.02355364,39.00008,100,0.1181735,1.358161,6.702482,0,37.95588
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.850371,67.76444,44.81677,7.085799,7.085799,0,-1,0,7.085799,96.67746,8.881784E-16,0,0,6.850371,7.458736,7.085799,0,0,0,29.59898,0,0.6083654,-0.6083654,38.3588,98.35571,0.1181735,7.794379,5.480297,0,36.44935
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.823519,64.43277,45.38152,4.36164,4.36164,0,-1,0,4.36164,133.5167,0.5563572,0,0,5.823519,4.591201,4.36164,0,0,0.6759616,28.99061,0.6759616,0,0.6759616,39.00008,100,0.1181565,4.797805,4.658815,0,34.81413
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.890787,58.21896,46.02695,3.530656,3.530656,0,-1,0,3.530656,110.2001,0.1743069,0,0,3.890787,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1181565,3.883722,3.112629,0,33.48977
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.171486,52.26209,45.7244,0.3554888,0.3554888,0,-1,0,0.3554888,610.8449,1.797287,0,0,2.171486,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1181565,0.3910377,1.737188,0,31.77046
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3259791,45.33815,44.39994,6.635375,6.635375,0,-1,0,6.635375,4.912745,0,8.881784E-16,0,0.3259791,6.984605,6.635375,0,0,0,29.59898,0,6.658627,-6.658627,31.98127,82.00309,0.1181565,7.298913,0.2607833,0,29.92496
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,43.33767,43.33767,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.398474,22.94035,0,1.173071,-1.173071,30.74474,78.83252,0.1181565,1.225859,0,0,22.94035
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,41.8653,41.8653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.701886,21.76728,0,0,0,30.74474,78.83252,0.1181565,0,0,0,21.76728
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,40.42653,40.42653,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.701886,21.76728,0,7.329908,-7.329908,23.01834,59.02127,0.1181565,7.659754,0,0,21.76728
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,38.98777,38.98777,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.84623,14.43737,0,0.3459063,-0.3459063,22.65372,58.08636,0.1181565,0.3614721,0,0,14.43737
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,37.96585,37.96585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23057,14.09147,0,0,0,22.65372,58.08636,0.1181565,0,0,0,14.09147
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,37.17251,37.17251,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.23057,14.09147,0,1.073779,-1.073779,21.52186,55.18415,0.1181565,1.1221,0,0,14.09147
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,36.28505,36.28505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42366,13.01769,0,0,0,21.52186,55.18415,0.1181565,0,0,0,13.01769
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,35.64634,35.64634,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.42366,13.01769,0,0.7150745,-0.7150745,20.76811,53.25145,0.1181565,0.7472529,0,0,13.01769
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.04126,35.04126,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.21819,12.30261,0,0.6996921,-0.6996921,20.03057,51.36032,0.1181565,0.7311783,0,0,12.30261
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,34.48996,34.48996,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.99562,11.60292,0,0.8771851,-0.8771851,19.10593,48.98947,0.1181565,0.9166584,0,0,11.60292
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.01933,34.01933,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.97027,10.72573,0,1.401956,-1.401956,17.62814,45.20027,0.1181565,1.465044,0,0,10.72573
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04031405,33.9728,33.8647,0,0,0,0,0,0,0,0,0,0,0.04031405,0,0,0,0,22.528,9.323778,0.04031405,0,0.04031405,17.66639,45.29834,0.1181554,0,0.03225124,0,9.364093
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.320041,39.99788,33.54199,3.993572,3.993572,0,0,0,3.993572,58.09438,0,4.440892E-16,0,2.320041,4.20376,3.993572,0,0,22.48769,9.360061,0,1.883719,-1.883719,15.68077,40.20703,0.1181554,4.392929,1.856032,0,11.6801
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.936705,45.73483,34.37566,3.641,3.641,0,0,0,3.641,108.1215,0,0,0,3.936705,3.832631,3.641,0,0,24.58071,7.476342,0.1040736,0,0.1040736,15.7795,40.46019,0.1181528,4.0051,3.149364,0,11.41305
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.296756,55.76496,36.359,3.149446,3.149446,0,-1,0,3.149446,199.9321,0,0,0,6.296756,3.315207,3.149446,0,0,24.47663,7.570008,2.981549,0,2.981549,18.60805,47.71286,0.1180776,3.464391,5.037405,0,13.86676
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.320842,61.57644,38.10031,1.782783,1.782783,0,-1,0,1.782783,410.6413,0,0,0,7.320842,1.876613,1.782783,0,0,21.49508,10.2534,5.444228,0,5.444228,23.7729,60.95603,0.1179404,1.961061,5.856673,0,17.57424
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.921983,62.18685,39.8954,1.474545,1.474545,0,-1,0,1.474545,469.4317,0,0,0,6.921983,1.552153,1.474545,0,0,16.05086,15.15321,5.36983,0,5.36983,28.86717,74.01823,0.1178055,1.622,5.537587,0,22.07519
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.432895,70.48756,41.67704,2.129339,2.129339,0,-1,0,2.129339,396.0334,0,0,0,8.432895,2.24141,2.129339,0,0,10.68103,19.98606,6.191485,0,6.191485,34.74092,89.07912,0.1176503,2.342273,6.746316,0,28.41895
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.805711,70.08138,43.49231,2.013314,2.013314,0,-1,0,2.013314,387.7046,1.196892,0,0,7.805711,2.119278,2.013314,0,0,4.489541,25.55839,4.489541,0,4.489541,39.00008,100,0.117538,2.214645,6.244569,0,33.3641
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.377937,69.73003,44.66214,4.084105,4.084105,0,-1,0,4.084105,180.65,3.078879,0,0,7.377937,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.117538,4.492516,5.902349,0,36.97691
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.237797,62.08996,45.23361,5.016709,5.016709,0,-1,0,5.016709,104.407,0,0,0,5.237797,5.280747,5.016709,0,0,0,29.59898,0,0.04295014,-0.04295014,38.9548,99.88391,0.117538,5.518381,4.190238,0,34.83678
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.762459,57.61373,45.87231,2.878301,2.878301,0,-1,0,2.878301,130.718,0.6849458,0,0,3.762459,3.029791,2.878301,0,0,0.04772237,29.55603,0.04772237,0,0.04772237,39.00008,100,0.1175368,3.166131,3.009967,0,33.31849
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.088483,51.84005,45.56977,5.899625,5.899625,0,-1,0,5.899625,35.40026,0,8.881784E-16,0,2.088483,6.210132,5.899625,0,0,0,29.59898,0,4.121648,-4.121648,34.65548,88.86002,0.1175368,6.489587,1.670786,0,31.68746
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3578357,45.27478,44.2453,0.2056764,0.2056764,0,-1,0,0.2056764,173.9799,0,0,0,0.3578357,0.2165015,0.2056764,0,0,4.579609,25.47733,0.1413341,0,0.1413341,34.78956,89.20382,0.1175332,0.2262441,0.2862685,0,25.83517
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,43.14942,43.14942,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.438275,25.60453,0,5.923782,-5.923782,28.54535,73.19305,0.1175332,6.190352,0,0,25.60453
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,41.71066,41.71066,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.02026,19.68075,0,1.123728,-1.123728,27.36083,70.15584,0.1175332,1.174296,0,0,19.68075
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,40.31224,40.31224,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.26884,18.55702,0,1.362507,-1.362507,25.92462,66.47326,0.1175332,1.42382,0,0,18.55702
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,38.87348,38.87348,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.78274,17.19451,0,2.111408,-2.111408,23.699,60.76656,0.1175332,2.206422,0,0,17.19451
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,37.87172,37.87172,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.12875,15.08311,0,1.574179,-1.574179,22.03967,56.51187,0.1175332,1.645017,0,0,15.08311
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,37.07838,37.07838,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.87784,13.50893,0,2.400037,-2.400037,19.50981,50.02506,0.1175332,2.508038,0,0,13.50893
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,36.21109,36.21109,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.54454,11.10889,0,2.494563,-2.494563,16.88031,43.28277,0.1175332,2.606819,0,0,11.10889
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31628,8.614326,0,0,0,16.88031,43.28277,0.1175332,0,0,0,8.614326
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.94041,34.94041,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.31628,8.614326,0,1.151527,-1.151527,15.6665,40.17042,0.1175332,1.203346,0,0,8.614326
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,34.39583,34.39583,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.59575,7.462799,0,1.950067,-1.950067,13.61094,34.89979,0.1175332,2.03782,0,0,7.462799
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,33.93866,33.93866,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.7625,5.512732,0,0.3654373,-0.3654373,13.22574,33.91209,0.1175332,0.381882,0,0,5.512732
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2424926,34.42257,33.77058,1.331385,1.331385,0,0,0,1.331385,18.21356,2.220446E-16,0,0,0.2424926,1.401458,1.331385,0,0,27.16854,5.147294,0,1.158966,-1.158966,12.00408,30.77964,0.1175332,1.464524,0.1939941,0,5.389787
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.275987,36.9523,33.46803,2.137029,2.137029,0,0,0,2.137029,59.70846,0,0,0,1.275987,2.249504,2.137029,0,0,28.45628,3.988328,0,0.9735169,-0.9735169,10.97791,28.14842,0.1175332,2.350732,1.02079,0,5.264316
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.111507,40.16322,34.28154,4.498892,4.498892,11.99335,0,3.370318,4.498892,46.93395,0,0,0,2.111507,0,0,7.494459,7.119736,29.53796,3.014812,9.231243,0,9.231243,19.73543,50.60357,0.1178394,4.948781,1.689206,12,5.126319
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.587195,43.6165,36.25143,1.704912,1.704912,0,-1,0,1.704912,151.7495,0,0,0,2.587195,1.794644,1.704912,0,0,20.30672,11.32293,0.7925511,0,0.7925511,20.48731,52.53146,0.1178196,1.875403,2.069756,0,13.91013
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.260041,47.47868,37.96585,1.768643,1.768643,0,-1,0,1.768643,184.3244,0,0,0,3.260041,1.86173,1.768643,0,0,19.51417,12.03623,1.398312,0,1.398312,21.81387,55.93288,0.1177847,1.945507,2.608033,0,15.29627
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.743249,57.67817,39.74749,2.615122,2.615122,0,-1,0,2.615122,219.6169,0,0,0,5.743249,2.75276,2.615122,0,0,18.11586,13.29471,2.990489,0,2.990489,24.65089,63.20729,0.11771,2.876634,4.594599,0,19.03796
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.794228,63.62312,41.52241,0,0,0,-1,0,0,0,0,0,0,6.794228,0,0,0,0,15.12537,15.98615,6.794228,0,6.794228,31.09647,79.73437,0.1175408,0,5.435382,0,22.78037
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.335287,64.00013,43.33767,1.813749,1.813749,0,-1,0,1.813749,349.2924,0,0,0,6.335287,1.909209,1.813749,0,0,8.33114,22.10095,4.426077,0,4.426077,35.29541,90.50087,0.1174308,1.995124,5.068229,0,28.43624
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.856668,67.4276,44.51423,2.042701,2.042701,0,-1,0,2.042701,335.6667,0.8013948,0,0,6.856668,2.150212,2.042701,0,0,3.905062,26.08442,3.905062,0,3.905062,39.00008,100,0.1173339,2.246971,5.485335,0,32.94109
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.930262,64.48682,45.07898,0,0,0,-1,0,0,0,5.930262,0,0,5.930262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173339,0,4.74421,0,35.52924
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.917498,54.64871,45.7244,4.95211,4.95211,0,-1,0,4.95211,58.91423,0,0,0,2.917498,5.212748,4.95211,0,0,0,29.59898,0,2.29525,-2.29525,36.58067,93.79641,0.1173339,5.447321,2.333998,0,32.51648
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.657095,50.34842,45.42186,0.9734818,0.9734818,0,-1,0,0.9734818,170.2235,0,0,0,1.657095,1.024718,0.9734818,0,0,2.550278,27.30373,0.6323775,0,0.6323775,37.1806,95.33468,0.1173182,1.07083,1.325676,0,28.96082
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2511485,44.81783,44.09739,7.244196,7.244196,0,-1,0,7.244196,3.466892,0,0,0,0.2511485,7.625469,7.244196,0,0,1.9179,27.87287,0,7.374321,-7.374321,29.40738,75.40339,0.1173182,7.968616,0.2009188,0,28.12402
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,43.00151,43.00151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11159,20.49855,0,0,0,29.40738,75.40339,0.1173182,0,0,0,20.49855
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,41.56275,41.56275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11159,20.49855,0,0,0,29.40738,75.40339,0.1173182,0,0,0,20.49855
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,40.16433,40.16433,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.11159,20.49855,0,4.214714,-4.214714,24.96468,64.01188,0.1173182,4.404376,0,0,20.49855
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,38.7659,38.7659,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.79461,16.28383,0,0.4899544,-0.4899544,24.44823,62.68763,0.1173182,0.5120024,0,0,16.28383
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,37.7776,37.7776,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.339,15.79388,0,0.3977791,-0.3977791,24.02893,61.61252,0.1173182,0.4156791,0,0,15.79388
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,37.00443,37.00443,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.78098,15.3961,0,0.2546338,-0.2546338,23.76052,60.92429,0.1173182,0.2660923,0,0,15.3961
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,36.13714,36.13714,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.0639,15.14147,0,1.111442,-1.111442,22.58896,57.92029,0.1173182,1.161457,0,0,15.14147
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,35.49171,35.49171,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.29884,14.03002,0,0.9300058,-0.9300058,21.60865,55.40668,0.1173182,0.9718561,0,0,14.03002
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.88662,34.88662,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.33218,13.10002,0,1.492507,-1.492507,20.03541,51.37273,0.1173182,1.559669,0,0,13.10002
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,34.33532,34.33532,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.99052,11.60751,0,1.582952,-1.582952,18.36683,47.09434,0.1173182,1.654185,0,0,11.60751
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,33.88487,33.88487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74936,10.02456,0,0,0,18.36683,47.09434,0.1173182,0,0,0,10.02456
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05693596,33.86936,33.71679,1.524884,1.524884,0,0,0,1.524884,3.73379,0,2.220446E-16,0,0.05693596,1.605141,1.524884,0,0,21.74936,10.02456,0,1.548205,-1.548205,16.73488,42.90985,0.1173182,1.677372,0.04554877,0,10.0815
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1289223,33.73927,33.39408,0.2297053,0.2297053,0,0,0,0.2297053,56.1251,0,0,0,0.1289223,0.2417951,0.2297053,0,0,23.46958,8.476354,0,0.1128727,-0.1128727,16.6159,42.60478,0.1173182,0.2526759,0.1031379,0,8.605276
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4696958,35.47861,34.20758,3.943026,3.943026,0,0,0,3.943026,11.91206,0,4.440892E-16,0,0.4696958,4.150554,3.943026,0,0,23.595,8.363482,0,3.680858,-3.680858,12.73593,32.65617,0.1173182,4.337329,0.3757567,0,8.833177
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4243111,37.3118,36.15059,6.734144,4.851587,0,-1,0,4.851587,8.745819,0,1.882556,2.878447,0.4243111,5.106934,4.851587,0,0,27.68484,4.682623,0,4.682623,-4.682623,7.800015,20,0.1173182,7.407558,0.3394489,0,5.106934
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7409411,39.91905,37.85827,6.668754,0.7038941,0,-1,0,0.7038941,105.2632,0,5.96486,7.194851,0.7409411,0.7409411,0.7038941,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,7.33563,0.5927529,0,0.7409411
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.878514,45.02914,39.63319,3.282236,1.784589,0,-1,0,1.784589,105.2632,0,1.497647,3.253541,1.878514,1.878514,1.784589,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,3.610459,1.502811,0,1.878514
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.112759,47.57709,41.40812,3.376943,2.007121,0,-1,0,2.007121,105.2632,0,1.369822,3.313213,2.112759,2.112759,2.007121,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,3.714637,1.690207,0,2.112759
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.509073,47.59661,43.18976,6.493122,1.433619,0,-1,0,1.433619,105.2632,0,5.059502,6.85571,1.509073,1.509073,1.433619,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,7.142434,1.207258,0,1.509073
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7071562,46.40891,44.3596,3.250836,0.6717985,0,-1,0,0.6717985,105.2632,0,2.579037,3.44156,0.7071562,0.7071562,0.6717985,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,3.575919,0.565725,0,0.7071562
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.113232,48.18771,44.92435,2.854524,1.05757,0,-1,0,1.05757,105.2632,0,1.796954,2.928462,1.113232,1.113232,1.05757,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,3.139976,0.8905853,0,1.113232
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1948238,46.17385,45.61011,2.333154,0.1850826,0,-1,0,0.1850826,105.2632,0,2.148071,2.529453,0.1948238,0.1948238,0.1850826,0,0,32.88775,0,0,0,0,7.800015,20,0.1173182,2.566469,0.155859,0,0.1948238
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02651857,45.34356,45.26723,0,0,0,-1,0,0,0,0,0,0,0.02651857,0,0,0,0,32.88775,0,0.02651857,0,0.02651857,7.825173,20.06451,0.1173176,0,0.02121485,0,0.02651857
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.377073,45.06648,43.9831,3.140496,0.3808927,0,-1,0,0.3808927,98.99716,0,2.759603,3.360228,0.377073,0.4009397,0.3808927,0,0,32.86124,0.02386671,0,0.02386671,-0.02386671,7.800015,20,0.1173176,3.454545,0.3016584,0,0.4009397
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,42.88722,42.88722,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,41.40812,41.40812,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,40.05003,40.05003,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,38.65161,38.65161,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,37.6633,37.6633,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,36.89014,36.89014,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,36.04301,36.04301,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,35.41776,35.41776,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,34.83284,34.83284,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,34.28154,34.28154,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173176,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,33.83108,33.83108,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176023,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09328855,33.90632,33.65628,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.61679,1.776357E-15,0,0,0.09328855,0,0,8.8,8.36,24.52775,7.524,8.453288,0,8.453288,23.7505,60.8986,0.1177617,0.4747115,0.07463084,12,7.617289
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2168862,33.91491,33.33357,3.678599,3.678599,11.92027,0,3.351829,3.678599,5.895891,0,0,0,0.2168862,0,0,8.241674,7.829591,16.07446,15.13196,8.046477,0,8.046477,31.38406,80.47179,0.1180616,4.046459,0.1735089,12,15.34885
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.589599,38.51639,34.13363,5.668321,5.668321,0,0,0,5.668321,28.04357,0,8.881784E-16,0,1.589599,5.966653,5.668321,0,0,8.027987,22.37379,0,4.377054,-4.377054,26.77024,68.6415,0.1180616,6.235153,1.271679,0,23.96339
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.455856,43.02133,36.05646,2.358902,2.358902,0,-1,0,2.358902,104.1101,0,0,0,2.455856,2.483055,2.358902,0,0,12.89138,17.99673,0,0.02719848,-0.02719848,26.74157,68.56799,0.1180616,2.594792,1.964685,0,20.45259
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.807992,42.88732,37.76415,4.704258,4.704258,0,-1,0,4.704258,38.43309,0,8.881784E-16,0,1.807992,4.95185,4.704258,0,0,12.9216,17.96954,0,3.143859,-3.143859,23.42765,60.07078,0.1180616,5.174684,1.446393,0,19.77753
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.216445,45.92202,39.5189,3.639759,3.639759,0,-1,0,3.639759,60.89538,0,0,0,2.216445,3.831325,3.639759,0,0,16.41478,14.82568,0,1.61488,-1.61488,21.72542,55.70609,0.1180616,4.003735,1.773156,0,17.04212
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.981293,47.06662,41.30054,0.2543602,0.2543602,0,-1,0,0.2543602,778.9322,0,0,0,1.981293,0.2677476,0.2543602,0,0,18.20909,13.2108,1.713546,0,1.713546,23.35103,59.87432,0.1180191,0.2797962,1.585035,0,15.19209
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.350487,53.22755,43.07547,2.405277,2.405277,0,-1,0,2.405277,139.2973,0,0,0,3.350487,2.531871,2.405277,0,0,16.49554,14.75299,0.8186163,0,0.8186163,24.12764,61.86562,0.1179988,2.645805,2.68039,0,18.10348
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.949504,46.97333,44.21169,0.4955772,0.4955772,0,-1,0,0.4955772,191.5956,0,0,0,0.949504,0.5216602,0.4955772,0,0,15.67693,15.48974,0.4278438,0,0.4278438,24.53353,62.90636,0.1179882,0.5451349,0.7596032,0,16.43925
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.759651,50.03759,44.81677,0.8386536,0.8386536,0,-1,0,0.8386536,209.8185,0,0,0,1.759651,0.8827932,0.8386536,0,0,15.24908,15.8748,0.8768574,0,0.8768574,25.36539,65.03932,0.1179665,0.922519,1.407721,0,17.63445
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.421273,52.76975,45.45548,2.997966,2.997966,0,-1,0,2.997966,80.76384,0,0,0,2.421273,3.155754,2.997966,0,0,14.37223,16.66397,0,0.7344813,-0.7344813,24.59118,63.05417,0.1179665,3.297763,1.937018,0,19.08525
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.064267,48.27452,45.15294,4.428471,4.428471,0,-1,0,4.428471,24.03238,0,0,0,1.064267,4.661548,4.428471,0,0,15.18832,15.92949,0,3.597281,-3.597281,20.79931,53.33146,0.1179665,4.871318,0.8514136,0,16.99376
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3389097,44.80055,43.82846,3.354069,3.354069,0,-1,0,3.354069,10.10443,0,4.440892E-16,0,0.3389097,3.530598,3.354069,0,0,19.1853,12.33221,0,3.191689,-3.191689,17.43497,44.70497,0.1179665,3.689475,0.2711277,0,12.67112
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,42.73259,42.73259,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,22.73162,9.140524,0,5.778502,-5.778502,11.3439,29.08686,0.1179665,6.038534,0,0,9.140524
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,41.30054,41.30054,3.586513,3.193921,0,-1,0,3.193921,0,0,0.3925923,0.7512436,0,3.362022,3.193921,0,0,29.15217,3.362022,0,3.362022,-3.362022,7.800015,20,0.1179665,3.945164,0,0,3.362022
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,39.97608,39.97608,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,38.57766,38.57766,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,37.58935,37.58935,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,36.81618,36.81618,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.96233,35.96233,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,35.3438,35.3438,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,34.75216,34.75216,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,34.22775,34.22775,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179665,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.77058,33.77058,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1181397,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2315831,34.2244,33.6025,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.48608,1.776357E-15,0,0,0.2315831,0,0,8.8,8.36,24.52775,7.524,8.591583,0,8.591583,23.8817,61.235,0.1183349,1.243485,0.1852665,12,7.755583
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.047962,38.94122,33.27978,3.987981,3.987981,11.89183,0,3.344633,3.987981,51.35335,0,0,0,2.047962,0,0,7.903848,7.508656,15.93617,15.25642,9.556618,0,9.556618,32.9479,84.48164,0.1186207,4.386779,1.63837,12,17.30439
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.845401,45.10397,34.05295,5.892907,5.892907,0,0,0,5.892907,65.25474,0,8.881784E-16,0,3.845401,6.20306,5.892907,0,0,6.379552,23.85738,0,2.357659,-2.357659,30.46271,78.10936,0.1186207,6.482197,3.07632,0,27.70278
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.548632,52.74081,35.98251,1.000493,1.000493,0,-1,0,1.000493,554.5896,0,0,0,5.548632,1.053151,1.000493,0,0,8.999173,21.49972,4.495481,0,4.495481,34.7275,89.04469,0.1185095,1.100543,4.438906,0,27.04835
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.43729,54.25123,37.6633,0,0,0,-1,0,0,0,0.9335973,0,0,5.43729,0,0,0,0,4.503693,25.54565,4.503693,0,4.503693,39.00008,100,0.1183982,0,4.349832,0,30.98294
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.785303,57.48298,39.44495,2.183083,2.183083,0,-1,0,2.183083,265.0061,3.487321,0,0,5.785303,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1183982,2.401391,4.628242,0,35.38428
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.46937,54.91565,41.21987,5.80984,5.80984,0,-1,0,5.80984,76.9276,0,8.881784E-16,0,4.46937,6.115621,5.80984,0,0,0,29.59898,0,1.646251,-1.646251,37.26478,95.55052,0.1183982,6.390824,3.575496,0,34.06835
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.044581,55.43922,43.00151,3.67429,3.67429,0,-1,0,3.67429,110.0779,0,0,0,4.044581,3.867674,3.67429,0,0,1.829167,27.95273,0.1769072,0,0.1769072,37.43261,95.98085,0.1183939,4.041719,3.235665,0,31.99731
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.354493,51.16874,44.13101,1.193231,1.193231,0,-1,0,1.193231,197.3207,0,0,0,2.354493,1.256033,1.193231,0,0,1.65226,28.11194,1.09846,0,1.09846,38.4747,98.65287,0.1183668,1.312555,1.883594,0,30.46644
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.048238,50.81039,44.70248,4.904844,4.904844,0,-1,0,4.904844,41.75948,0,0,0,2.048238,5.162994,4.904844,0,0,0.5538007,29.10056,0,3.114756,-3.114756,35.19146,90.23432,0.1183668,5.395329,1.63859,0,31.14879
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6845091,47.37762,45.38152,8.52472,8.36,0,-1,0,8.36,8.187907,0,0.1647201,1.017192,0.6845091,8.8,8.36,0,0,4.014641,25.9858,0,8.115491,-8.115491,26.63698,68.2998,0.1183668,9.377192,0.5476072,0,26.67031
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4668118,46.39129,45.03864,0,0,0,-1,0,0,0,0,0,0,0.4668118,0,0,0,0,13.03185,17.87031,0.4668118,0,0.4668118,27.07983,69.43533,0.1183553,0,0.3734494,0,18.33712
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2963765,44.56973,43.72089,2.587867,2.587867,0,-1,0,2.587867,11.45254,0,4.440892E-16,0,0.2963765,2.724071,2.587867,0,0,12.56504,18.29044,0,2.427694,-2.427694,24.52082,62.87377,0.1183553,2.846654,0.2371012,0,18.58682
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,42.61829,42.61829,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.26248,15.86275,0,7.39237,-7.39237,16.72858,42.8937,0.1183553,7.725026,0,0,15.86275
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,41.18625,41.18625,8.801587,8.046859,0,-1,0,8.046859,0,0,0.754729,1.634888,0,8.470377,8.046859,0,0,23.47622,8.470377,0,8.470377,-8.470377,7.800015,20,0.1183553,9.681746,0,0,8.470377
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,39.86178,39.86178,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,38.47681,38.47681,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,37.49522,37.49522,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,36.74223,36.74223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1183553,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,35.86821,35.86821,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,35.24968,35.24968,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,34.65804,34.65804,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,34.13363,34.13363,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1183553,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,33.69662,33.69662,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1185768,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2030726,34.08688,33.54199,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.89928,0,0,0,0.2030726,0,0,8.8,8.36,24.52775,7.524,8.563072,0,8.563072,23.85465,61.16565,0.1187562,0.9754888,0.1624581,12,7.727073
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.937612,38.57006,33.226,4.155044,4.155044,12,0,3.372,4.155044,46.63278,0,0,0,1.937612,0,0,7.844956,7.452708,15.96468,15.23077,9.390321,0,9.390321,32.76309,84.00776,0.1190494,4.570548,1.55009,12,17.16838
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.432734,43.76,33.97899,4.196949,4.196949,0,0,0,4.196949,81.79115,0,0,0,3.432734,4.417842,4.196949,0,0,6.57436,23.68205,0,0.9851083,-0.9851083,31.7247,81.34521,0.1190494,4.616644,2.746187,0,27.11479
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.960545,47.4426,35.88838,3.422545,3.422545,0,-1,0,3.422545,115.7193,0,0,0,3.960545,3.602679,3.422545,0,0,7.668925,22.69695,0.3578665,0,0.3578665,32.0642,82.21573,0.1190406,3.764799,3.168436,0,26.65749
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.317492,53.73595,37.56918,6.036972,6.036972,0,-1,0,6.036972,88.0821,0,0,0,5.317492,6.354707,6.036972,0,0,7.311058,23.01903,0,1.037215,-1.037215,30.97088,79.41235,0.1190406,6.640669,4.253993,0,28.33652
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.101966,66.16211,39.33065,3.12837,3.12837,0,-1,0,3.12837,258.9836,0,0,0,8.101966,3.293021,3.12837,0,0,8.46352,21.98181,4.808945,0,4.808945,35.53304,91.11018,0.1189221,3.441207,6.481573,0,30.08378
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.724597,66.7635,41.07196,0,0,0,-1,0,0,0,4.070022,0,0,7.724597,0,0,0,0,3.654575,26.30986,3.654575,0,3.654575,39.00008,100,0.1188322,0,6.179678,0,34.03446
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.230557,66.9226,42.84688,0,0,0,-1,0,0,0,7.230557,0,0,7.230557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188322,0,5.784446,0,36.82954
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.15426,67.98708,43.9831,2.355847,2.355847,0,-1,0,2.355847,303.681,4.674421,0,0,7.15426,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1188322,2.591432,5.723408,0,36.75324
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.752991,63.25348,44.58818,0,0,0,-1,0,0,0,5.752991,0,0,5.752991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188322,0,4.602393,0,35.35197
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.009916,54.42697,45.23361,2.40196,2.40196,0,-1,0,2.40196,125.3108,0.481537,0,0,3.009916,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1188322,2.642156,2.407933,0,32.60889
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.075905,51.09263,44.89073,1.585226,1.585226,0,-1,0,1.585226,130.9532,0.4072458,0,0,2.075905,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1188322,1.743748,1.660724,0,31.67488
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3599364,44.59732,43.56626,4.137515,4.137515,0,-1,0,4.137515,8.69934,0,0,0,0.3599364,4.355278,4.137515,0,0,0,29.59898,0,3.995342,-3.995342,34.78862,89.20141,0.1188322,4.551266,0.2879492,0,29.95891
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,42.47038,42.47038,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.439269,25.60364,0,8.29681,-8.29681,26.04301,66.77682,0.1188322,8.670167,0,0,25.60364
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,41.03162,41.03162,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.65795,17.30683,0,2.724737,-2.724737,23.17089,59.41241,0.1188322,2.847351,0,0,17.30683
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,39.70715,39.70715,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.68543,14.58209,0,6.023462,-6.023462,16.8216,43.13222,0.1188322,6.294518,0,0,14.58209
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,38.34907,38.34907,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.37817,8.558626,0,0.3441666,-0.3441666,16.45882,42.20201,0.1188322,0.3596541,0,0,8.558626
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.38093,37.38093,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.76058,8.214459,0,1.080655,-1.080655,15.31971,39.28122,0.1188322,1.129284,0,0,8.214459
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,36.62793,36.62793,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.9613,7.133805,0,1.205389,-1.205389,14.04911,36.0233,0.1188322,1.259632,0,0,7.133805
