Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.928425,49.70106,41.03162,1.323275,1.323275,0,-1,0,1.323275,221.3013,0,0,0,2.928425,1.392921,1.323275,0,0,8.011767,22.38839,1.535504,0,1.535504,32.85616,84.24638,0.1202762,1.455603,2.34274,0,25.31681
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.164912,43.93775,40.61478,4.877624,4.877624,0,-1,0,4.877624,23.88277,0,8.881784E-16,0,1.164912,5.134341,4.877624,0,0,6.476264,23.77034,0,3.96943,-3.96943,28.67201,73.51782,0.1202762,5.365386,0.9319293,0,24.93525
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4231234,40.51185,39.33065,0,0,0,-1,0,0,0,0,0,0,0.4231234,0,0,0,0,10.88674,19.80091,0.4231234,0,0.4231234,29.07342,74.54708,0.120267,0,0.3384988,0,20.22404
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,38.14065,38.14065,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.46362,20.18172,0,0.1912491,-0.1912491,28.87182,74.03017,0.120267,0.1998554,0,0,20.18172
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.0246,37.0246,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,10.67612,19.99047,0,2.728825,-2.728825,25.99539,66.65472,0.120267,2.851622,0,0,19.99047
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,35.94889,35.94889,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.70814,17.26165,0,0.5235502,-0.5235502,25.44352,65.23966,0.120267,0.54711,0,0,17.26165
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,34.92696,34.92696,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,14.28987,16.7381,0,0.6155028,-0.6155028,24.79472,63.57609,0.120267,0.6432005,0,0,16.7381
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,34.20758,34.20758,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.97376,16.12259,0,2.218327,-2.218327,22.4564,57.5804,0.120267,2.318151,0,0,16.12259
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,33.6025,33.6025,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.43857,13.90427,0,2.241972,-2.241972,20.09315,51.52081,0.120267,2.342861,0,0,13.90427
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92965,11.6623,0,0,0,20.09315,51.52081,0.120267,0,0,0,11.6623
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,32.58057,32.58057,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.92965,11.6623,0,0.3745371,-0.3745371,19.69836,50.50851,0.120267,0.3913912,0,0,11.6623
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.08978,32.08978,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,20.3458,11.28776,0,0.1317623,-0.1317623,19.55947,50.15239,0.120267,0.1376916,0,0,11.28776
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,31.69311,31.69311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4922,11.156,0,0,0,19.55947,50.15239,0.120267,0,0,0,11.156
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,31.44435,31.44435,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.4922,11.156,0,1.331888,-1.331888,18.15554,46.55256,0.120267,1.391823,0,0,11.156
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.175382,31.69978,31.23593,1.484087,1.484087,0,0,0,1.484087,11.8175,0,2.220446E-16,0,0.175382,1.562197,1.484087,0,0,21.97208,9.824109,0,1.386815,-1.386815,16.6937,42.80429,0.120267,1.632496,0.1403056,0,9.999492
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.939588,36.24716,30.97373,3.712032,3.712032,0,0,0,3.712032,52.25137,0,0,0,1.939588,3.907402,3.712032,0,0,23.51298,8.437294,0,1.967814,-1.967814,14.61945,37.48568,0.120267,4.083235,1.55167,0,10.37688
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.605335,38.71024,31.51831,6.950003,6.950003,12,0,3.372,6.950003,37.48682,0,0,0,2.605335,0,0,5.049997,4.797497,25.69944,6.46948,7.402833,0,7.402833,21.64239,55.49319,0.1204863,7.645003,2.084268,12,9.074815
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.161546,48.20366,33.07137,0.4934124,0.4934124,0,-1,0,0.4934124,1046.092,0,0,0,5.161546,0.5193815,0.4934124,0,0,18.29661,13.13203,4.642165,0,4.642165,26.04633,66.78534,0.1203863,0.5427537,4.129237,0,18.29358
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.400872,61.48666,34.56391,0,0,0,-1,0,0,0,0,0,0,8.400872,0,0,0,0,13.65445,17.30998,8.400872,0,8.400872,34.0161,87.2206,0.1202057,0,6.720698,0,25.71085
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.326695,67.14844,36.04301,5.365282,5.365282,0,-1,0,5.365282,173.8342,0,0,0,9.326695,5.647665,5.365282,0,0,5.253573,24.87076,3.679031,0,3.679031,37.50634,96.1699,0.1201268,5.90181,7.461357,0,34.19746
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.430126,65.22934,37.49522,0.5969045,0.5969045,0,-1,0,0.5969045,1412.307,6.227264,0,0,8.430126,0.6283205,0.5969045,0,0,1.574542,28.18189,1.574542,0,1.574542,39.00008,100,0.120093,0.6565949,6.744102,0,36.61202
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.086296,61.73713,38.98777,4.371405,4.371405,0,-1,0,4.371405,162.1057,2.484816,0,0,7.086296,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.120093,4.808546,5.669036,0,36.68527
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.285871,59.8547,39.93574,4.689023,4.689023,0,-1,0,4.689023,134.055,1.350057,0,0,6.285871,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.120093,5.157926,5.028697,0,35.88485
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.197104,60.01143,40.35258,5.260071,5.260071,0,-1,0,5.260071,117.8141,0.6601868,0,0,6.197104,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.120093,5.786078,4.957684,0,35.79608
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.664436,51.88906,40.88371,3.595678,3.595678,0,-1,0,3.595678,101.9123,0,0,0,3.664436,3.784924,3.595678,0,0,0,29.59898,0,0.1204875,-0.1204875,38.87307,99.67435,0.120093,3.955245,2.931549,0,33.26342
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.263054,47.08745,40.50049,0.577838,0.577838,0,-1,0,0.577838,391.6416,1.520929,0,0,2.263054,0.6082506,0.577838,0,0,0.133875,29.47849,0.133875,0,0.133875,39.00008,100,0.1200902,0.6356218,1.810443,0,31.74154
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4998576,40.61265,39.21636,8.346726,8.346726,0,-1,0,8.346726,5.988666,0,0,0.8213996,0.4998576,8.786028,8.346726,0,0,0,29.59898,0,8.286171,-8.286171,30.26569,77.60417,0.1200902,9.181399,0.3998861,0,30.09883
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.206857,21.31281,0,0,0,30.26569,77.60417,0.1200902,0,0,0,21.31281
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,36.91031,36.91031,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.206857,21.31281,0,4.583135,-4.583135,25.43464,65.21689,0.1200902,4.789376,0,0,21.31281
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,35.83459,35.83459,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.29923,16.72967,0,3.407792,-3.407792,21.84251,56.00632,0.1200902,3.561142,0,0,16.72967
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,34.81267,34.81267,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.08566,13.32188,0,1.413853,-1.413853,20.35218,52.18497,0.1200902,1.477477,0,0,13.32188
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.09329,34.09329,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.65661,11.90803,0,0.7439374,-0.7439374,19.568,50.17426,0.1200902,0.7774146,0,0,11.90803
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,33.50837,33.50837,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.48321,11.16409,0,1.032087,-1.032087,18.48008,47.38474,0.1200902,1.078531,0,0,11.16409
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,32.92345,32.92345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62997,10.132,0,0,0,18.48008,47.38474,0.1200902,0,0,0,10.132
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,32.48645,32.48645,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.62997,10.132,0,0.1840717,-0.1840717,18.28605,46.88723,0.1200902,0.1923549,0,0,10.132
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.99565,31.99565,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.8345,9.947931,0,0.8909969,-0.8909969,17.34686,44.47905,0.1200902,0.9310918,0,0,9.947931
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,31.61243,31.61243,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.82449,9.056934,0,1.680969,-1.680969,15.57497,39.93573,0.1200902,1.756613,0,0,9.056934
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,31.3704,31.3704,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.69224,7.375965,0,1.015343,-1.015343,14.5047,37.19146,0.1200902,1.061033,0,0,7.375965
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.15995,31.58472,31.16198,0.06416744,0.06416744,0,0,0,0.06416744,249.2698,0,0,0,0.15995,0.06754467,0.06416744,0,0,25.82039,6.360622,0.09240536,0,0.09240536,14.59236,37.41624,0.1200882,0.07058418,0.12796,0,6.520572
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9412752,33.39467,30.8796,1.890433,1.890433,0,0,0,1.890433,49.79152,0,0,0,0.9412752,1.989929,1.890433,0,0,25.72799,6.443787,0,1.048654,-1.048654,13.48699,34.58194,0.1200882,2.079476,0.7530202,0,7.385062
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.729632,38.99262,31.44435,0,0,0,0,0,0,0,0,0,0,2.729632,0,0,0,0,26.89316,5.395133,2.729632,0,2.729632,16.07654,41.22182,0.1200298,0,2.183706,0,8.124765
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.547283,40.0897,32.99741,3.45054,3.45054,0,-1,0,3.45054,73.82272,0,0,0,2.547283,3.632147,3.45054,0,0,24.16353,7.851802,0,1.084865,-1.084865,14.93299,38.28965,0.1200298,3.795594,2.037826,0,10.39909
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.415889,44.25354,34.48996,4.420751,4.420751,0,-1,0,4.420751,77.26942,0,0,0,3.415889,4.653422,4.420751,0,0,25.36893,6.766938,0,1.237533,-1.237533,13.62852,34.94485,0.1200298,4.862826,2.732711,0,10.18283
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.58627,46.33695,35.94889,6.682369,6.682369,0,-1,0,6.682369,53.66765,0,0,1.41628,3.58627,7.034072,6.682369,0,0,26.74397,5.529405,0,3.447802,-3.447802,9.994217,25.62615,0.1200298,7.350605,2.869016,0,9.115675
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.544109,47.7618,37.4011,0,0,0,-1,0,0,0,0,0,0,3.544109,0,0,0,0,30.57486,2.081603,3.544109,0,3.544109,13.35645,34.24725,0.119954,0,2.835287,0,5.625711
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.817166,50.21179,38.87348,0,0,0,-1,0,0,0,0,0,0,3.817166,0,0,0,0,27.03075,5.2713,3.817166,0,3.817166,16.97774,43.53257,0.1198724,0,3.053733,0,9.088467
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.624085,50.61471,39.82145,5.693154,5.693154,0,-1,0,5.693154,63.65689,0,8.881784E-16,0,3.624085,5.992794,5.693154,0,0,23.21359,8.70675,0,2.368709,-2.368709,14.4809,37.13043,0.1198724,6.262469,2.899268,0,12.33083
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.686205,45.08351,40.23828,3.865237,3.865237,0,-1,0,3.865237,43.62488,0,4.440892E-16,0,1.686205,4.068671,3.865237,0,0,25.84549,6.338041,0,2.382466,-2.382466,11.96956,30.69111,0.1198724,4.251761,1.348964,0,8.024246
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.586565,45.33569,40.76941,2.049236,2.049236,0,-1,0,2.049236,77.42228,0,0,0,1.586565,2.157091,2.049236,0,0,28.49267,3.955575,0,0.5705253,-0.5705253,11.36817,29.1491,0.1198724,2.25416,1.269252,0,5.54214
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.556993,44.81897,40.35258,3.504533,3.504533,0,-1,0,3.504533,44.42797,0,0,0.3433598,1.556993,3.688982,3.504533,0,0,29.12659,3.38505,0,2.131989,-2.131989,9.120858,23.38677,0.1198724,3.854986,1.245594,0,4.942043
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5029268,40.50599,39.10206,0,0,0,-1,0,0,0,0,0,0,0.5029268,0,0,0,0,31.49546,1.253061,0.5029268,0,0.5029268,9.597977,24.61015,0.1198617,0,0.4023414,0,1.755988
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,37.87172,37.87172,5.986208,1.62041,0,-1,0,1.62041,0,0,4.365798,4.964419,0,1.705695,1.62041,0,0,30.99254,1.705695,0,1.705695,-1.705695,7.800015,20,0.1198617,6.584829,0,0,1.705695
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,36.79601,36.79601,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,35.7203,35.7203,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,34.71854,34.71854,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.01933,34.01933,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,33.41425,33.41425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.84278,32.84278,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,32.39232,32.39232,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,31.91498,31.91498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,31.53848,31.53848,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198617,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,31.27627,31.27627,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199787,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1105282,31.37979,31.08802,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.21626,0,0,0,0.1105282,0,0,8.8,8.36,24.52775,7.524,8.470529,0,8.470529,23.76686,60.94054,0.1201475,1.319201,0.08842255,12,7.634528
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.248209,36.95839,30.8191,1.356452,1.356452,10.15645,0,2.905582,1.356452,165.7419,1.776357E-15,0,0,2.248209,0,0,8.8,8.36,16.05723,15.14748,10.60821,0,10.60821,33.83069,86.74518,0.1202781,1.492097,1.798567,12,17.39569
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.303841,40.59844,31.3704,0,0,0,0,0,0,0,0,0,0,3.303841,0,0,0,0,5.449016,24.69486,3.303841,0,3.303841,36.96498,94.78183,0.1202078,0,2.643073,0,27.9987
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.680639,40.4016,32.92345,2.402261,2.402261,0,-1,0,2.402261,111.5882,0,0,0,2.680639,2.528696,2.402261,0,0,2.145175,27.66832,0.1519435,0,0.1519435,37.10913,95.15144,0.1202045,2.642487,2.144511,0,30.34896
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.864301,55.51542,34.39583,1.070298,1.070298,0,-1,0,1.070298,641.3447,3.74444,0,0,6.864301,1.12663,1.070298,0,0,1.993231,27.80507,1.993231,0,1.993231,39.00008,100,0.1201621,1.177328,5.491441,0,34.66937
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.99656,65.50308,35.84804,7.621366,7.621366,0,-1,0,7.621366,118.0439,0.9740697,0,0.02350242,8.99656,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,8.383502,7.197248,0,38.59554
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.587512,65.64146,37.30697,0.6240347,0.6240347,0,-1,0,0.6240347,1376.127,7.930634,0,0,8.587512,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,0.6864382,6.87001,0,38.18649
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.080279,57.75927,38.7659,0,0,0,-1,0,0,0,6.080279,0,0,6.080279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,0,4.864223,0,35.67926
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.892003,48.1847,39.70715,2.420375,2.420375,0,-1,0,2.420375,119.4857,0.3442399,0,0,2.892003,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,2.662413,2.313603,0,32.49098
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.680789,51.12278,40.12399,2.477742,2.477742,0,-1,0,2.477742,148.5542,1.07264,0,0,3.680789,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,2.725516,2.944631,0,33.27977
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.257652,50.33959,40.65512,2.890759,2.890759,0,-1,0,2.890759,112.692,0.2147487,0,0,3.257652,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1201621,3.179834,2.606122,0,32.85663
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.140357,46.44228,40.23828,2.869955,2.869955,0,-1,0,2.869955,74.57805,0,4.440892E-16,0,2.140357,3.021005,2.869955,0,0,0,29.59898,0,0.8806489,-0.8806489,38.07179,97.61979,0.1201621,3.15695,1.712285,0,31.73933
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4927002,40.36191,38.98777,4.414146,4.414146,0,-1,0,4.414146,11.16185,0,8.881784E-16,0,0.4927002,4.64647,4.414146,0,0,0.9784988,28.71833,0,4.153769,-4.153769,33.69334,86.393,0.1201621,4.855561,0.3941602,0,29.21103
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,37.7776,37.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.593798,24.56456,0,0,0,33.69334,86.393,0.1201621,0,0,0,24.56456
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,36.70189,36.70189,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.593798,24.56456,0,2.51139,-2.51139,31.0461,79.60522,0.1201621,2.624403,0,0,24.56456
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,35.62617,35.62617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.384232,22.05317,0,0,0,31.0461,79.60522,0.1201621,0,0,0,22.05317
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.384232,22.05317,0,0,0,31.0461,79.60522,0.1201621,0,0,0,22.05317
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.92521,33.92521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.384232,22.05317,0,0,0,31.0461,79.60522,0.1201621,0,0,0,22.05317
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,33.33357,33.33357,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.384232,22.05317,0,1.072249,-1.072249,29.91585,76.70715,0.1201621,1.1205,0,0,22.05317
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,32.76882,32.76882,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.57562,20.98092,0,0.7389253,-0.7389253,29.13695,74.70998,0.1201621,0.772177,0,0,20.98092
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39665,20.24199,0,0,0,29.13695,74.70998,0.1201621,0,0,0,20.24199
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.84102,31.84102,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.39665,20.24199,0,0.3974293,-0.3974293,28.71803,73.63581,0.1201621,0.4153137,0,0,20.24199
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,31.46452,31.46452,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.83824,19.84457,0,0.3479276,-0.3479276,28.35128,72.69543,0.1201621,0.3635843,0,0,19.84457
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.21576,31.21576,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.22482,19.49664,0,1.373201,-1.373201,26.9038,68.98396,0.1201621,1.434995,0,0,19.49664
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.165714,31.45169,31.01407,2.033711,2.033711,0,0,0,2.033711,8.148356,0,4.440892E-16,0,0.165714,2.140749,2.033711,0,0,12.7506,18.12344,0,1.975035,-1.975035,24.82193,63.64584,0.1201621,2.237082,0.1325712,0,18.28915
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.219088,34.01479,30.74514,5.102765,5.102765,0,0,0,5.102765,23.89074,0,8.881784E-16,0,1.219088,5.371331,5.102765,0,0,14.94508,16.1484,0,4.152243,-4.152243,20.44508,52.42317,0.1201621,5.613041,0.9752704,0,17.36749
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.567841,41.32051,31.30989,6.461139,6.461139,0,0,0,6.461139,55.22,0,0,0,3.567841,6.801198,6.461139,0,0,19.55869,11.99616,0,3.233358,-3.233358,17.03682,43.68407,0.1201621,7.107253,2.854273,0,15.564
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.145631,38.74689,32.82261,2.32094,2.32094,0,-1,0,2.32094,92.44663,0,4.440892E-16,0,2.145631,2.443095,2.32094,0,0,23.15131,8.762802,0,0.297464,-0.297464,16.72326,42.88008,0.1201621,2.553035,1.716505,0,10.90843
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.745091,39.13159,34.30171,0.3851404,0.3851404,0,-1,0,0.3851404,453.1052,0,0,0,1.745091,0.4054109,0.3851404,0,0,23.48182,8.465339,1.33968,0,1.33968,17.9942,46.13888,0.1201336,0.4236544,1.396073,0,10.21043
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.004347,41.37979,35.75392,3.859036,3.859036,0,-1,0,3.859036,51.93904,8.881784E-16,0,0,2.004347,4.062144,3.859036,0,0,22.14214,9.67105,0,2.057797,-2.057797,15.82509,40.57707,0.1201336,4.24494,1.603477,0,11.6754
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.179645,43.3886,37.19268,2.52321,2.52321,0,-1,0,2.52321,86.3838,0,0,0,2.179645,2.65601,2.52321,0,0,24.42858,7.613254,0,0.476366,-0.476366,15.32296,39.28955,0.1201336,2.775531,1.743716,0,9.792898
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.994935,53.84918,38.65161,5.127904,5.127904,0,-1,0,5.127904,97.40694,0,0,0,4.994935,5.397794,5.127904,0,0,24.95788,7.136888,0,0.4028589,-0.4028589,14.8983,38.20071,0.1201336,5.640695,3.995948,0,12.13182
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.628587,47.25188,39.59286,0,0,0,-1,0,0,0,0,0,0,2.628587,0,0,0,0,25.4055,6.734028,2.628587,0,2.628587,17.392,44.59479,0.1200778,0,2.10287,0,9.362616
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.42407,47.06426,40.00969,3.818462,3.818462,0,-1,0,3.818462,63.48289,0,4.440892E-16,0,2.42407,4.019433,3.818462,0,0,22.77691,9.099757,0,1.595364,-1.595364,15.71034,40.28284,0.1200778,4.200308,1.939256,0,11.52383
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.750631,45.58742,40.54082,4.248642,4.248642,0,-1,0,4.248642,41.20449,0,0,0,1.750631,4.472255,4.248642,0,0,24.54954,7.504393,0,2.721624,-2.721624,12.8415,32.92685,0.1200778,4.673507,1.400505,0,9.255025
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.059831,43.1318,40.12399,0.2024846,0.2024846,0,-1,0,0.2024846,523.413,0,0,0,1.059831,0.2131417,0.2024846,0,0,27.57357,4.782769,0.8466888,0,0.8466888,13.64474,34.98643,0.1200598,0.222733,0.8478644,0,5.842599
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3045448,39.71945,38.87348,1.393642,1.393642,0,-1,0,1.393642,21.85244,0,2.220446E-16,0,0.3045448,1.466992,1.393642,0,0,26.72688,5.544789,0,1.162447,-1.162447,12.41941,31.84458,0.1200598,1.533007,0.2436358,0,5.849334
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,37.6633,37.6633,4.22673,4.163225,0,-1,0,4.163225,0,0,0.06350525,0.4861782,0,4.382342,4.163225,0,0,28.01848,4.382342,0,4.382342,-4.382342,7.800015,20,0.1200598,4.649403,0,0,4.382342
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,36.60776,36.60776,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,35.55222,35.55222,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,34.56391,34.56391,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.84453,33.84453,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,33.25961,33.25961,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,32.71503,32.71503,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,32.23769,32.23769,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,31.78724,31.78724,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,31.41074,31.41074,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200598,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.16198,31.16198,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202502,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03004863,31.03271,30.95356,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.86586,1.776357E-15,0,0,0.03004863,0,0,8.8,8.36,24.52775,7.524,8.390049,0,8.390049,23.69051,60.74477,0.1203698,0.222345,0.0240389,12,7.554049
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4176179,31.79651,30.69135,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.82312,0,0,0,0.4176179,0,0,8.8,8.36,16.1377,15.07504,8.777617,0,8.777617,32.01768,82.09647,0.1205937,2.730646,0.3340943,12,15.49266
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.481727,35.23975,31.23593,1.564673,1.564673,0,0,0,1.564673,94.69879,0,0,0,1.481727,1.647025,1.564673,0,0,7.360087,22.9749,0,0.1652978,-0.1652978,31.84345,81.6497,0.1205937,1.721141,1.185382,0,24.45663
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9941444,35.43822,32.74865,12.33103,8.36,0,-1,0,8.36,11.89168,0,3.971032,5.204135,0.9941444,8.8,8.36,0,0,7.543751,22.8096,0,7.805856,-7.805856,23.61535,60.55207,0.1205937,13.56413,0.7953156,0,23.80375
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.754487,39.08215,34.22775,3.850279,3.850279,0,-1,0,3.850279,45.56779,0,8.881784E-16,0,1.754487,4.052926,3.850279,0,0,16.21692,15.00375,0,2.298439,-2.298439,21.19259,54.33986,0.1205937,4.235307,1.40359,0,16.75823
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.710275,40.43183,35.65979,7.771943,7.771943,0,-1,0,7.771943,22.00576,0,0,0.189137,1.710275,8.180992,7.771943,0,0,18.77074,12.70531,0,6.470717,-6.470717,14.37185,36.85083,0.1205937,8.549137,1.36822,0,14.41558
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.177207,43.28342,37.09855,0,0,0,-1,0,0,0,0,0,0,2.177207,0,0,0,0,25.96043,6.234591,2.177207,0,2.177207,16.43733,42.14692,0.1205475,0,1.741765,0,8.411798
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.489814,48.80882,38.53732,2.985037,2.985037,0,-1,0,2.985037,116.9102,0,0,0,3.489814,3.142144,2.985037,0,0,23.78322,8.194077,0.3476696,0,0.3476696,16.76716,42.99263,0.1205401,3.283541,2.791851,0,11.68389
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.48035,43.69483,39.47856,1.146399,1.146399,0,-1,0,1.146399,129.1303,0,0,0,1.48035,1.206736,1.146399,0,0,23.43555,8.50698,0.2736133,0,0.2736133,17.02673,43.6582,0.1205343,1.261039,1.18428,0,9.987329
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.373332,46.79012,39.8954,6.466396,6.466396,0,-1,0,6.466396,36.70255,0,0,0,2.373332,6.806733,6.466396,0,0,23.16194,8.753232,0,4.4334,-4.4334,12.35352,31.67562,0.1205343,7.113035,1.898666,0,11.12656
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5301666,41.87896,40.38619,3.288281,3.288281,0,-1,0,3.288281,16.12291,0,4.440892E-16,0,0.5301666,3.461348,3.288281,0,0,28.08794,4.319832,0,2.931182,-2.931182,9.263782,23.75324,0.1205343,3.617109,0.4241333,0,4.849998
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9189791,42.60916,40.00969,3.364155,2.192248,0,-1,0,2.192248,41.91949,0,1.171907,2.206747,0.9189791,2.307629,2.192248,0,0,31.34481,1.38865,0,1.38865,-1.38865,7.800015,20,0.1205343,3.700571,0.7351833,0,2.307629
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4855577,40.08416,38.73229,3.54663,0.4612798,0,-1,0,0.4612798,105.2632,0,3.08535,3.809037,0.4855577,0.4855577,0.4612798,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,3.901293,0.3884462,0,0.4855577
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,37.55573,37.55573,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,36.49347,36.49347,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,35.43793,35.43793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,34.46979,34.46979,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,33.77058,33.77058,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,33.18566,33.18566,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,32.62091,32.62091,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.16373,32.16373,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,31.71328,31.71328,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,31.33006,31.33006,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205343,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.10819,31.10819,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206888,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05858161,31.03392,30.8796,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.23019,1.776357E-15,0,0,0.05858161,0,0,8.8,8.36,24.52775,7.524,8.418582,0,8.418582,23.71758,60.81417,0.1208076,0.2456702,0.04686529,12,7.582582
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3178535,31.45007,30.61068,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.71781,0,0,0,0.3178535,0,0,8.8,8.36,16.10917,15.10072,8.677854,0,8.677854,31.95011,81.92319,0.1209785,1.539052,0.2542827,12,15.41858
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8777552,33.50895,31.16198,2.913603,2.913603,0,0,0,2.913603,30.12611,0,0,0,0.8777552,3.066951,2.913603,0,0,7.431318,22.91079,0,2.189196,-2.189196,29.6425,76.00625,0.1209785,3.204964,0.7022042,0,23.78855
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.237241,41.78423,32.67469,2.695521,2.695521,0,-1,0,2.695521,120.097,0,0,0,3.237241,2.83739,2.695521,0,0,9.863758,20.7216,0.3998502,0,0.3998502,30.02183,76.97889,0.12097,2.965073,2.589792,0,23.95884
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.00523,45.68698,34.13363,3.513209,3.513209,0,-1,0,3.513209,114.0049,0,0,0,4.00523,3.698115,3.513209,0,0,9.463908,21.08146,0.3071149,0,0.3071149,30.31318,77.72595,0.1209635,3.86453,3.204184,0,25.08669
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.655865,43.12278,35.58583,4.932752,4.932752,0,-1,0,4.932752,53.84144,0,0,0,2.655865,5.19237,4.932752,0,0,9.156793,21.35786,0,2.536506,-2.536506,27.63947,70.87029,0.1209635,5.426027,2.124692,0,24.01373
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.183047,46.21743,37.00443,0.8741518,0.8741518,0,-1,0,0.8741518,364.1298,0,0,0,3.183047,0.9201598,0.8741518,0,0,11.97513,18.82136,2.262887,0,2.262887,29.78623,76.3748,0.1209156,0.9615669,2.546438,0,22.00441
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.151104,44.60546,38.44319,4.526914,4.526914,0,-1,0,4.526914,47.51811,0,0,0,2.151104,4.765173,4.526914,0,0,9.712245,20.85796,0,2.614069,-2.614069,27.03076,69.30951,0.1209156,4.979606,1.720883,0,23.00906
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.699472,47.23573,39.37099,3.535408,3.535408,0,-1,0,3.535408,76.3553,0,0,0,2.699472,3.721483,3.535408,0,0,12.61677,18.24389,0,1.022011,-1.022011,25.95347,66.54723,0.1209156,3.888949,2.159577,0,20.94336
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.16244,49.07135,39.74749,1.99246,1.99246,0,-1,0,1.99246,158.7204,0,0,0,3.16244,2.097326,1.99246,0,0,13.75233,17.22188,1.065113,0,1.065113,26.96392,69.13813,0.1208931,2.191706,2.529952,0,20.38432
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.731425,45.25938,40.27862,3.847749,3.847749,0,-1,0,3.847749,44.9984,0,4.440892E-16,0,1.731425,4.050262,3.847749,0,0,12.68722,18.18048,0,2.318837,-2.318837,24.51966,62.87079,0.1208931,4.232524,1.38514,0,19.91191
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5414413,41.38154,39.86178,0,0,0,-1,0,0,0,0,0,0,0.5414413,0,0,0,0,15.26371,15.86164,0.5414413,0,0.5414413,25.03331,64.18785,0.1208816,0,0.433153,0,16.40308
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4517445,39.8673,38.61127,0.9487256,0.9487256,0,-1,0,0.9487256,47.61592,0,1.110223E-16,0,0.4517445,0.9986586,0.9487256,0,0,14.72226,16.34894,0,0.5469141,-0.5469141,24.45681,62.70966,0.1208816,1.043598,0.3613956,0,16.80069
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,37.44144,37.44144,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.32995,15.80203,0,1.779937,-1.779937,22.5806,57.89885,0.1208816,1.860034,0,0,15.80203
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,36.39934,36.39934,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.30765,14.02209,0,6.381124,-6.381124,15.8543,40.65197,0.1208816,6.668274,0,0,14.02209
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39779,7.640966,0,0,0,15.8543,40.65197,0.1208816,0,0,0,7.640966
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,34.37566,34.37566,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.39779,7.640966,0,0.5386652,-0.5386652,15.2865,39.19607,0.1208816,0.5629051,0,0,7.640966
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,33.69662,33.69662,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,24.99631,7.102301,0,1.96177,-1.96177,13.21861,33.89381,0.1208816,2.05005,0,0,7.102301
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.1117,33.1117,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.17605,5.140531,0,1.359492,-1.359492,11.78558,30.21938,0.1208816,1.420669,0,0,5.140531
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,32.5604,32.5604,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.6866,3.781039,0,1.089008,-1.089008,10.63766,27.27601,0.1208816,1.138014,0,0,3.781039
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.08978,32.08978,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,29.89661,2.69203,0,0.03097455,-0.03097455,10.60501,27.19229,0.1208816,0.03236841,0,0,2.69203
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,31.65277,31.65277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.93102,2.661056,0,0,0,10.60501,27.19229,0.1208816,0,0,0,2.661056
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,31.27627,31.27627,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,29.93102,2.661056,0,0.5024994,-0.5024994,10.07533,25.83414,0.1208816,0.5251119,0,0,2.661056
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.02752,31.02752,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.48936,2.158556,0,1.438607,-1.438607,8.558908,21.94588,0.1208816,1.503345,0,0,2.158556
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1177777,31.11605,30.80565,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.19896,0,0,0,0.1177777,0,0,8.8,8.36,32.08781,0.7199491,8.477777,0,8.477777,16.60163,42.56821,0.1210313,0.981558,0.09422214,12,0.8377268
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.97695,35.92118,30.55689,7.806488,7.806488,12,0,3.372,7.806488,25.32445,0,0,0,1.97695,0,0,4.193512,3.983837,23.61003,8.349949,5.960787,0,5.960787,22.25653,57.06792,0.1212033,8.587136,1.58156,12,10.3269
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.809628,44.91342,31.10819,1.056622,1.056622,9.856622,0,2.829725,1.056622,455.1891,1.776357E-15,0,0,4.809628,0,0,8.8,8.36,17.64925,13.71466,13.16963,0,13.16963,34.75034,89.10326,0.1212611,1.162284,3.847703,12,18.52429
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.888656,53.5133,32.60074,0,0,0,-1,0,0,0,2.40904,0,0,6.888656,0,0,0,0,4.479617,25.56732,4.479617,0,4.479617,39.00008,100,0.1211665,0,5.510925,0,32.45598
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.279422,60.40981,34.07312,2.163417,2.163417,0,-1,0,2.163417,382.701,6.00214,0,0,8.279422,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1211665,2.379759,6.623537,0,37.8784
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.146737,61.64975,35.51188,3.230217,3.230217,0,-1,0,3.230217,252.204,4.746509,0,0,8.146737,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1211665,3.553238,6.517389,0,37.74572
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.581101,61.17337,36.93047,4.047971,4.047971,0,-1,0,4.047971,187.2815,3.320078,0,0,7.581101,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1211665,4.452768,6.064881,0,37.18008
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.662298,52.42076,38.36924,4.431089,4.431089,0,-1,0,4.431089,105.2179,0,0,0,4.662298,4.664305,4.431089,0,0,0,29.59898,0,0.002006374,-0.002006374,38.99796,99.99458,0.1211665,4.874198,3.729839,0,34.26128
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.496681,63.68693,39.29031,4.003018,4.003018,0,-1,0,4.003018,187.2757,3.280749,0,0,7.496681,4.213703,4.003018,0,0,0.002229304,29.59697,0.002229304,0,0.002229304,39.00008,100,0.1211665,4.40332,5.997345,0,37.09365
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.292766,59.57623,39.67353,3.539107,3.539107,0,-1,0,3.539107,177.8066,2.56739,0,0,6.292766,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1211665,3.893018,5.034213,0,35.89174
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.265619,53.07631,40.16433,8.760534,8.36,0,-1,0,8.36,51.02415,0,0.4005339,1.276587,4.265619,8.8,8.36,0,0,0,29.59898,0,4.534381,-4.534381,34.22042,87.74449,0.1211665,9.636587,3.412495,0,33.8646
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.821314,48.00837,39.74749,0,0,0,-1,0,0,0,0,0,0,2.821314,0,0,0,0,5.038201,25.0646,2.821314,0,2.821314,36.89695,94.60738,0.121107,0,2.257051,0,27.88591
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.49664,39.89827,38.51715,14.22366,8.36,0,-1,0,8.36,5.94067,0,5.863662,7.286028,0.49664,8.8,8.36,0,0,2.216888,27.60378,0,8.30336,-8.30336,28.14444,72.16509,0.121107,15.64603,0.397312,0,28.10042
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,37.38093,37.38093,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.44284,19.30042,0,6.463141,-6.463141,21.33169,54.69654,0.121107,6.753983,0,0,19.30042
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,36.34555,36.34555,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.62411,12.83728,0,6.941748,-6.941748,14.01445,35.93441,0.121107,7.254127,0,0,12.83728
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,35.28329,35.28329,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.33717,5.895529,0,5.342257,-5.342257,8.383215,21.49538,0.121107,5.582659,0,0,5.895529
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,34.33532,34.33532,0.7933452,0.5256082,0,-1,0,0.5256082,0,0,0.267737,0.3470715,0,0.5532718,0.5256082,0,0,32.27301,0.5532718,0,0.5532718,-0.5532718,7.800015,20,0.121107,0.8726797,0,0,0.5532718
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,33.63611,33.63611,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.05119,33.05119,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,32.50661,32.50661,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,31.57882,31.57882,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.21576,31.21576,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.97373,30.97373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121107,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09316185,30.99049,30.74514,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.868315,0,0,0,0.09316185,0,0,8.8,8.36,32.88775,0,8.453162,0,8.453162,15.81939,40.56245,0.12133,2.649165,0.07452948,12,0.09316185
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.617046,34.84181,30.48293,5.136009,5.136009,12,0,3.372,5.136009,31.48449,0,0,0,1.617046,0,0,6.863991,6.520792,24.43459,7.607846,8.137837,0,8.137837,23.53962,60.35788,0.1215684,5.64961,1.293637,12,9.224892
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.067739,42.54956,31.04768,11.18475,11.18475,12,0,3.372,11.18475,36.36863,0,0,0,4.067739,0,0,0.8152543,0.7744915,16.29675,14.9319,4.842231,0,4.842231,28.13336,72.13669,0.1216943,12.30322,3.254191,12,18.99964
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.664621,52.64256,32.52678,4.465771,4.465771,0,-1,0,4.465771,149.2379,0,0,0,6.664621,4.700811,4.465771,0,0,11.45452,19.28991,1.96381,0,1.96381,29.9964,76.91369,0.1216529,4.912348,5.331697,0,25.95453
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.271111,60.28718,33.99916,2.118774,2.118774,0,-1,0,2.118774,390.3725,0,0,0,8.271111,2.230289,2.118774,0,0,9.490712,21.05734,6.040822,0,6.040822,35.72723,91.60809,0.1215257,2.330652,6.616889,0,29.32845
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.286057,62.10748,35.43793,4.678561,4.678561,0,-1,0,4.678561,177.107,0,0,0,8.286057,4.924801,4.678561,0,0,3.44989,26.49408,3.361256,0,3.361256,38.91599,99.78439,0.1214551,5.146417,6.628845,0,34.78013
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.554194,64.94162,36.85652,0.3897707,0.3897707,0,-1,0,0.3897707,2194.673,8.055275,0,0,8.554194,0.410285,0.3897707,0,0,0.08863444,29.51921,0.08863444,0,0.08863444,39.00008,100,0.1214532,0.4287478,6.843356,0,38.0734
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.040592,68.78227,38.27511,5.790597,5.790597,0,-1,0,5.790597,156.1254,2.945226,0,0,9.040592,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1214532,6.369657,7.232473,0,38.63957
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.40523,63.19151,39.17602,4.009428,4.009428,0,-1,0,4.009428,184.6954,3.18478,0,0,7.40523,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1214532,4.41037,5.924184,0,37.00421
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.297313,55.89985,39.55924,3.570109,3.570109,0,-1,0,3.570109,148.3796,1.539303,0,0,5.297313,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1214532,3.92712,4.23785,0,34.89629
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.542536,53.9178,40.09037,1.954644,1.954644,0,-1,0,1.954644,232.3971,2.485016,0,0,4.542536,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1214532,2.150108,3.634029,0,34.14151
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.58803,47.21246,39.67353,7.65947,7.65947,0,-1,0,7.65947,33.78863,0,8.881784E-16,0.06541718,2.58803,8.0626,7.65947,0,0,0,29.59898,0,5.47457,-5.47457,33.22937,85.20335,0.1214532,8.425417,2.070424,0,32.18701
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.498809,39.8501,38.46336,12.69214,8.36,0,-1,0,8.36,5.966615,0,4.332137,5.601351,0.498809,8.8,8.36,0,0,6.082856,24.12441,0,8.301191,-8.301191,24.47915,62.76693,0.1214532,13.96135,0.3990472,0,24.62322
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3064,15.82322,0,0,0,24.47915,62.76693,0.1214532,0,0,0,15.82322
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,36.26488,36.26488,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.3064,15.82322,0,1.273646,-1.273646,23.13661,59.32452,0.1214532,1.33096,0,0,15.82322
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,35.22951,35.22951,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.72156,14.54957,0,1.953442,-1.953442,21.0775,54.04477,0.1214532,2.041346,0,0,14.54957
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,34.28154,34.28154,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.89205,12.59613,0,1.029756,-1.029756,19.99204,51.26155,0.1214532,1.076095,0,0,12.59613
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,33.6025,33.6025,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.03623,11.56637,0,1.285194,-1.285194,18.63733,47.78793,0.1214532,1.343028,0,0,11.56637
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.97724,32.97724,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.46422,10.28118,0,0.4475334,-0.4475334,18.16559,46.57834,0.1214532,0.4676724,0,0,10.28118
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,32.42594,32.42594,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.96148,9.833646,0,0.1164017,-0.1164017,18.04289,46.26373,0.1214532,0.1216398,0,0,9.833646
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.95531,31.95531,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.09082,9.717244,0,0.6726983,-0.6726983,17.3338,44.44556,0.1214532,0.7029697,0,0,9.717244
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,31.51831,31.51831,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.83826,9.044545,0,0.7367026,-0.7367026,16.55725,42.45441,0.1214532,0.7698542,0,0,9.044545
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.14181,31.14181,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.65682,8.307843,0,0.6506717,-0.6506717,15.87138,40.69577,0.1214532,0.679952,0,0,8.307843
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.89977,30.89977,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.37979,7.657171,0,0.9257489,-0.9257489,14.89556,38.19366,0.1214532,0.9674077,0,0,7.657171
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1496919,31.06558,30.67118,0,0,0,0,0,0,0,0,0,0,0.1496919,0,0,0,0,25.4084,6.731422,0.1496919,0,0.1496919,15.03757,38.55779,0.1214501,0,0.1197535,0,6.881114
